seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1376, 343.75031065940857, 343.75773644447327, 160.5, 149.25, 1.8900576799829099, 0.5700173955504014, 144.00445, 134.85932499999998, 5.907745139927367, 0, 0.5700173955504014, 0.25752632988329616, [0.25752633], 0.0, 0
1377, 344.00031447410583, 344.00777292251587, 160.75, 149.0, 1.8900576799829099, 0.5660172734763634, 144.207675, 134.65609999999998, 5.907745139927367, 0, 0.5660172734763634, 0.25752414754997766, [0.25752415], 0.0, 0
1378, 344.25031065940857, 344.2576518058777, 161.0, 149.75, 1.8900576799829099, 0.5800177007354961, 144.4109, 135.265775, 5.907745139927367, 0, 0.5800177007354961, 0.2575219573422878, [0.25752196], 0.0, 0
1379, 344.5003111362457, 344.50774693489075, 160.75, 149.5, 1.8900576799829099, 0.5700173955504014, 144.207675, 135.06255, 5.907745139927367, 0, 0.5700173955504014, 0.2575197755726233, [0.25751978], 0.0, 0
1380, 344.7503056526184, 344.7601613998413, 161.0, 149.75, 1.8860575579088719, 0.5740175176244393, 144.4109, 135.265775, 5.890744621112705, 0, 0.5740175176244393, 0.2575175956656466, [0.2575176], 0.0, 0
1381, 345.0003128051758, 345.0078001022339, 161.0, 149.75, 1.8900576799829099, 0.5720174565874203, 144.4109, 135.265775, 5.907745139927367, 0, 0.5720174565874203, 0.2575152439141206, [0.25751524], 0.0, 0
1382, 345.25032019615173, 345.2565097808838, 161.25, 149.25, 1.8840574968718529, 0.584017822809534, 144.61412499999997, 134.85932499999998, 5.882244361705375, 0, 0.584017822809534, 0.25750566571582567, [0.25750567], 0.0, 0
1383, 345.50031542778015, 345.50689029693604, 161.0, 149.5, 1.8860575579088719, 0.5680173345133824, 144.4109, 135.06255, 5.890744621112705, 0, 0.5680173345133824, 0.2575108011223435, [0.2575108], 0.0, 0
1384, 345.7503161430359, 345.7577359676361, 160.5, 149.5, 1.8880576189458909, 0.5740175176244393, 144.00445, 135.06255, 5.899244880520036, 0, 0.5740175176244393, 0.2574973689714941, [0.25749737], 0.0, 0
1385, 346.0003218650818, 346.0077702999115, 161.25, 149.5, 1.8900576799829099, 0.5700173955504014, 144.61412499999997, 135.06255, 5.907745139927367, 0, 0.5700173955504014, 0.25749905377699456, [0.25749905], 0.0, 0
1386, 346.2503082752228, 346.2584636211395, 161.25, 149.5, 1.8880576189458909, 0.5860178838465528, 144.61412499999997, 135.06255, 5.899244880520036, 0, 0.5860178838465528, 0.2575007928053985, [0.25750079], 0.0, 0
1387, 346.5003082752228, 346.5077168941498, 161.0, 149.5, 1.8920577410199286, 0.5660172734763634, 144.4109, 135.06255, 5.916245399334697, 0, 0.5660172734763634, 0.2575023344832772, [0.25750233], 0.0, 0
1388, 346.7503070831299, 346.75781083106995, 160.5, 149.25, 1.8900576799829099, 0.5680173345133824, 144.00445, 134.85932499999998, 5.907745139927367, 0, 0.5680173345133824, 0.25749657336396936, [0.25749657], 0.0, 0
1389, 347.00030732154846, 347.00696563720703, 160.75, 149.75, 1.8820574358348339, 0.5720174565874203, 144.207675, 135.265775, 5.873744102298044, 0, 0.5720174565874203, 0.2575019121165383, [0.25750191], 0.0, 0
1390, 347.2502999305725, 347.2565453052521, 161.0, 149.75, 1.8840574968718529, 0.5780176396984771, 144.4109, 135.265775, 5.882244361705375, 0, 0.5780176396984771, 0.25749564255391455, [0.25749564], 0.0, 0
1391, 347.5003070831299, 347.50780868530273, 160.75, 148.5, 1.8920577410199286, 0.5680173345133824, 144.207675, 134.24965, 5.916245399334697, 0, 0.5680173345133824, 0.2574784133904213, [0.25747841], 0.0, 0
1392, 347.7503173351288, 347.7581162452698, 161.0, 149.75, 1.876057252723777, 0.5680173345133824, 144.4109, 135.265775, 5.848243324076052, 0, 0.5680173345133824, 0.257480399015547, [0.2574804], 0.0, 0
1393, 348.000342130661, 348.0077679157257, 161.0, 149.75, 1.8900576799829099, 0.5700173955504014, 144.4109, 135.265775, 5.907745139927367, 0, 0.5700173955504014, 0.25749274122139987, [0.25749274], 0.0, 0
1394, 348.25030398368835, 348.2575731277466, 161.0, 149.5, 1.8880576189458909, 0.5800177007354961, 144.4109, 135.06255, 5.899244880520036, 0, 0.5800177007354961, 0.2574609092130391, [0.25746091], 0.0, 0
1395, 348.50032091140747, 348.50757670402527, 160.5, 149.25, 1.8900576799829099, 0.5720174565874203, 144.00445, 134.85932499999998, 5.907745139927367, 0, 0.5720174565874203, 0.25748516929452236, [0.25748517], 0.0, 0
1396, 348.75030732154846, 348.75782561302185, 161.0, 149.75, 1.8920577410199286, 0.5640172124393446, 144.4109, 135.265775, 5.916245399334697, 0, 0.5640172124393446, 0.2574794163791303, [0.25747942], 0.0, 0
1397, 349.0003135204315, 349.00779724121094, 160.75, 149.75, 1.8900576799829099, 0.5700173955504014, 144.207675, 135.265775, 5.907745139927367, 0, 0.5700173955504014, 0.25748112869088047, [0.25748113], 0.0, 0
1398, 349.2503297328949, 349.25774216651917, 160.5, 149.75, 1.8880576189458909, 0.5860178838465528, 144.00445, 135.265775, 5.899244880520036, 0, 0.5860178838465528, 0.257482743061729, [0.25748274], 0.0, 0
1399, 349.50030636787415, 349.50771498680115, 161.0, 149.5, 1.8900576799829099, 0.5680173345133824, 144.4109, 135.06255, 5.907745139927367, 0, 0.5680173345133824, 0.257476752547543, [0.25747675], 0.0, 0
1400, 349.75030636787415, 349.75777316093445, 161.0, 149.25, 1.8900576799829099, 0.5720174565874203, 144.4109, 134.85932499999998, 5.907745139927367, 0, 0.5720174565874203, 0.2574709349765296, [0.25747093], 0.0, 0
1401, 350.00030994415283, 350.0080678462982, 160.75, 149.75, 1.8920577410199286, 0.5680173345133824, 144.207675, 135.265775, 5.916245399334697, 0, 0.5680173345133824, 0.25747262557146655, [0.25747263], 0.0, 0
1402, 350.25030636787415, 350.25742387771606, 160.75, 149.75, 1.8880576189458909, 0.582017761772515, 144.207675, 135.265775, 5.899244880520036, 0, 0.582017761772515, 0.2574706167823386, [0.25747062], 0.0, 0
1403, 350.5003116130829, 350.5077495574951, 161.25, 149.25, 1.8900576799829099, 0.5660172734763634, 144.61412499999997, 134.85932499999998, 5.907745139927367, 0, 0.5660172734763634, 0.2574721361201089, [0.25747214], 0.0, 0
1404, 350.7503066062927, 350.7576525211334, 160.25, 149.75, 1.8900576799829099, 0.5680173345133824, 143.801225, 135.265775, 5.907745139927367, 0, 0.5680173345133824, 0.2574625550053966, [0.25746256], 0.0, 0
1405, 351.0003604888916, 351.0105309486389, 160.75, 149.75, 1.8840574968718529, 0.5720174565874203, 144.207675, 135.265775, 5.882244361705375, 0, 0.5720174565874203, 0.257464244965675, [0.25746424], 0.0, 0
1406, 351.2503101825714, 351.2576401233673, 161.25, 149.25, 1.8860575579088719, 0.5800177007354961, 144.61412499999997, 134.85932499999998, 5.890744621112705, 0, 0.5800177007354961, 0.2574619083186267, [0.25746191], 0.0, 0
1407, 351.5001938343048, 351.50759410858154, 160.75, 149.25, 1.8900576799829099, 0.5700173955504014, 144.207675, 134.85932499999998, 5.907745139927367, 0, 0.5700173955504014, 0.2574485362367618, [0.25744854], 0.0, 0
1408, 351.7503082752228, 351.7576277256012, 161.0, 149.75, 1.8920577410199286, 0.5660172734763634, 144.4109, 135.265775, 5.916245399334697, 0, 0.5660172734763634, 0.2574504049716637, [0.2574504], 0.0, 0
1409, 352.00031089782715, 352.00778675079346, 160.5, 149.75, 1.8900576799829099, 0.5680173345133824, 144.00445, 135.265775, 5.907745139927367, 0, 0.5680173345133824, 0.25745601548253205, [0.25745602], 0.0, 0
1410, 352.2503089904785, 352.25748085975647, 161.0, 149.75, 1.8880576189458909, 0.5800177007354961, 144.4109, 135.265775, 5.899244880520036, 0, 0.5800177007354961, 0.25745764694090134, [0.25745765], 0.0, 0
1411, 352.50030541419983, 352.50769901275635, 160.75, 149.5, 1.8900576799829099, 0.5680173345133824, 144.207675, 135.06255, 5.907745139927367, 0, 0.5680173345133824, 0.2574517053947538, [0.25745171], 0.0, 0
1412, 352.7503206729889, 352.75775814056396, 160.5, 149.5, 1.8900576799829099, 0.5680173345133824, 144.00445, 135.06255, 5.907745139927367, 0, 0.5680173345133824, 0.25744593106067626, [0.25744593], 0.0, 0
1413, 353.0003168582916, 353.0077259540558, 160.75, 149.25, 1.8900576799829099, 0.5700173955504014, 144.207675, 134.85932499999998, 5.907745139927367, 0, 0.5700173955504014, 0.25744766197107083, [0.25744766], 0.0, 0
1414, 353.25031304359436, 353.257661819458, 160.0, 149.75, 1.8860575579088719, 0.5800177007354961, 143.59799999999998, 135.265775, 5.890744621112705, 0, 0.5800177007354961, 0.2574456122512263, [0.25744561], 0.0, 0
1415, 353.5003161430359, 353.5073461532593, 160.5, 149.0, 1.878057313760796, 0.5680173345133824, 144.00445, 134.65609999999998, 5.856743583483383, 0, 0.5680173345133824, 0.25744337900389525, [0.25744338], 0.0, 0
1416, 353.7503116130829, 353.75774693489075, 160.5, 149.5, 1.8900576799829099, 0.5700173955504014, 144.00445, 135.06255, 5.907745139927367, 0, 0.5700173955504014, 0.2574333973318481, [0.2574334], 0.0, 0
1417, 354.00031185150146, 354.0085508823395, 160.5, 149.25, 1.8880576189458909, 0.5660172734763634, 144.00445, 134.85932499999998, 5.899244880520036, 0, 0.5660172734763634, 0.257416700314268, [0.2574167], 0.0, 0
1418, 354.25030994415283, 354.257595539093, 161.0, 149.25, 1.8880576189458909, 0.582017761772515, 144.4109, 134.85932499999998, 5.899244880520036, 0, 0.582017761772515, 0.2574372926064896, [0.25743729], 0.0, 0
1419, 354.500328540802, 354.5077142715454, 160.75, 149.25, 1.8900576799829099, 0.5720174565874203, 144.207675, 134.85932499999998, 5.907745139927367, 0, 0.5720174565874203, 0.2574315052683058, [0.25743151], 0.0, 0
1420, 354.75031065940857, 354.7577557563782, 160.75, 149.75, 1.8900576799829099, 0.5660172734763634, 144.207675, 135.265775, 5.907745139927367, 0, 0.5660172734763634, 0.2574295206012369, [0.25742952], 0.0, 0
1421, 355.0003101825714, 355.00771164894104, 160.75, 149.75, 1.8920577410199286, 0.5720174565874203, 144.207675, 135.265775, 5.916245399334697, 0, 0.5720174565874203, 0.25743129490970773, [0.25743129], 0.0, 0
1422, 355.2503139972687, 355.2577700614929, 160.0, 149.75, 1.8880576189458909, 0.5860178838465528, 143.59799999999998, 135.265775, 5.899244880520036, 0, 0.5860178838465528, 0.2574293549597382, [0.25742935], 0.0, 0
1423, 355.50030541419983, 355.5077223777771, 160.5, 149.5, 1.8920577410199286, 0.5720174565874203, 144.00445, 135.06255, 5.916245399334697, 0, 0.5720174565874203, 0.257430943082003, [0.25743094], 0.0, 0
1424, 355.7503242492676, 355.75773310661316, 161.0, 149.5, 1.8920577410199286, 0.5700173955504014, 144.4109, 135.06255, 5.916245399334697, 0, 0.5700173955504014, 0.25742152593618783, [0.25742153], 0.0, 0
1425, 356.00031423568726, 356.0076584815979, 161.0, 149.75, 1.8900576799829099, 0.5700173955504014, 144.4109, 135.265775, 5.907745139927367, 0, 0.5700173955504014, 0.2574270727663741, [0.25742707], 0.0, 0
1426, 356.25030970573425, 356.2575261592865, 160.5, 149.5, 1.8900576799829099, 0.582017761772515, 144.00445, 135.06255, 5.907745139927367, 0, 0.582017761772515, 0.25742499527910745, [0.257425], 0.0, 0
1427, 356.5003116130829, 356.50772166252136, 161.0, 149.5, 1.8920577410199286, 0.5680173345133824, 144.4109, 135.06255, 5.916245399334697, 0, 0.5680173345133824, 0.2574191822799712, [0.25741918], 0.0, 0
1428, 356.7503101825714, 356.75769567489624, 160.25, 149.75, 1.8900576799829099, 0.5720174565874203, 143.801225, 135.265775, 5.907745139927367, 0, 0.5720174565874203, 0.2574172647916715, [0.25741726], 0.0, 0
1429, 357.0003180503845, 357.00772404670715, 161.0, 149.5, 1.8900576799829099, 0.5760175786614582, 144.4109, 135.06255, 5.907745139927367, 0, 0.5760175786614582, 0.25741896673693176, [0.25741897], 0.0, 0
1430, 357.2504360675812, 357.26105999946594, 161.0, 149.75, 1.8840574968718529, 0.5860178838465528, 144.4109, 135.265775, 5.882244361705375, 0, 0.5860178838465528, 0.25741318193364293, [0.25741318], 0.0, 0
1431, 357.50031208992004, 357.5077004432678, 161.0, 149.5, 1.8900576799829099, 0.5700173955504014, 144.4109, 135.06255, 5.907745139927367, 0, 0.5700173955504014, 0.2574109133623459, [0.25741091], 0.0, 0
1432, 357.7503092288971, 357.7577426433563, 160.5, 149.5, 1.878057313760796, 0.5760175786614582, 144.00445, 135.06255, 5.856743583483383, 0, 0.5760175786614582, 0.25739781613450496, [0.25739782], 0.0, 0
1433, 358.0003159046173, 358.00780415534973, 160.75, 149.75, 1.8880576189458909, 0.5760175786614582, 144.207675, 135.265775, 5.899244880520036, 0, 0.5760175786614582, 0.25740664921277023, [0.25740665], 0.0, 0
1434, 358.25030398368835, 358.25754141807556, 160.75, 149.5, 1.8880576189458909, 0.5800177007354961, 144.207675, 135.06255, 5.899244880520036, 0, 0.5800177007354961, 0.25738238293874005, [0.25738238], 0.0, 0
1435, 358.50032210350037, 358.50777530670166, 160.75, 149.5, 1.8900576799829099, 0.5740175176244393, 144.207675, 135.06255, 5.907745139927367, 0, 0.5740175176244393, 0.25739929653093974, [0.2573993], 0.0, 0
1436, 358.7503123283386, 358.75776076316833, 160.75, 149.75, 1.8900576799829099, 0.5720174565874203, 144.207675, 135.265775, 5.907745139927367, 0, 0.5720174565874203, 0.2573974579951752, [0.25739746], 0.0, 0
1437, 359.00031042099, 359.0076801776886, 160.75, 149.75, 1.8900576799829099, 0.5680173345133824, 144.207675, 135.265775, 5.907745139927367, 0, 0.5680173345133824, 0.25739923991414315, [0.25739924], 0.0, 0
1438, 359.25031328201294, 359.2576298713684, 160.5, 149.25, 1.8880576189458909, 0.5800177007354961, 144.00445, 134.85932499999998, 5.899244880520036, 0, 0.5800177007354961, 0.2573972834675953, [0.25739728], 0.0, 0
1439, 359.5003159046173, 359.5078339576721, 160.75, 149.5, 1.8900576799829099, 0.5740175176244393, 144.207675, 135.06255, 5.907745139927367, 0, 0.5740175176244393, 0.25739522204975707, [0.25739522], 0.0, 0
1440, 359.75030493736267, 359.75780487060547, 160.5, 149.75, 1.8880576189458909, 0.5720174565874203, 144.00445, 135.265775, 5.899244880520036, 0, 0.5720174565874203, 0.25738955313191525, [0.25738955], 0.0, 0
1441, 360.000305891037, 360.00754046440125, 160.5, 149.75, 1.8900576799829099, 0.5660172734763634, 144.00445, 135.265775, 5.907745139927367, 0, 0.5660172734763634, 0.25739129109998693, [0.25739129], 0.0, 0
1442, 360.2503173351288, 360.2575716972351, 160.25, 149.5, 1.8880576189458909, 0.582017761772515, 143.801225, 135.06255, 5.899244880520036, 0, 0.582017761772515, 0.257385634268271, [0.25738563], 0.0, 0
1443, 360.5000877380371, 360.5075273513794, 160.75, 149.5, 1.8900576799829099, 0.5680173345133824, 144.207675, 135.06255, 5.907745139927367, 0, 0.5680173345133824, 0.2573873739634589, [0.25738737], 0.0, 0
1444, 360.75030755996704, 360.7577691078186, 160.75, 149.75, 1.8920577410199286, 0.5660172734763634, 144.207675, 135.265775, 5.916245399334697, 0, 0.5660172734763634, 0.25738172666160963, [0.25738173], 0.0, 0
1445, 361.0003170967102, 361.0077474117279, 160.75, 150.0, 1.8920577410199286, 0.5660172734763634, 144.207675, 135.469, 5.916245399334697, 0, 0.5660172734763634, 0.2573836478124605, [0.25738365], 0.0, 0
1446, 361.25030755996704, 361.257493019104, 160.25, 149.75, 1.8900576799829099, 0.5800177007354961, 143.801225, 135.265775, 5.907745139927367, 0, 0.5800177007354961, 0.2573855028200569, [0.2573855], 0.0, 0
1447, 361.5003173351288, 361.5076720714569, 160.75, 149.25, 1.8900576799829099, 0.5700173955504014, 144.207675, 134.85932499999998, 5.907745139927367, 0, 0.5700173955504014, 0.25738347728695565, [0.25738348], 0.0, 0
1448, 361.7503092288971, 361.7577483654022, 160.25, 150.0, 1.8920577410199286, 0.5660172734763634, 143.801225, 135.469, 5.916245399334697, 0, 0.5660172734763634, 0.2573777464102278, [0.25737775], 0.0, 0
1449, 362.0003080368042, 362.0078511238098, 160.5, 149.5, 1.8900576799829099, 0.5680173345133824, 144.00445, 135.06255, 5.907745139927367, 0, 0.5680173345133824, 0.2573758988959032, [0.2573759], 0.0, 0
1450, 362.25030875205994, 362.2575559616089, 160.75, 149.75, 1.8900576799829099, 0.5880179448835718, 144.207675, 135.265775, 5.907745139927367, 0, 0.5880179448835718, 0.25737767261060895, [0.25737767], 0.0, 0
1451, 362.5003125667572, 362.5077519416809, 160.5, 149.5, 1.8920577410199286, 0.5660172734763634, 144.00445, 135.06255, 5.916245399334697, 0, 0.5660172734763634, 0.2573719616007857, [0.25737196], 0.0, 0
1452, 362.7503192424774, 362.7576696872711, 161.0, 149.25, 1.8920577410199286, 0.5680173345133824, 144.4109, 134.85932499999998, 5.916245399334697, 0, 0.5680173345133824, 0.257370115083857, [0.25737012], 0.0, 0
1453, 363.0003128051758, 363.00781655311584, 161.0, 149.75, 1.8920577410199286, 0.5680173345133824, 144.4109, 135.265775, 5.916245399334697, 0, 0.5680173345133824, 0.2573719928455205, [0.25737199], 0.0, 0
1454, 363.2503066062927, 363.2575147151947, 161.0, 149.75, 1.8880576189458909, 0.5780176396984771, 144.4109, 135.265775, 5.899244880520036, 0, 0.5780176396984771, 0.2573700791347626, [0.25737008], 0.0, 0
1455, 363.50342631340027, 363.51338601112366, 161.0, 149.5, 1.8840574968718529, 0.5700173955504014, 144.4109, 135.06255, 5.882244361705375, 0, 0.5700173955504014, 0.25736798914292613, [0.25736799], 0.0, 0
1456, 363.7503168582916, 363.7578206062317, 161.0, 149.25, 1.8920577410199286, 0.5640172124393446, 144.4109, 134.85932499999998, 5.916245399334697, 0, 0.5640172124393446, 0.2573583231312071, [0.25735832], 0.0, 0
1457, 364.0003116130829, 364.00775718688965, 161.0, 149.75, 1.8900576799829099, 0.5700173955504014, 144.4109, 135.265775, 5.907745139927367, 0, 0.5700173955504014, 0.2573491734260447, [0.25734917], 0.0, 0
1458, 364.2503168582916, 364.2571630477905, 161.0, 150.0, 1.8900576799829099, 0.582017761772515, 144.4109, 135.469, 5.907745139927367, 0, 0.582017761772515, 0.25736233768291683, [0.25736234], 0.0, 0
1459, 364.5003070831299, 364.5077426433563, 160.75, 149.0, 1.8920577410199286, 0.5640172124393446, 144.207675, 134.65609999999998, 5.916245399334697, 0, 0.5640172124393446, 0.25735667253693073, [0.25735667], 0.0, 0
1460, 364.75031185150146, 364.7576951980591, 161.0, 149.75, 1.8920577410199286, 0.5640172124393446, 144.4109, 135.265775, 5.916245399334697, 0, 0.5640172124393446, 0.2573548394049645, [0.25735484], 0.0, 0
1461, 365.0003046989441, 365.0077238082886, 160.75, 149.75, 1.8900576799829099, 0.5700173955504014, 144.207675, 135.265775, 5.907745139927367, 0, 0.5700173955504014, 0.2573567489119082, [0.25735675], 0.0, 0
1462, 365.25030851364136, 365.25753021240234, 160.5, 149.5, 1.8880576189458909, 0.5860178838465528, 144.00445, 135.06255, 5.899244880520036, 0, 0.5860178838465528, 0.2573547735323807, [0.25735477], 0.0, 0
1463, 365.50031208992004, 365.50780272483826, 160.75, 149.5, 1.8900576799829099, 0.5620171514023256, 144.207675, 135.06255, 5.907745139927367, 0, 0.5620171514023256, 0.25734900656013515, [0.25734901], 0.0, 0
1464, 365.7503230571747, 365.7578785419464, 160.5, 149.75, 1.8860575579088719, 0.5620171514023256, 144.00445, 135.265775, 5.890744621112705, 0, 0.5620171514023256, 0.25734341670742644, [0.25734342], 0.0, 0
1465, 366.0003173351288, 366.00766491889954, 161.0, 149.5, 1.8900576799829099, 0.5660172734763634, 144.4109, 135.06255, 5.907745139927367, 0, 0.5660172734763634, 0.2573451468385404, [0.25734515], 0.0, 0
1466, 366.25030541419983, 366.25762701034546, 161.0, 149.25, 1.8880576189458909, 0.5780176396984771, 144.4109, 134.85932499999998, 5.899244880520036, 0, 0.5780176396984771, 0.2573358716965082, [0.25733587], 0.0, 0
1467, 366.5003135204315, 366.50774216651917, 160.75, 149.5, 1.8920577410199286, 0.5660172734763634, 144.207675, 135.06255, 5.916245399334697, 0, 0.5660172734763634, 0.2573414715167086, [0.25734147], 0.0, 0
1468, 366.7503092288971, 366.75774002075195, 160.5, 150.0, 1.8920577410199286, 0.5640172124393446, 144.00445, 135.469, 5.916245399334697, 0, 0.5640172124393446, 0.25733600662116274, [0.25733601], 0.0, 0
1469, 367.0003128051758, 367.00770711898804, 160.25, 150.0, 1.8920577410199286, 0.5640172124393446, 143.801225, 135.469, 5.916245399334697, 0, 0.5640172124393446, 0.25734170182324334, [0.2573417], 0.0, 0
1470, 367.2503092288971, 367.25752234458923, 161.0, 149.75, 1.8880576189458909, 0.5760175786614582, 144.4109, 135.265775, 5.899244880520036, 0, 0.5760175786614582, 0.25733985922501823, [0.25733986], 0.0, 0
1471, 367.50030875205994, 367.5077750682831, 160.25, 148.75, 1.8920577410199286, 0.5580170293282877, 143.801225, 134.452875, 5.916245399334697, 0, 0.5580170293282877, 0.2573378138333773, [0.25733781], 0.0, 0
1472, 367.7502717971802, 367.7576906681061, 160.25, 149.25, 1.8940578020569476, 0.5620171514023256, 143.801225, 134.85932499999998, 5.924745658742028, 0, 0.5620171514023256, 0.2573285563934409, [0.25732856], 0.0, 0
1473, 368.0003180503845, 368.0077395439148, 160.25, 149.75, 1.8920577410199286, 0.5620171514023256, 143.801225, 135.265775, 5.916245399334697, 0, 0.5620171514023256, 0.25733436068587423, [0.25733436], 0.0, 0
1474, 368.25030612945557, 368.2575309276581, 160.75, 149.75, 1.8900576799829099, 0.5800177007354961, 144.207675, 135.265775, 5.907745139927367, 0, 0.5800177007354961, 0.2573362323946533, [0.25733623], 0.0, 0
1475, 368.50032138824463, 368.5076880455017, 161.0, 149.5, 1.8900576799829099, 0.5600170903653066, 144.4109, 135.06255, 5.907745139927367, 0, 0.5600170903653066, 0.25733050525399825, [0.25733051], 0.0, 0
1476, 368.7503092288971, 368.7576992511749, 160.75, 149.5, 1.8920577410199286, 0.5640172124393446, 144.207675, 135.06255, 5.916245399334697, 0, 0.5640172124393446, 0.25732486604341354, [0.25732487], 0.0, 0
1477, 369.0003159046173, 369.0077199935913, 160.75, 149.5, 1.8920577410199286, 0.5620171514023256, 144.207675, 135.06255, 5.916245399334697, 0, 0.5620171514023256, 0.25732311476148695, [0.25732311], 0.0, 0
1478, 369.2503077983856, 369.25771951675415, 160.25, 149.75, 1.8900576799829099, 0.5740175176244393, 143.801225, 135.265775, 5.907745139927367, 0, 0.5740175176244393, 0.2573250688236346, [0.25732507], 0.0, 0
1479, 369.5003066062927, 369.507688999176, 161.0, 149.5, 1.8920577410199286, 0.5600170903653066, 144.4109, 135.06255, 5.916245399334697, 0, 0.5600170903653066, 0.2573231544296508, [0.25732315], 0.0, 0
1480, 369.75031757354736, 369.7603714466095, 160.5, 149.75, 1.8860575579088719, 0.5660172734763634, 144.00445, 135.265775, 5.890744621112705, 0, 0.5660172734763634, 0.2573176170384439, [0.25731762], 0.0, 0
1481, 370.00031208992004, 370.00783133506775, 161.0, 149.75, 1.8920577410199286, 0.5600170903653066, 144.4109, 135.265775, 5.916245399334697, 0, 0.5600170903653066, 0.2573193147482602, [0.25731931], 0.0, 0
1482, 370.2503092288971, 370.25756311416626, 160.75, 149.75, 1.8900576799829099, 0.5680173345133824, 144.207675, 135.265775, 5.907745139927367, 0, 0.5680173345133824, 0.25730639027731783, [0.25730639], 0.0, 0
1483, 370.50016951560974, 370.5075695514679, 160.75, 149.25, 1.8920577410199286, 0.5660172734763634, 144.207675, 134.85932499999998, 5.916245399334697, 0, 0.5660172734763634, 0.2573158308069541, [0.25731583], 0.0, 0
1484, 370.75030755996704, 370.7576186656952, 160.5, 150.0, 1.8900576799829099, 0.5580170293282877, 144.00445, 135.469, 5.907745139927367, 0, 0.5580170293282877, 0.2573103402012187, [0.25731034], 0.0, 0
1485, 371.00031995773315, 371.007595539093, 161.0, 149.75, 1.8920577410199286, 0.5580170293282877, 144.4109, 135.265775, 5.916245399334697, 0, 0.5580170293282877, 0.25731220641576513, [0.25731221], 0.0, 0
1486, 371.2503283023834, 371.25753951072693, 161.0, 149.5, 1.8900576799829099, 0.5660172734763634, 144.4109, 135.06255, 5.907745139927367, 0, 0.5660172734763634, 0.2573067092154915, [0.25730671], 0.0, 0
1487, 371.5003101825714, 371.5077221393585, 160.5, 149.25, 1.8920577410199286, 0.5660172734763634, 144.00445, 134.85932499999998, 5.916245399334697, 0, 0.5660172734763634, 0.2573085926718619, [0.25730859], 0.0, 0
1488, 371.7503180503845, 371.75763177871704, 161.0, 149.25, 1.8920577410199286, 0.5600170903653066, 144.4109, 134.85932499999998, 5.916245399334697, 0, 0.5600170903653066, 0.25730309709018684, [0.2573031], 0.0, 0
1489, 372.000319480896, 372.0078685283661, 160.75, 149.75, 1.8920577410199286, 0.5600170903653066, 144.207675, 135.265775, 5.916245399334697, 0, 0.5600170903653066, 0.2573050771623713, [0.25730508], 0.0, 0
1490, 372.25030636787415, 372.25753116607666, 161.0, 149.75, 1.8880576189458909, 0.5660172734763634, 144.4109, 135.265775, 5.899244880520036, 0, 0.5660172734763634, 0.2573032900197969, [0.25730329], 0.0, 0
1491, 372.5003123283386, 372.50773096084595, 161.0, 149.25, 1.8920577410199286, 0.5620171514023256, 144.4109, 134.85932499999998, 5.916245399334697, 0, 0.5620171514023256, 0.2573013170484, [0.25730132], 0.0, 0
1492, 372.75031876564026, 372.7577118873596, 160.0, 149.75, 1.8920577410199286, 0.5620171514023256, 143.59799999999998, 135.265775, 5.916245399334697, 0, 0.5620171514023256, 0.2572921207998018, [0.25729212], 0.0, 0
1493, 373.0003180503845, 373.0076003074646, 160.25, 149.75, 1.8940578020569476, 0.5600170903653066, 143.801225, 135.265775, 5.924745658742028, 0, 0.5600170903653066, 0.2572979041897412, [0.2572979], 0.0, 0
1494, 373.2503046989441, 373.2574679851532, 160.5, 149.25, 1.8900576799829099, 0.5580170293282877, 144.00445, 134.85932499999998, 5.907745139927367, 0, 0.5580170293282877, 0.2572962245285897, [0.25729622], 0.0, 0
1495, 373.5003137588501, 373.50729513168335, 161.0, 149.25, 1.8920577410199286, 0.5580170293282877, 144.4109, 134.85932499999998, 5.916245399334697, 0, 0.5580170293282877, 0.25729805029590835, [0.25729805], 0.0, 0
1496, 373.75031185150146, 373.7575943470001, 160.75, 149.75, 1.8920577410199286, 0.5640172124393446, 144.207675, 135.265775, 5.916245399334697, 0, 0.5640172124393446, 0.25728878847560566, [0.25728879], 0.0, 0
1497, 374.00031542778015, 374.0077865123749, 160.25, 149.5, 1.8920577410199286, 0.5620171514023256, 143.801225, 135.06255, 5.916245399334697, 0, 0.5620171514023256, 0.25729079070173455, [0.25729079], 0.0, 0
1498, 374.250305891037, 374.257568359375, 161.0, 149.75, 1.8900576799829099, 0.5520168462172308, 144.4109, 135.265775, 5.907745139927367, 0, 0.5520168462172308, 0.25728903331252617, [0.25728903], 0.0, 0
1499, 374.50031185150146, 374.5077157020569, 160.25, 149.75, 1.8920577410199286, 0.5600170903653066, 143.801225, 135.265775, 5.916245399334697, 0, 0.5600170903653066, 0.2572871719973655, [0.25728717], 0.0, 0
1500, 374.75031065940857, 374.7576620578766, 160.75, 149.0, 1.8940578020569476, 0.5600170903653066, 144.207675, 134.65609999999998, 5.924745658742028, 0, 0.5600170903653066, 0.25728170534692474, [0.25728171], 0.0, 0
1501, 375.0003294944763, 375.0076575279236, 160.5, 149.75, 1.8920577410199286, 0.5560169682912687, 144.00445, 135.265775, 5.916245399334697, 0, 0.5560169682912687, 0.2572838178341783, [0.25728382], 0.0, 0
1502, 375.2503025531769, 375.257559299469, 161.0, 149.25, 1.8900576799829099, 0.5560169682912687, 144.4109, 134.85932499999998, 5.907745139927367, 0, 0.5560169682912687, 0.2572857702518778, [0.25728577], 0.0, 0
1503, 375.5003135204315, 375.50773549079895, 161.0, 149.5, 1.8920577410199286, 0.5540169072542498, 144.4109, 135.06255, 5.916245399334697, 0, 0.5540169072542498, 0.25728014000997845, [0.25728014], 0.0, 0
1504, 375.7501902580261, 375.75746488571167, 160.0, 149.0, 1.8920577410199286, 0.5620171514023256, 143.59799999999998, 134.65609999999998, 5.916245399334697, 0, 0.5620171514023256, 0.2572746766027887, [0.25727468], 0.0, 0
1505, 376.00030636787415, 376.0109496116638, 161.0, 149.5, 1.8860575579088719, 0.5560169682912687, 144.4109, 135.06255, 5.890744621112705, 0, 0.5560169682912687, 0.25727671952182085, [0.25727672], 0.0, 0
1506, 376.2503135204315, 376.2578594684601, 160.75, 149.75, 1.8900576799829099, 0.5540169072542498, 144.207675, 135.265775, 5.907745139927367, 0, 0.5540169072542498, 0.2572747155443036, [0.25727472], 0.0, 0
1507, 376.5003080368042, 376.50780057907104, 161.0, 149.5, 1.8940578020569476, 0.5580170293282877, 144.4109, 135.06255, 5.924745658742028, 0, 0.5580170293282877, 0.25726177229505964, [0.25726177], 0.0, 0
1508, 376.75030851364136, 376.75770449638367, 161.0, 149.75, 1.8920577410199286, 0.5520168462172308, 144.4109, 135.265775, 5.916245399334697, 0, 0.5520168462172308, 0.2572677711488218, [0.25726777], 0.0, 0
1509, 377.0003128051758, 377.00784158706665, 160.25, 149.75, 1.8920577410199286, 0.5580170293282877, 143.801225, 135.265775, 5.916245399334697, 0, 0.5580170293282877, 0.25727355004860897, [0.25727355], 0.0, 0
1510, 377.25030612945557, 377.2576024532318, 160.5, 150.0, 1.8900576799829099, 0.5460166631061739, 144.00445, 135.469, 5.907745139927367, 0, 0.5460166631061739, 0.2572680243889298, [0.25726802], 0.0, 0
1511, 377.5003139972687, 377.50786805152893, 160.5, 150.0, 1.8940578020569476, 0.5600170903653066, 144.00445, 135.469, 5.924745658742028, 0, 0.5600170903653066, 0.2572661997730066, [0.2572662], 0.0, 0
1512, 377.7503111362457, 377.7577362060547, 160.75, 149.0, 1.8920577410199286, 0.5520168462172308, 144.207675, 134.65609999999998, 5.916245399334697, 0, 0.5520168462172308, 0.2572608640939418, [0.25726086], 0.0, 0
1513, 378.0003168582916, 378.0078010559082, 161.0, 149.5, 1.8940578020569476, 0.5600170903653066, 144.4109, 135.06255, 5.924745658742028, 0, 0.5600170903653066, 0.257266626177195, [0.25726663], 0.0, 0
1514, 378.25031042099, 378.25791239738464, 160.5, 149.5, 1.8920577410199286, 0.5460166631061739, 144.00445, 135.06255, 5.916245399334697, 0, 0.5460166631061739, 0.25726122014245867, [0.25726122], 0.0, 0
1515, 378.5003287792206, 378.50757122039795, 160.5, 149.5, 1.8900576799829099, 0.5560169682912687, 144.00445, 135.06255, 5.907745139927367, 0, 0.5560169682912687, 0.25726319133420716, [0.25726319], 0.0, 0
1516, 378.7503125667572, 378.7578582763672, 160.75, 149.75, 1.8940578020569476, 0.5600170903653066, 144.207675, 135.265775, 5.924745658742028, 0, 0.5600170903653066, 0.2572576138314595, [0.25725761], 0.0, 0
1517, 379.0003173351288, 379.0078730583191, 160.75, 150.0, 1.8940578020569476, 0.5560169682912687, 144.207675, 135.469, 5.924745658742028, 0, 0.5560169682912687, 0.25725227647723514, [0.25725228], 0.0, 0
1518, 379.2503070831299, 379.25758695602417, 160.5, 149.75, 1.8900576799829099, 0.5460166631061739, 144.00445, 135.265775, 5.907745139927367, 0, 0.5460166631061739, 0.2572581505360283, [0.25725815], 0.0, 0
1519, 379.5003070831299, 379.5077393054962, 160.25, 150.0, 1.8940578020569476, 0.5560169682912687, 143.801225, 135.469, 5.924745658742028, 0, 0.5560169682912687, 0.25725628466538986, [0.25725628], 0.0, 0
1520, 379.75030875205994, 379.75767946243286, 160.75, 149.75, 1.8940578020569476, 0.5520168462172308, 144.207675, 135.265775, 5.924745658742028, 0, 0.5520168462172308, 0.2572471690448097, [0.25724717], 0.0, 0
1521, 380.0003159046173, 380.0078213214874, 160.5, 149.25, 1.8900576799829099, 0.5580170293282877, 144.00445, 134.85932499999998, 5.907745139927367, 0, 0.5580170293282877, 0.2572530464519662, [0.25725305], 0.0, 0
1522, 380.2500972747803, 380.25742530822754, 160.75, 149.75, 1.8920577410199286, 0.5460166631061739, 144.207675, 135.265775, 5.916245399334697, 0, 0.5460166631061739, 0.2572511933003572, [0.25725119], 0.0, 0
1523, 380.5003070831299, 380.50702571868896, 160.5, 150.25, 1.8920577410199286, 0.5580170293282877, 144.00445, 135.672225, 5.916245399334697, 0, 0.5580170293282877, 0.2572419990573689, [0.257242], 0.0, 0
1524, 380.7503077983856, 380.75760436058044, 160.75, 149.75, 1.8920577410199286, 0.5520168462172308, 144.207675, 135.265775, 5.916245399334697, 0, 0.5520168462172308, 0.25724409306899965, [0.25724409], 0.0, 0
1525, 381.0003077983856, 381.00766134262085, 160.75, 149.75, 1.8940578020569476, 0.5580170293282877, 144.207675, 135.265775, 5.924745658742028, 0, 0.5580170293282877, 0.2572424196557659, [0.25724242], 0.0, 0
1526, 381.25030612945557, 381.2575776576996, 161.0, 150.0, 1.8900576799829099, 0.5460166631061739, 144.4109, 135.469, 5.907745139927367, 0, 0.5460166631061739, 0.2572408171967524, [0.25724082], 0.0, 0
1527, 381.5003037452698, 381.50705671310425, 160.75, 150.25, 1.8940578020569476, 0.5540169072542498, 144.207675, 135.672225, 5.924745658742028, 0, 0.5540169072542498, 0.25724275631784543, [0.25724276], 0.0, 0
1528, 381.75029969215393, 381.7576925754547, 161.0, 149.25, 1.8900576799829099, 0.5600170903653066, 144.4109, 134.85932499999998, 5.907745139927367, 0, 0.5600170903653066, 0.25723367903311356, [0.25723368], 0.0, 0
1529, 382.0003139972687, 382.007728099823, 160.75, 149.75, 1.8920577410199286, 0.5560169682912687, 144.207675, 135.265775, 5.916245399334697, 0, 0.5560169682912687, 0.25723939675016716, [0.2572394], 0.0, 0
1530, 382.25031566619873, 382.26062846183777, 161.0, 149.75, 1.8900576799829099, 0.5500167851802118, 144.4109, 135.265775, 5.907745139927367, 0, 0.5500167851802118, 0.25723025365725505, [0.25723025], 0.0, 0
1531, 382.50030755996704, 382.5077977180481, 160.25, 150.0, 1.8920577410199286, 0.5540169072542498, 143.801225, 135.469, 5.916245399334697, 0, 0.5540169072542498, 0.25723226549160216, [0.25723227], 0.0, 0
1532, 382.75032210350037, 382.7576632499695, 160.75, 149.75, 1.8940578020569476, 0.5540169072542498, 144.207675, 135.265775, 5.924745658742028, 0, 0.5540169072542498, 0.25722691561157696, [0.25722692], 0.0, 0
1533, 383.00031328201294, 383.00773763656616, 160.5, 149.0, 1.8940578020569476, 0.5600170903653066, 144.00445, 134.65609999999998, 5.924745658742028, 0, 0.5600170903653066, 0.2572291179418613, [0.25722912], 0.0, 0
1534, 383.25030851364136, 383.2575902938843, 160.25, 149.75, 1.8900576799829099, 0.5520168462172308, 143.801225, 135.265775, 5.907745139927367, 0, 0.5520168462172308, 0.2572312624431987, [0.25723126], 0.0, 0
1535, 383.5003159046173, 383.5074887275696, 160.25, 150.0, 1.8940578020569476, 0.5580170293282877, 143.801225, 135.469, 5.924745658742028, 0, 0.5580170293282877, 0.25722943309588864, [0.25722943], 0.0, 0
1536, 383.7503128051758, 383.75777411460876, 161.0, 149.75, 1.8940578020569476, 0.5600170903653066, 144.4109, 135.265775, 5.924745658742028, 0, 0.5600170903653066, 0.25722037384497654, [0.25722037], 0.0, 0
1537, 384.00031185150146, 384.00754284858704, 160.75, 149.75, 1.8940578020569476, 0.5620171514023256, 144.207675, 135.265775, 5.924745658742028, 0, 0.5620171514023256, 0.2572262982781375, [0.2572263], 0.0, 0
1538, 384.2503077983856, 384.25754380226135, 160.25, 149.75, 1.8900576799829099, 0.5480167241431929, 143.801225, 135.265775, 5.907745139927367, 0, 0.5480167241431929, 0.2572246703207899, [0.25722467], 0.0, 0
1539, 384.5003094673157, 384.5077657699585, 160.5, 149.75, 1.8920577410199286, 0.5580170293282877, 144.00445, 135.265775, 5.916245399334697, 0, 0.5580170293282877, 0.25722284416180763, [0.25722284], 0.0, 0
1540, 384.7503116130829, 384.7577910423279, 160.5, 150.0, 1.8940578020569476, 0.5560169682912687, 144.00445, 135.469, 5.924745658742028, 0, 0.5560169682912687, 0.25721371484988254, [0.25721371], 0.0, 0
1541, 385.0003111362457, 385.00766921043396, 160.25, 149.5, 1.8920577410199286, 0.5600170903653066, 143.801225, 135.06255, 5.916245399334697, 0, 0.5600170903653066, 0.2572159455954548, [0.25721595], 0.0, 0
1542, 385.2503077983856, 385.25760412216187, 160.25, 149.75, 1.8920577410199286, 0.5520168462172308, 143.801225, 135.265775, 5.916245399334697, 0, 0.5520168462172308, 0.25721802673799665, [0.25721803], 0.0, 0
1543, 385.5003044605255, 385.5077154636383, 160.5, 150.25, 1.8940578020569476, 0.5600170903653066, 144.00445, 135.672225, 5.924745658742028, 0, 0.5600170903653066, 0.25721260603603646, [0.25721261], 0.0, 0
1544, 385.7503249645233, 385.75778126716614, 160.75, 149.5, 1.8940578020569476, 0.5640172124393446, 144.207675, 135.06255, 5.924745658742028, 0, 0.5640172124393446, 0.2572110582693643, [0.25721106], 0.0, 0
1545, 386.000314950943, 386.00774359703064, 160.75, 150.0, 1.8940578020569476, 0.5580170293282877, 144.207675, 135.469, 5.924745658742028, 0, 0.5580170293282877, 0.2572132315817459, [0.25721323], 0.0, 0
1546, 386.2503070831299, 386.25763750076294, 161.0, 150.0, 1.8920577410199286, 0.5460166631061739, 144.4109, 135.469, 5.916245399334697, 0, 0.5460166631061739, 0.2572116133051736, [0.25721161], 0.0, 0
1547, 386.5003197193146, 386.50807762145996, 161.0, 150.25, 1.8920577410199286, 0.5600170903653066, 144.4109, 135.672225, 5.916245399334697, 0, 0.5600170903653066, 0.2572099071204743, [0.25720991], 0.0, 0
1548, 386.75031304359436, 386.7578718662262, 160.75, 149.75, 1.8960578630939666, 0.5600170903653066, 144.207675, 135.265775, 5.933245918149358, 0, 0.5600170903653066, 0.25720450260315886, [0.2572045], 0.0, 0
1549, 387.0003092288971, 387.0077655315399, 160.5, 149.75, 1.8920577410199286, 0.5620171514023256, 144.00445, 135.265775, 5.916245399334697, 0, 0.5620171514023256, 0.25720306170673446, [0.25720306], 0.0, 0
1550, 387.25030851364136, 387.2576858997345, 160.75, 150.0, 1.8900576799829099, 0.5480167241431929, 144.207675, 135.469, 5.907745139927367, 0, 0.5480167241431929, 0.25720886174548063, [0.25720886], 0.0, 0
1551, 387.5003089904785, 387.5077745914459, 160.75, 150.25, 1.8900576799829099, 0.5600170903653066, 144.207675, 135.672225, 5.907745139927367, 0, 0.5600170903653066, 0.2571995978517645, [0.2571996], 0.0, 0
1552, 387.75031185150146, 387.7577164173126, 160.75, 149.5, 1.8940578020569476, 0.5600170903653066, 144.207675, 135.06255, 5.924745658742028, 0, 0.5600170903653066, 0.25719418475507716, [0.25719418], 0.0, 0
1553, 388.00032114982605, 388.0078299045563, 160.75, 149.75, 1.8940578020569476, 0.5680173345133824, 144.207675, 135.265775, 5.924745658742028, 0, 0.5680173345133824, 0.25719276491155263, [0.25719276], 0.0, 0
1554, 388.2503082752228, 388.25758147239685, 160.75, 150.0, 1.8920577410199286, 0.5520168462172308, 144.207675, 135.469, 5.916245399334697, 0, 0.5520168462172308, 0.2571987462819738, [0.25719875], 0.0, 0
1555, 388.50031447410583, 388.50779914855957, 160.75, 150.25, 1.8920577410199286, 0.5660172734763634, 144.207675, 135.672225, 5.916245399334697, 0, 0.5660172734763634, 0.2571970754099606, [0.25719708], 0.0, 0
1556, 388.7503068447113, 388.757780790329, 160.0, 149.75, 1.8940578020569476, 0.5660172734763634, 143.59799999999998, 135.265775, 5.924745658742028, 0, 0.5660172734763634, 0.25719168652655, [0.25719169], 0.0, 0
1557, 389.0003101825714, 389.00776505470276, 160.75, 149.25, 1.8940578020569476, 0.5700173955504014, 144.207675, 134.85932499999998, 5.924745658742028, 0, 0.5700173955504014, 0.2571901839839743, [0.25719018], 0.0, 0
1558, 389.25031065940857, 389.25760197639465, 159.75, 150.0, 1.8920577410199286, 0.5540169072542498, 143.39477499999998, 135.469, 5.916245399334697, 0, 0.5540169072542498, 0.2571923929159059, [0.25719239], 0.0, 0
1559, 389.50030732154846, 389.5077106952667, 160.75, 150.25, 1.8940578020569476, 0.5600170903653066, 144.207675, 135.672225, 5.924745658742028, 0, 0.5600170903653066, 0.2571907271226337, [0.25719073], 0.0, 0
1560, 389.7503092288971, 389.7577085494995, 160.75, 149.5, 1.8940578020569476, 0.5620171514023256, 144.207675, 135.06255, 5.924745658742028, 0, 0.5620171514023256, 0.2571854432064633, [0.25718544], 0.0, 0
1561, 390.0003125667572, 390.0076904296875, 160.5, 149.75, 1.8940578020569476, 0.5660172734763634, 144.00445, 135.265775, 5.924745658742028, 0, 0.5660172734763634, 0.25718765339911975, [0.25718765], 0.0, 0
1562, 390.2503125667572, 390.2576937675476, 161.0, 150.0, 1.8920577410199286, 0.5620171514023256, 144.4109, 135.469, 5.916245399334697, 0, 0.5620171514023256, 0.2571860907261918, [0.25718609], 0.0, 0
1563, 390.5003101825714, 390.5077965259552, 160.75, 150.0, 1.8940578020569476, 0.5660172734763634, 144.207675, 135.469, 5.924745658742028, 0, 0.5660172734763634, 0.2571844276853472, [0.25718443], 0.0, 0
1564, 390.7523877620697, 390.7631645202637, 160.75, 150.0, 1.8880576189458909, 0.5600170903653066, 144.207675, 135.469, 5.899244880520036, 0, 0.5600170903653066, 0.25717916120616025, [0.25717916], 0.0, 0
1565, 391.0001657009125, 391.00772738456726, 160.75, 149.75, 1.8940578020569476, 0.5660172734763634, 144.207675, 135.265775, 5.924745658742028, 0, 0.5660172734763634, 0.25718111721707615, [0.25718112], 0.0, 0
1566, 391.25030612945557, 391.2576217651367, 160.5, 149.75, 1.8920577410199286, 0.5680173345133824, 144.00445, 135.265775, 5.916245399334697, 0, 0.5680173345133824, 0.2571684568033543, [0.25716846], 0.0, 0
1567, 391.50030398368835, 391.50775933265686, 160.5, 149.75, 1.8940578020569476, 0.5620171514023256, 144.00445, 135.265775, 5.924745658742028, 0, 0.5620171514023256, 0.25717815794843446, [0.25717816], 0.0, 0
1568, 391.75029945373535, 391.7577784061432, 160.5, 150.0, 1.8940578020569476, 0.5700173955504014, 144.00445, 135.469, 5.924745658742028, 0, 0.5700173955504014, 0.2571729293294691, [0.25717293], 0.0, 0
1569, 392.0002689361572, 392.00675559043884, 160.75, 150.0, 1.8880576189458909, 0.5660172734763634, 144.207675, 135.469, 5.899244880520036, 0, 0.5660172734763634, 0.25717514439146427, [0.25717514], 0.0, 0
1570, 392.2503092288971, 392.2577624320984, 161.0, 149.5, 1.8940578020569476, 0.5700173955504014, 144.4109, 135.06255, 5.924745658742028, 0, 0.5700173955504014, 0.2571733472461766, [0.25717335], 0.0, 0
1571, 392.50030541419983, 392.50784492492676, 160.5, 150.0, 1.8940578020569476, 0.5640172124393446, 144.00445, 135.469, 5.924745658742028, 0, 0.5640172124393446, 0.2571606854069035, [0.25716069], 0.0, 0
1572, 392.75031661987305, 392.75785183906555, 161.0, 149.75, 1.8940578020569476, 0.5660172734763634, 144.4109, 135.265775, 5.924745658742028, 0, 0.5660172734763634, 0.2571704963259638, [0.2571705], 0.0, 0
1573, 393.00031566619873, 393.0078315734863, 160.5, 150.0, 1.8940578020569476, 0.5680173345133824, 144.00445, 135.469, 5.924745658742028, 0, 0.5680173345133824, 0.25716898474731487, [0.25716898], 0.0, 0
1574, 393.25033354759216, 393.2577052116394, 160.5, 150.0, 1.8920577410199286, 0.5720174565874203, 144.00445, 135.469, 5.916245399334697, 0, 0.5720174565874203, 0.25716742849057184, [0.25716743], 0.0, 0
1575, 393.5003159046173, 393.50735211372375, 161.0, 150.0, 1.8940578020569476, 0.5680173345133824, 144.4109, 135.469, 5.924745658742028, 0, 0.5680173345133824, 0.25716581560367047, [0.25716582], 0.0, 0
1576, 393.7503128051758, 393.7577130794525, 160.75, 149.5, 1.8940578020569476, 0.5660172734763634, 144.207675, 135.06255, 5.924745658742028, 0, 0.5660172734763634, 0.25716057772076084, [0.25716058], 0.0, 0
1577, 394.0003151893616, 394.0077223777771, 161.25, 150.25, 1.8960578630939666, 0.5660172734763634, 144.61412499999997, 135.672225, 5.933245918149358, 0, 0.5660172734763634, 0.2571628355306448, [0.25716284], 0.0, 0
1578, 394.2503082752228, 394.2576208114624, 160.75, 150.25, 1.8920577410199286, 0.5740175176244393, 144.207675, 135.672225, 5.916245399334697, 0, 0.5740175176244393, 0.25716140676948385, [0.25716141], 0.0, 0
1579, 394.5003077983856, 394.5076997280121, 161.25, 150.0, 1.8940578020569476, 0.5700173955504014, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5700173955504014, 0.2571634938306602, [0.25716349], 0.0, 0
1580, 394.7503135204315, 394.75764536857605, 161.25, 149.75, 1.8940578020569476, 0.5660172734763634, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5660172734763634, 0.25715448972060173, [0.25715449], 0.0, 0
1581, 395.00031757354736, 395.0077841281891, 160.75, 150.0, 1.8940578020569476, 0.5640172124393446, 144.207675, 135.469, 5.924745658742028, 0, 0.5640172124393446, 0.25715674743392647, [0.25715675], 0.0, 0
1582, 395.2503125667572, 395.25776743888855, 161.0, 150.0, 1.8920577410199286, 0.5740175176244393, 144.4109, 135.469, 5.916245399334697, 0, 0.5740175176244393, 0.25715524888369856, [0.25715525], 0.0, 0
1583, 395.5003089904785, 395.50768089294434, 161.25, 150.0, 1.8940578020569476, 0.5640172124393446, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5640172124393446, 0.2571536421187659, [0.25715364], 0.0, 0
1584, 395.7503173351288, 395.7578740119934, 160.75, 150.0, 1.8940578020569476, 0.5660172734763634, 144.207675, 135.469, 5.924745658742028, 0, 0.5660172734763634, 0.2571484335231009, [0.25714843], 0.0, 0
1585, 396.00030994415283, 396.00679755210876, 160.75, 149.75, 1.8940578020569476, 0.5740175176244393, 144.207675, 135.265775, 5.924745658742028, 0, 0.5740175176244393, 0.25715071231512887, [0.25715071], 0.0, 0
1586, 396.2503070831299, 396.2576513290405, 160.75, 149.75, 1.8920577410199286, 0.5740175176244393, 144.207675, 135.265775, 5.916245399334697, 0, 0.5740175176244393, 0.2571492184125166, [0.25714922], 0.0, 0
1587, 396.50030493736267, 396.5076696872711, 161.0, 149.75, 1.8940578020569476, 0.5720174565874203, 144.4109, 135.265775, 5.924745658742028, 0, 0.5720174565874203, 0.25714762636514443, [0.25714763], 0.0, 0
1588, 396.75031423568726, 396.75758814811707, 161.25, 150.0, 1.8940578020569476, 0.5680173345133824, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5680173345133824, 0.2571424277146228, [0.25714243], 0.0, 0
1589, 397.00018882751465, 397.009494304657, 160.75, 150.25, 1.8900576799829099, 0.5760175786614582, 144.207675, 135.672225, 5.907745139927367, 0, 0.5760175786614582, 0.257144718724037, [0.25714472], 0.0, 0
1590, 397.2503046989441, 397.25774788856506, 160.25, 150.0, 1.8920577410199286, 0.5780176396984771, 143.801225, 135.469, 5.916245399334697, 0, 0.5780176396984771, 0.2571430598448927, [0.25714306], 0.0, 0
1591, 397.5003068447113, 397.5076985359192, 161.0, 149.5, 1.8940578020569476, 0.5760175786614582, 144.4109, 135.06255, 5.924745658742028, 0, 0.5760175786614582, 0.2571340728373688, [0.25713407], 0.0, 0
1592, 397.7503139972687, 397.7577042579651, 161.0, 149.75, 1.8940578020569476, 0.5700173955504014, 144.4109, 135.265775, 5.924745658742028, 0, 0.5700173955504014, 0.257136453624339, [0.25713645], 0.0, 0
1593, 398.00031900405884, 398.00772738456726, 161.25, 149.5, 1.8920577410199286, 0.5740175176244393, 144.61412499999997, 135.06255, 5.916245399334697, 0, 0.5740175176244393, 0.2571387737966333, [0.25713877], 0.0, 0
1594, 398.2503082752228, 398.2576174736023, 161.0, 149.25, 1.8920577410199286, 0.5800177007354961, 144.4109, 134.85932499999998, 5.916245399334697, 0, 0.5800177007354961, 0.25713720272979756, [0.2571372], 0.0, 0
1595, 398.50031757354736, 398.5077407360077, 160.75, 149.5, 1.8940578020569476, 0.5720174565874203, 144.207675, 135.06255, 5.924745658742028, 0, 0.5720174565874203, 0.25713193462097905, [0.25713193], 0.0, 0
1596, 398.75031757354736, 398.75763869285583, 161.0, 150.25, 1.8940578020569476, 0.5740175176244393, 144.4109, 135.672225, 5.924745658742028, 0, 0.5740175176244393, 0.257130541755755, [0.25713054], 0.0, 0
1597, 399.00031423568726, 399.0076823234558, 161.0, 150.25, 1.8940578020569476, 0.5720174565874203, 144.4109, 135.672225, 5.924745658742028, 0, 0.5720174565874203, 0.25713286414106307, [0.25713286], 0.0, 0
1598, 399.25031185150146, 399.25741839408875, 160.5, 149.5, 1.8920577410199286, 0.582017761772515, 144.00445, 135.06255, 5.916245399334697, 0, 0.582017761772515, 0.25713139897942483, [0.2571314], 0.0, 0
1599, 399.5003070831299, 399.50776410102844, 161.0, 149.5, 1.8940578020569476, 0.5700173955504014, 144.4109, 135.06255, 5.924745658742028, 0, 0.5700173955504014, 0.2571298421377701, [0.25712984], 0.0, 0
1600, 399.75031328201294, 399.7577347755432, 161.25, 150.25, 1.8940578020569476, 0.5760175786614582, 144.61412499999997, 135.672225, 5.924745658742028, 0, 0.5760175786614582, 0.25712467801212036, [0.25712468], 0.0, 0
1601, 400.00031185150146, 400.0076081752777, 161.25, 150.0, 1.8940578020569476, 0.5660172734763634, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5660172734763634, 0.2571270018660723, [0.257127], 0.0, 0
1602, 400.2503116130829, 400.25774002075195, 160.75, 149.5, 1.8920577410199286, 0.582017761772515, 144.207675, 135.06255, 5.916245399334697, 0, 0.582017761772515, 0.2571255541571098, [0.25712555], 0.0, 0
1603, 400.5003094673157, 400.507764339447, 161.0, 150.0, 1.8960578630939666, 0.5700173955504014, 144.4109, 135.469, 5.933245918149358, 0, 0.5700173955504014, 0.25712400616636266, [0.25712401], 0.0, 0
1604, 400.7503147125244, 400.75773787498474, 160.75, 149.75, 1.8940578020569476, 0.5680173345133824, 144.207675, 135.265775, 5.924745658742028, 0, 0.5680173345133824, 0.2571189418120685, [0.25711894], 0.0, 0
1605, 401.0003182888031, 401.0077621936798, 160.75, 150.0, 1.8940578020569476, 0.5640172124393446, 144.207675, 135.469, 5.924745658742028, 0, 0.5640172124393446, 0.25712498013782437, [0.25712498], 0.0, 0
1606, 401.25029826164246, 401.2574815750122, 161.25, 150.0, 1.8920577410199286, 0.584017822809534, 144.61412499999997, 135.469, 5.916245399334697, 0, 0.584017822809534, 0.2571197591692993, [0.25711976], 0.0, 0
