seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1607, 401.50030851364136, 401.5077450275421, 161.0, 149.25, 1.8940578020569476, 0.5640172124393446, 144.4109, 134.85932499999998, 5.924745658742028, 0, 0.5640172124393446, 0.25711821394690837, [0.25711821], 0.0, 0
1608, 401.7503159046173, 401.7578022480011, 161.0, 150.0, 1.8940578020569476, 0.5700173955504014, 144.4109, 135.469, 5.924745658742028, 0, 0.5700173955504014, 0.2571130780054851, [0.25711308], 0.0, 0
1609, 402.0003094673157, 402.00770831108093, 161.25, 150.0, 1.8960578630939666, 0.5680173345133824, 144.61412499999997, 135.469, 5.933245918149358, 0, 0.5680173345133824, 0.2571154225101413, [0.25711542], 0.0, 0
1610, 402.25030851364136, 402.2576332092285, 161.0, 149.5, 1.8940578020569476, 0.584017822809534, 144.4109, 135.06255, 5.924745658742028, 0, 0.584017822809534, 0.2571140847907518, [0.25711408], 0.0, 0
1611, 402.500305891037, 402.50762367248535, 161.25, 149.75, 1.8960578630939666, 0.5640172124393446, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5640172124393446, 0.2571163512399526, [0.25711635], 0.0, 0
1612, 402.75011229515076, 402.75760531425476, 161.25, 149.75, 1.8940578020569476, 0.5680173345133824, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5680173345133824, 0.25711122712626633, [0.25711123], 0.0, 0
1613, 403.00031876564026, 403.0077712535858, 161.0, 149.5, 1.8940578020569476, 0.5620171514023256, 144.4109, 135.06255, 5.924745658742028, 0, 0.5620171514023256, 0.25711349590931576, [0.2571135], 0.0, 0
1614, 403.25032329559326, 403.2598400115967, 161.0, 150.0, 1.8900576799829099, 0.5800177007354961, 144.4109, 135.469, 5.907745139927367, 0, 0.5800177007354961, 0.2571082929076951, [0.25710829], 0.0, 0
1615, 403.50030994415283, 403.5078206062317, 160.75, 149.75, 1.8960578630939666, 0.5680173345133824, 144.207675, 135.265775, 5.933245918149358, 0, 0.5680173345133824, 0.25710668636654255, [0.25710669], 0.0, 0
1616, 403.75031638145447, 403.75782442092896, 161.25, 149.75, 1.8940578020569476, 0.5620171514023256, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5620171514023256, 0.257097954836377, [0.25709795], 0.0, 0
1617, 404.00030851364136, 404.00763297080994, 161.25, 150.0, 1.8940578020569476, 0.5640172124393446, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5640172124393446, 0.2571078099037898, [0.25710781], 0.0, 0
1618, 404.25030636787415, 404.2577052116394, 160.75, 149.75, 1.8920577410199286, 0.5740175176244393, 144.207675, 135.265775, 5.916245399334697, 0, 0.5740175176244393, 0.2571026302759343, [0.25710263], 0.0, 0
1619, 404.5001802444458, 404.5074872970581, 160.75, 149.75, 1.8940578020569476, 0.5640172124393446, 144.207675, 135.265775, 5.924745658742028, 0, 0.5640172124393446, 0.257101113345394, [0.25710111], 0.0, 0
1620, 404.75031542778015, 404.75773310661316, 161.25, 150.0, 1.8940578020569476, 0.5580170293282877, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5580170293282877, 0.2570960117035366, [0.25709601], 0.0, 0
1621, 405.00030994415283, 405.00777316093445, 161.0, 149.75, 1.8940578020569476, 0.5600170903653066, 144.4109, 135.265775, 5.924745658742028, 0, 0.5600170903653066, 0.2570983897287249, [0.25709839], 0.0, 0
1622, 405.2503082752228, 405.2576472759247, 161.0, 149.75, 1.8920577410199286, 0.5660172734763634, 144.4109, 135.265775, 5.916245399334697, 0, 0.5660172734763634, 0.2570969961105991, [0.257097], 0.0, 0
1623, 405.5003230571747, 405.507869720459, 161.25, 149.5, 1.8940578020569476, 0.5600170903653066, 144.61412499999997, 135.06255, 5.924745658742028, 0, 0.5600170903653066, 0.2570955053817148, [0.25709551], 0.0, 0
1624, 405.75032353401184, 405.7578110694885, 160.25, 150.0, 1.8940578020569476, 0.5620171514023256, 143.801225, 135.469, 5.924745658742028, 0, 0.5620171514023256, 0.2570904059049788, [0.25709041], 0.0, 0
1625, 406.0003161430359, 406.00779700279236, 160.5, 150.0, 1.8940578020569476, 0.5620171514023256, 144.00445, 135.469, 5.924745658742028, 0, 0.5620171514023256, 0.25709279828652143, [0.2570928], 0.0, 0
1626, 406.2503066062927, 406.2577087879181, 160.75, 149.5, 1.8920577410199286, 0.5660172734763634, 144.207675, 135.06255, 5.916245399334697, 0, 0.5660172734763634, 0.2570914144503771, [0.25709141], 0.0, 0
1627, 406.5003056526184, 406.5077097415924, 160.75, 149.5, 1.8960578630939666, 0.5660172734763634, 144.207675, 135.06255, 5.933245918149358, 0, 0.5660172734763634, 0.2570899347582323, [0.25708993], 0.0, 0
1628, 406.7503125667572, 406.75797390937805, 161.0, 149.75, 1.8940578020569476, 0.5580170293282877, 144.4109, 135.265775, 5.924745658742028, 0, 0.5580170293282877, 0.2570849345452917, [0.25708493], 0.0, 0
1629, 407.00031328201294, 407.00771832466125, 160.75, 150.0, 1.8960578630939666, 0.5620171514023256, 144.207675, 135.469, 5.933245918149358, 0, 0.5620171514023256, 0.2570910404262765, [0.25709104], 0.0, 0
1630, 407.25030636787415, 407.25773763656616, 161.25, 149.75, 1.8940578020569476, 0.5600170903653066, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5600170903653066, 0.2570859720166041, [0.25708597], 0.0, 0
1631, 407.5003056526184, 407.5077064037323, 160.75, 150.0, 1.8940578020569476, 0.5600170903653066, 144.207675, 135.469, 5.924745658742028, 0, 0.5600170903653066, 0.2570882849063949, [0.25708828], 0.0, 0
1632, 407.7503192424774, 407.75779724121094, 161.0, 150.0, 1.8940578020569476, 0.5620171514023256, 144.4109, 135.469, 5.924745658742028, 0, 0.5620171514023256, 0.25708313298619245, [0.25708313], 0.0, 0
1633, 408.00015926361084, 408.0075991153717, 160.75, 149.25, 1.8960578630939666, 0.5620171514023256, 144.207675, 134.85932499999998, 5.933245918149358, 0, 0.5620171514023256, 0.25708175086447227, [0.25708175], 0.0, 0
1634, 408.2503056526184, 408.2576105594635, 161.25, 150.0, 1.8920577410199286, 0.5520168462172308, 144.61412499999997, 135.469, 5.916245399334697, 0, 0.5520168462172308, 0.2570804750000537, [0.25708048], 0.0, 0
1635, 408.50033497810364, 408.5075807571411, 161.25, 149.75, 1.8960578630939666, 0.5600170903653066, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5600170903653066, 0.25708272294947854, [0.25708272], 0.0, 0
1636, 408.75031447410583, 408.75775122642517, 161.25, 149.75, 1.8960578630939666, 0.5560169682912687, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5560169682912687, 0.2570739589181219, [0.25707396], 0.0, 0
1637, 409.00031757354736, 409.0075788497925, 161.25, 149.5, 1.8960578630939666, 0.5600170903653066, 144.61412499999997, 135.06255, 5.933245918149358, 0, 0.5600170903653066, 0.25708016588520444, [0.25708017], 0.0, 0
1638, 409.250301361084, 409.2576513290405, 161.25, 149.75, 1.8940578020569476, 0.5540169072542498, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5540169072542498, 0.2570788277074634, [0.25707883], 0.0, 0
1639, 409.5006866455078, 409.5111413002014, 161.25, 150.0, 1.8900576799829099, 0.5580170293282877, 144.61412499999997, 135.469, 5.907745139927367, 0, 0.5580170293282877, 0.2570773760141307, [0.25707738], 0.0, 0
1640, 409.75031542778015, 409.7579536437988, 161.25, 149.75, 1.8940578020569476, 0.5520168462172308, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5520168462172308, 0.25707206104809366, [0.25707206], 0.0, 0
1641, 410.00030875205994, 410.0076858997345, 161.25, 149.75, 1.8940578020569476, 0.5600170903653066, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5600170903653066, 0.25706329978724973, [0.2570633], 0.0, 0
1642, 410.2502591609955, 410.2576014995575, 161.25, 150.0, 1.8940578020569476, 0.5500167851802118, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5500167851802118, 0.2570695228014621, [0.25706952], 0.0, 0
1643, 410.5003123283386, 410.5077586174011, 161.25, 149.5, 1.8980579241309856, 0.5540169072542498, 144.61412499999997, 135.06255, 5.941746177556689, 0, 0.5540169072542498, 0.2570681957512857, [0.2570682], 0.0, 0
1644, 410.7503170967102, 410.7578032016754, 161.25, 150.0, 1.8940578020569476, 0.5580170293282877, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5580170293282877, 0.25706701631322026, [0.25706702], 0.0, 0
1645, 411.0003094673157, 411.0076506137848, 161.25, 149.5, 1.8940578020569476, 0.5560169682912687, 144.61412499999997, 135.06255, 5.924745658742028, 0, 0.5560169682912687, 0.25707308917025884, [0.25707309], 0.0, 0
1646, 411.25030970573425, 411.25759959220886, 161.25, 149.75, 1.8940578020569476, 0.5480167241431929, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5480167241431929, 0.25706418141682263, [0.25706418], 0.0, 0
1647, 411.500305891037, 411.5075204372406, 161.25, 150.25, 1.8960578630939666, 0.5560169682912687, 144.61412499999997, 135.672225, 5.933245918149358, 0, 0.5560169682912687, 0.2570628305934619, [0.25706283], 0.0, 0
1648, 411.7503094673157, 411.7578456401825, 161.0, 149.5, 1.8960578630939666, 0.5580170293282877, 144.4109, 135.06255, 5.933245918149358, 0, 0.5580170293282877, 0.2570615979127773, [0.2570616], 0.0, 0
1649, 412.0003173351288, 412.00773787498474, 161.0, 149.5, 1.8960578630939666, 0.5580170293282877, 144.4109, 135.06255, 5.933245918149358, 0, 0.5580170293282877, 0.25706405574837277, [0.25706406], 0.0, 0
1650, 412.2503066062927, 412.25763869285583, 161.0, 149.75, 1.8920577410199286, 0.5500167851802118, 144.4109, 135.265775, 5.916245399334697, 0, 0.5500167851802118, 0.25706273756197007, [0.25706274], 0.0, 0
1651, 412.5003077983856, 412.5077426433563, 161.5, 149.75, 1.8940578020569476, 0.5560169682912687, 144.81734999999998, 135.265775, 5.924745658742028, 0, 0.5560169682912687, 0.2570612359539659, [0.25706124], 0.0, 0
1652, 412.75032091140747, 412.75780487060547, 161.5, 149.75, 1.8940578020569476, 0.5520168462172308, 144.81734999999998, 135.265775, 5.924745658742028, 0, 0.5520168462172308, 0.2570524237967877, [0.25705242], 0.0, 0
1653, 413.0003185272217, 413.0077278614044, 161.25, 149.75, 1.8960578630939666, 0.5560169682912687, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5560169682912687, 0.2570548847645675, [0.25705488], 0.0, 0
1654, 413.2503056526184, 413.2576115131378, 161.25, 150.0, 1.8940578020569476, 0.5460166631061739, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5460166631061739, 0.257053669019502, [0.25705367], 0.0, 0
1655, 413.5003135204315, 413.5076587200165, 160.75, 150.25, 1.8960578630939666, 0.5560169682912687, 144.207675, 135.672225, 5.933245918149358, 0, 0.5560169682912687, 0.25705605222678685, [0.25705605], 0.0, 0
1656, 413.75013279914856, 413.7612280845642, 161.25, 149.5, 1.8900576799829099, 0.5600170903653066, 144.61412499999997, 135.06255, 5.907745139927367, 0, 0.5600170903653066, 0.25705104721307315, [0.25705105], 0.0, 0
1657, 414.0003116130829, 414.0079538822174, 161.5, 149.75, 1.8940578020569476, 0.5560169682912687, 144.81734999999998, 135.265775, 5.924745658742028, 0, 0.5560169682912687, 0.2570532576317053, [0.25705326], 0.0, 0
1658, 414.2503125667572, 414.25777196884155, 161.5, 149.25, 1.8920577410199286, 0.5480167241431929, 144.81734999999998, 134.85932499999998, 5.916245399334697, 0, 0.5480167241431929, 0.25704076657538266, [0.25704077], 0.0, 0
1659, 414.50030875205994, 414.5078670978546, 160.5, 150.25, 1.8960578630939666, 0.5620171514023256, 144.00445, 135.672225, 5.933245918149358, 0, 0.5620171514023256, 0.25704693382720656, [0.25704693], 0.0, 0
1660, 414.75031638145447, 414.75777077674866, 160.75, 149.75, 1.8960578630939666, 0.5580170293282877, 144.207675, 135.265775, 5.933245918149358, 0, 0.5580170293282877, 0.2570420412570513, [0.25704204], 0.0, 0
1661, 415.0003135204315, 415.00774669647217, 161.5, 149.5, 1.8940578020569476, 0.5600170903653066, 144.81734999999998, 135.06255, 5.924745658742028, 0, 0.5600170903653066, 0.2570483062195077, [0.25704831], 0.0, 0
1662, 415.25030994415283, 415.2576358318329, 161.0, 149.5, 1.8920577410199286, 0.5500167851802118, 144.4109, 135.06255, 5.916245399334697, 0, 0.5500167851802118, 0.2570469428211961, [0.25704694], 0.0, 0
1663, 415.5003066062927, 415.5077292919159, 161.25, 150.25, 1.8940578020569476, 0.5620171514023256, 144.61412499999997, 135.672225, 5.924745658742028, 0, 0.5620171514023256, 0.2570417639419844, [0.25704176], 0.0, 0
1664, 415.75032091140747, 415.7577612400055, 161.25, 149.5, 1.8940578020569476, 0.5620171514023256, 144.61412499999997, 135.06255, 5.924745658742028, 0, 0.5620171514023256, 0.25703676825599686, [0.25703677], 0.0, 0
1665, 416.0003161430359, 416.0078613758087, 161.25, 150.0, 1.8940578020569476, 0.5640172124393446, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5640172124393446, 0.2570392703387512, [0.25703927], 0.0, 0
1666, 416.2503089904785, 416.2576665878296, 161.5, 149.75, 1.8940578020569476, 0.5580170293282877, 144.81734999999998, 135.265775, 5.924745658742028, 0, 0.5580170293282877, 0.25703799047063924, [0.25703799], 0.0, 0
1667, 416.5003056526184, 416.5077338218689, 161.5, 150.25, 1.8960578630939666, 0.5680173345133824, 144.81734999999998, 135.672225, 5.933245918149358, 0, 0.5680173345133824, 0.2570367055752616, [0.25703671], 0.0, 0
1668, 416.7503159046173, 416.7577176094055, 160.75, 150.0, 1.8960578630939666, 0.5640172124393446, 144.207675, 135.469, 5.933245918149358, 0, 0.5640172124393446, 0.25703551359491605, [0.25703551], 0.0, 0
1669, 417.00031042099, 417.00772285461426, 161.0, 149.75, 1.8960578630939666, 0.5640172124393446, 144.4109, 135.265775, 5.933245918149358, 0, 0.5640172124393446, 0.25703802951318977, [0.25703803], 0.0, 0
1670, 417.25030732154846, 417.2575831413269, 161.5, 149.5, 1.8940578020569476, 0.5640172124393446, 144.81734999999998, 135.06255, 5.924745658742028, 0, 0.5640172124393446, 0.25703676054769886, [0.25703676], 0.0, 0
1671, 417.50030422210693, 417.5075957775116, 161.5, 150.25, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.672225, 5.933245918149358, 0, 0.5640172124393446, 0.25703540073500974, [0.2570354], 0.0, 0
1672, 417.7503089904785, 417.7577381134033, 161.25, 149.75, 1.8940578020569476, 0.5680173345133824, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5680173345133824, 0.257030430723475, [0.25703043], 0.0, 0
1673, 418.00030875205994, 418.0077133178711, 161.25, 149.5, 1.8940578020569476, 0.5720174565874203, 144.61412499999997, 135.06255, 5.924745658742028, 0, 0.5720174565874203, 0.25703286329166275, [0.25703286], 0.0, 0
1674, 418.25030303001404, 418.2575914859772, 161.5, 150.0, 1.8940578020569476, 0.5660172734763634, 144.81734999999998, 135.469, 5.924745658742028, 0, 0.5660172734763634, 0.2570278180636407, [0.25702782], 0.0, 0
1675, 418.5002317428589, 418.50774025917053, 161.25, 150.25, 1.8960578630939666, 0.5640172124393446, 144.61412499999997, 135.672225, 5.933245918149358, 0, 0.5640172124393446, 0.2570265468448394, [0.25702655], 0.0, 0
1676, 418.7503151893616, 418.75778675079346, 161.0, 149.5, 1.8960578630939666, 0.5680173345133824, 144.4109, 135.06255, 5.933245918149358, 0, 0.5680173345133824, 0.2570253810313279, [0.25702538], 0.0, 0
1677, 419.0003128051758, 419.00777411460876, 161.5, 150.0, 1.8940578020569476, 0.5720174565874203, 144.81734999999998, 135.469, 5.924745658742028, 0, 0.5720174565874203, 0.25702791437595707, [0.25702791], 0.0, 0
1678, 419.250305891037, 419.25757670402527, 160.75, 150.0, 1.8920577410199286, 0.5700173955504014, 144.207675, 135.469, 5.916245399334697, 0, 0.5700173955504014, 0.2570265792501978, [0.25702658], 0.0, 0
1679, 419.5003056526184, 419.50770592689514, 161.25, 150.0, 1.8960578630939666, 0.5680173345133824, 144.61412499999997, 135.469, 5.933245918149358, 0, 0.5680173345133824, 0.25702144778465197, [0.25702145], 0.0, 0
1680, 419.75031423568726, 419.7578454017639, 161.25, 150.0, 1.8960578630939666, 0.5680173345133824, 144.61412499999997, 135.469, 5.933245918149358, 0, 0.5680173345133824, 0.25701657945811895, [0.25701658], 0.0, 0
1681, 420.0012557506561, 420.01241660118103, 161.25, 149.75, 1.8920577410199286, 0.5640172124393446, 144.61412499999997, 135.265775, 5.916245399334697, 0, 0.5640172124393446, 0.2570229131385542, [0.25702291], 0.0, 0
1682, 420.25032210350037, 420.25777649879456, 161.5, 149.75, 1.8940578020569476, 0.5740175176244393, 144.81734999999998, 135.265775, 5.924745658742028, 0, 0.5740175176244393, 0.25702150671866164, [0.25702151], 0.0, 0
1683, 420.5003068447113, 420.50745844841003, 161.25, 150.0, 1.8940578020569476, 0.5700173955504014, 144.61412499999997, 135.469, 5.924745658742028, 0, 0.5700173955504014, 0.2570127649010523, [0.25701276], 0.0, 0
1684, 420.75033712387085, 420.7577106952667, 161.0, 150.0, 1.8960578630939666, 0.5700173955504014, 144.4109, 135.469, 5.933245918149358, 0, 0.5700173955504014, 0.2570153082195059, [0.25701531], 0.0, 0
1685, 421.00031876564026, 421.0077488422394, 161.0, 150.0, 1.8960578630939666, 0.5720174565874203, 144.4109, 135.469, 5.933245918149358, 0, 0.5720174565874203, 0.2570141727756745, [0.25701417], 0.0, 0
1686, 421.25031065940857, 421.25763392448425, 161.5, 150.0, 1.8940578020569476, 0.5800177007354961, 144.81734999999998, 135.469, 5.924745658742028, 0, 0.5800177007354961, 0.2570167222625859, [0.25701672], 0.0, 0
1687, 421.5003068447113, 421.50781202316284, 161.5, 149.75, 1.8980579241309856, 0.5720174565874203, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5720174565874203, 0.257015413768638, [0.25701541], 0.0, 0
1688, 421.7503139972687, 421.7577016353607, 161.0, 149.75, 1.8960578630939666, 0.5660172734763634, 144.4109, 135.265775, 5.933245918149358, 0, 0.5660172734763634, 0.25701056659511323, [0.25701057], 0.0, 0
1689, 422.00031542778015, 422.00765347480774, 161.25, 150.0, 1.8960578630939666, 0.5700173955504014, 144.61412499999997, 135.469, 5.933245918149358, 0, 0.5700173955504014, 0.25701683254035146, [0.25701683], 0.0, 0
1690, 422.25031328201294, 422.2577450275421, 160.75, 150.0, 1.8940578020569476, 0.584017822809534, 144.207675, 135.469, 5.924745658742028, 0, 0.584017822809534, 0.25701183546000195, [0.25701184], 0.0, 0
1691, 422.5003123283386, 422.50752210617065, 161.25, 149.5, 1.8980579241309856, 0.5760175786614582, 144.61412499999997, 135.06255, 5.941746177556689, 0, 0.5760175786614582, 0.2570105139171286, [0.25701051], 0.0, 0
1692, 422.750319480896, 422.7577323913574, 161.0, 149.75, 1.8960578630939666, 0.5700173955504014, 144.4109, 135.265775, 5.933245918149358, 0, 0.5700173955504014, 0.25700569064947487, [0.25700569], 0.0, 0
1693, 423.0003180503845, 423.0077028274536, 161.25, 150.0, 1.8960578630939666, 0.5660172734763634, 144.61412499999997, 135.469, 5.933245918149358, 0, 0.5660172734763634, 0.2570119609595469, [0.25701196], 0.0, 0
1694, 423.2503066062927, 423.2575969696045, 161.25, 150.0, 1.8920577410199286, 0.584017822809534, 144.61412499999997, 135.469, 5.916245399334697, 0, 0.584017822809534, 0.2570069753754485, [0.25700698], 0.0, 0
1695, 423.50031423568726, 423.50776839256287, 161.25, 149.25, 1.8960578630939666, 0.5680173345133824, 144.61412499999997, 134.85932499999998, 5.933245918149358, 0, 0.5680173345133824, 0.2570055758141727, [0.25700558], 0.0, 0
1696, 423.7503151893616, 423.7577528953552, 161.0, 150.0, 1.8960578630939666, 0.5640172124393446, 144.4109, 135.469, 5.933245918149358, 0, 0.5640172124393446, 0.2569969704744395, [0.25699697], 0.0, 0
1697, 424.0003147125244, 424.0076994895935, 161.5, 149.0, 1.8960578630939666, 0.5700173955504014, 144.81734999999998, 134.65609999999998, 5.933245918149358, 0, 0.5700173955504014, 0.25700333266109965, [0.25700333], 0.0, 0
1698, 424.2503123283386, 424.2578229904175, 161.25, 149.75, 1.8940578020569476, 0.5760175786614582, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5760175786614582, 0.2570021488566727, [0.25700215], 0.0, 0
1699, 424.500305891037, 424.50772070884705, 161.5, 149.25, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 134.85932499999998, 5.941746177556689, 0, 0.5640172124393446, 0.2570008513834505, [0.25700085], 0.0, 0
1700, 424.7503151893616, 424.7577908039093, 161.0, 149.25, 1.8960578630939666, 0.5640172124393446, 144.4109, 134.85932499999998, 5.933245918149358, 0, 0.5640172124393446, 0.2569960427083533, [0.25699604], 0.0, 0
1701, 425.0003094673157, 425.00767827033997, 161.0, 150.0, 1.8960578630939666, 0.5640172124393446, 144.4109, 135.469, 5.933245918149358, 0, 0.5640172124393446, 0.25700233645088844, [0.25700234], 0.0, 0
1702, 425.25031185150146, 425.25767493247986, 160.75, 149.5, 1.8940578020569476, 0.5720174565874203, 144.207675, 135.06255, 5.924745658742028, 0, 0.5720174565874203, 0.2569973684086566, [0.25699737], 0.0, 0
1703, 425.50031089782715, 425.5075294971466, 161.5, 149.5, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.06255, 5.941746177556689, 0, 0.5640172124393446, 0.2569960785246117, [0.25699608], 0.0, 0
1704, 425.7503228187561, 425.7577166557312, 161.5, 149.75, 1.9000579851680046, 0.5580170293282877, 144.81734999999998, 135.265775, 5.95024643696402, 0, 0.5580170293282877, 0.25699128279083894, [0.25699128], 0.0, 0
1705, 426.0003206729889, 426.00777316093445, 161.5, 149.5, 1.8940578020569476, 0.5580170293282877, 144.81734999999998, 135.06255, 5.924745658742028, 0, 0.5580170293282877, 0.25699776103617644, [0.25699776], 0.0, 0
1706, 426.2503216266632, 426.26068210601807, 160.75, 149.5, 1.8920577410199286, 0.582017761772515, 144.207675, 135.06255, 5.916245399334697, 0, 0.582017761772515, 0.2570001216164357, [0.25700012], 0.0, 0
1707, 426.500301361084, 426.5077567100525, 161.5, 149.75, 1.8980579241309856, 0.5600170903653066, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5600170903653066, 0.25698748209435784, [0.25698748], 0.0, 0
1708, 426.75015807151794, 426.757520198822, 161.5, 150.0, 1.8960578630939666, 0.5580170293282877, 144.81734999999998, 135.469, 5.933245918149358, 0, 0.5580170293282877, 0.2569827591528622, [0.25698276], 0.0, 0
1709, 427.00030732154846, 427.00771951675415, 160.75, 149.75, 1.8980579241309856, 0.5620171514023256, 144.207675, 135.265775, 5.941746177556689, 0, 0.5620171514023256, 0.2569928758312603, [0.25699288], 0.0, 0
1710, 427.25030636787415, 427.2576153278351, 161.0, 149.75, 1.8940578020569476, 0.5580170293282877, 144.4109, 135.265775, 5.924745658742028, 0, 0.5580170293282877, 0.2569880143877352, [0.25698801], 0.0, 0
1711, 427.50030755996704, 427.50763845443726, 161.5, 149.5, 1.8960578630939666, 0.5620171514023256, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5620171514023256, 0.25699044467584287, [0.25699044], 0.0, 0
1712, 427.7503123283386, 427.75770831108093, 161.5, 150.0, 1.8960578630939666, 0.5580170293282877, 144.81734999999998, 135.469, 5.933245918149358, 0, 0.5580170293282877, 0.2569817982233946, [0.2569818], 0.0, 0
1713, 428.00031542778015, 428.0077121257782, 161.25, 149.5, 1.8960578630939666, 0.5580170293282877, 144.61412499999997, 135.06255, 5.933245918149358, 0, 0.5580170293282877, 0.25698440671455103, [0.25698441], 0.0, 0
1714, 428.2503035068512, 428.2575943470001, 161.0, 149.5, 1.8960578630939666, 0.5500167851802118, 144.4109, 135.06255, 5.933245918149358, 0, 0.5500167851802118, 0.2569832593733512, [0.25698326], 0.0, 0
1715, 428.5003161430359, 428.50739336013794, 161.25, 150.0, 1.8980579241309856, 0.5580170293282877, 144.61412499999997, 135.469, 5.941746177556689, 0, 0.5580170293282877, 0.25698209246180426, [0.25698209], 0.0, 0
1716, 428.75031447410583, 428.7576627731323, 161.25, 149.25, 1.8940578020569476, 0.5520168462172308, 144.61412499999997, 134.85932499999998, 5.924745658742028, 0, 0.5520168462172308, 0.2569810247101607, [0.25698102], 0.0, 0
1717, 429.00031089782715, 429.0076925754547, 160.75, 149.75, 1.8960578630939666, 0.5560169682912687, 144.207675, 135.265775, 5.933245918149358, 0, 0.5560169682912687, 0.2569834858984841, [0.25698349], 0.0, 0
1718, 429.25030636787415, 429.2584934234619, 161.0, 149.25, 1.8940578020569476, 0.5480167241431929, 144.4109, 134.85932499999998, 5.924745658742028, 0, 0.5480167241431929, 0.2569748446329321, [0.25697484], 0.0, 0
1719, 429.500305891037, 429.5076229572296, 161.5, 149.5, 1.8940578020569476, 0.5580170293282877, 144.81734999999998, 135.06255, 5.924745658742028, 0, 0.5580170293282877, 0.2569773836064311, [0.25697738], 0.0, 0
1720, 429.7503128051758, 429.75774693489075, 161.5, 149.25, 1.8960578630939666, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.933245918149358, 0, 0.5600170903653066, 0.256972457664677, [0.25697246], 0.0, 0
1721, 430.00030755996704, 430.00765919685364, 160.5, 149.5, 1.8960578630939666, 0.5620171514023256, 144.00445, 135.06255, 5.933245918149358, 0, 0.5620171514023256, 0.25697138692397914, [0.25697139], 0.0, 0
1722, 430.2503092288971, 430.257600069046, 161.0, 149.25, 1.8940578020569476, 0.5500167851802118, 144.4109, 134.85932499999998, 5.924745658742028, 0, 0.5500167851802118, 0.2569740384049144, [0.25697404], 0.0, 0
1723, 430.50030159950256, 430.5097987651825, 161.5, 150.25, 1.8880576189458909, 0.5620171514023256, 144.81734999999998, 135.672225, 5.899244880520036, 0, 0.5620171514023256, 0.25697281387813753, [0.25697281], 0.0, 0
1724, 430.7503128051758, 430.7578947544098, 161.5, 149.75, 1.8960578630939666, 0.5620171514023256, 144.81734999999998, 135.265775, 5.933245918149358, 0, 0.5620171514023256, 0.2569676156314724, [0.25696762], 0.0, 0
1725, 431.00031542778015, 431.0077917575836, 161.25, 149.75, 1.8960578630939666, 0.5600170903653066, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5600170903653066, 0.25695545455959135, [0.25695545], 0.0, 0
1726, 431.2503066062927, 431.2575674057007, 161.5, 149.25, 1.8940578020569476, 0.5620171514023256, 144.81734999999998, 134.85932499999998, 5.924745658742028, 0, 0.5620171514023256, 0.25696946426575096, [0.25696946], 0.0, 0
1727, 431.50031566619873, 431.50765228271484, 161.5, 149.75, 1.8920577410199286, 0.5620171514023256, 144.81734999999998, 135.265775, 5.916245399334697, 0, 0.5620171514023256, 0.2569682771334154, [0.25696828], 0.0, 0
1728, 431.7503135204315, 431.7577495574951, 161.0, 149.25, 1.8960578630939666, 0.5700173955504014, 144.4109, 134.85932499999998, 5.933245918149358, 0, 0.5700173955504014, 0.256963247118831, [0.25696325], 0.0, 0
1729, 432.00031900405884, 432.0070843696594, 161.5, 148.75, 1.8940578020569476, 0.5680173345133824, 144.81734999999998, 134.452875, 5.924745658742028, 0, 0.5680173345133824, 0.2569585080470418, [0.25695851], 0.0, 0
1730, 432.2503082752228, 432.2575719356537, 161.75, 150.0, 1.8940578020569476, 0.5640172124393446, 145.02057499999998, 135.469, 5.924745658742028, 0, 0.5640172124393446, 0.2569648705563363, [0.25696487], 0.0, 0
1731, 432.5003089904785, 432.5078053474426, 161.75, 149.75, 1.8980579241309856, 0.5640172124393446, 145.02057499999998, 135.265775, 5.941746177556689, 0, 0.5640172124393446, 0.2569599709122361, [0.25695997], 0.0, 0
1732, 432.7503180503845, 432.75787377357483, 161.25, 149.25, 1.8960578630939666, 0.5680173345133824, 144.61412499999997, 134.85932499999998, 5.933245918149358, 0, 0.5680173345133824, 0.2569590119876377, [0.25695901], 0.0, 0
1733, 433.0003161430359, 433.0077795982361, 161.0, 149.75, 1.8960578630939666, 0.5620171514023256, 144.4109, 135.265775, 5.933245918149358, 0, 0.5620171514023256, 0.2569653944985859, [0.25696539], 0.0, 0
1734, 433.2503077983856, 433.25754404067993, 160.75, 149.75, 1.8940578020569476, 0.5740175176244393, 144.207675, 135.265775, 5.924745658742028, 0, 0.5740175176244393, 0.2569604996399786, [0.2569605], 0.0, 0
1735, 433.50032091140747, 433.5074849128723, 161.0, 148.75, 1.8940578020569476, 0.5640172124393446, 144.4109, 134.452875, 5.924745658742028, 0, 0.5640172124393446, 0.25695928648845445, [0.25695929], 0.0, 0
1736, 433.7503151893616, 433.7577362060547, 161.5, 149.5, 1.8960578630939666, 0.5660172734763634, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5660172734763634, 0.25695439467565784, [0.25695439], 0.0, 0
1737, 434.0003123283386, 434.0077018737793, 161.0, 149.75, 1.8960578630939666, 0.5700173955504014, 144.4109, 135.265775, 5.933245918149358, 0, 0.5700173955504014, 0.2569533643480906, [0.25695336], 0.0, 0
1738, 434.25030541419983, 434.2575042247772, 161.25, 149.75, 1.8940578020569476, 0.5800177007354961, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5800177007354961, 0.2569560547492227, [0.25695605], 0.0, 0
1739, 434.5003101825714, 434.5077087879181, 161.0, 149.75, 1.8960578630939666, 0.5720174565874203, 144.4109, 135.265775, 5.933245918149358, 0, 0.5720174565874203, 0.2569548664128476, [0.25695487], 0.0, 0
1740, 434.75031542778015, 434.7578091621399, 161.25, 149.75, 1.8960578630939666, 0.5720174565874203, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5720174565874203, 0.2569500602076058, [0.25695006], 0.0, 0
1741, 435.0003128051758, 435.0076758861542, 160.75, 149.0, 1.8960578630939666, 0.5680173345133824, 144.207675, 134.65609999999998, 5.933245918149358, 0, 0.5680173345133824, 0.256952748144192, [0.25695275], 0.0, 0
1742, 435.250284910202, 435.25762915611267, 161.25, 149.75, 1.8960578630939666, 0.5800177007354961, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5800177007354961, 0.25695166136670444, [0.25695166], 0.0, 0
1743, 435.50031423568726, 435.5078341960907, 161.25, 149.0, 1.8960578630939666, 0.5720174565874203, 144.61412499999997, 134.65609999999998, 5.933245918149358, 0, 0.5720174565874203, 0.25695056299615615, [0.25695056], 0.0, 0
1744, 435.7503230571747, 435.75782799720764, 161.0, 149.75, 1.8960578630939666, 0.5700173955504014, 144.4109, 135.265775, 5.933245918149358, 0, 0.5700173955504014, 0.2569494745091596, [0.25694947], 0.0, 0
1745, 436.0003185272217, 436.00782346725464, 161.5, 149.75, 1.8960578630939666, 0.5720174565874203, 144.81734999999998, 135.265775, 5.933245918149358, 0, 0.5720174565874203, 0.2569483858479611, [0.25694839], 0.0, 0
1746, 436.25030970573425, 436.2575523853302, 161.25, 149.75, 1.8940578020569476, 0.584017822809534, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.584017822809534, 0.256947299931511, [0.2569473], 0.0, 0
1747, 436.50031185150146, 436.50771474838257, 161.25, 149.5, 1.8960578630939666, 0.5680173345133824, 144.61412499999997, 135.06255, 5.933245918149358, 0, 0.5680173345133824, 0.25694612874815626, [0.25694613], 0.0, 0
1748, 436.75030755996704, 436.764356136322, 161.0, 149.75, 1.8900576799829099, 0.5700173955504014, 144.4109, 135.265775, 5.907745139927367, 0, 0.5700173955504014, 0.25694134385252987, [0.25694134], 0.0, 0
1749, 437.000314950943, 437.0077443122864, 160.5, 149.5, 1.8980579241309856, 0.5660172734763634, 144.00445, 135.06255, 5.941746177556689, 0, 0.5660172734763634, 0.2569437854393968, [0.25694379], 0.0, 0
1750, 437.25031089782715, 437.2576274871826, 161.5, 150.0, 1.8940578020569476, 0.5860178838465528, 144.81734999999998, 135.469, 5.924745658742028, 0, 0.5860178838465528, 0.2569316957337371, [0.2569317], 0.0, 0
1751, 437.50031208992004, 437.5077610015869, 161.5, 148.75, 1.8960578630939666, 0.5660172734763634, 144.81734999999998, 134.452875, 5.933245918149358, 0, 0.5660172734763634, 0.25694558337924533, [0.25694558], 0.0, 0
1752, 437.75031876564026, 437.75778460502625, 161.5, 149.5, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5640172124393446, 0.2569370528857231, [0.25693705], 0.0, 0
1753, 438.00031566619873, 438.0077395439148, 161.0, 150.0, 1.8960578630939666, 0.5660172734763634, 144.4109, 135.469, 5.933245918149358, 0, 0.5660172734763634, 0.2569397407428369, [0.25693974], 0.0, 0
1754, 438.2503116130829, 438.2576267719269, 161.0, 149.5, 1.8940578020569476, 0.582017761772515, 144.4109, 135.06255, 5.924745658742028, 0, 0.582017761772515, 0.2569386945439316, [0.25693869], 0.0, 0
1755, 438.50031876564026, 438.5075685977936, 161.25, 149.0, 1.8960578630939666, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.933245918149358, 0, 0.5640172124393446, 0.25693753260412855, [0.25693753], 0.0, 0
1756, 438.7503125667572, 438.75772976875305, 161.75, 149.5, 1.8960578630939666, 0.5660172734763634, 145.02057499999998, 135.06255, 5.933245918149358, 0, 0.5660172734763634, 0.2569327686189684, [0.25693277], 0.0, 0
1757, 439.0003170967102, 439.0078544616699, 161.75, 149.75, 1.8960578630939666, 0.5640172124393446, 145.02057499999998, 135.265775, 5.933245918149358, 0, 0.5640172124393446, 0.25693549358545553, [0.25693549], 0.0, 0
1758, 439.25030755996704, 439.25757098197937, 161.75, 149.5, 1.8940578020569476, 0.5740175176244393, 145.02057499999998, 135.06255, 5.924745658742028, 0, 0.5740175176244393, 0.25693444200248194, [0.25693444], 0.0, 0
1759, 439.50030851364136, 439.5077691078186, 161.5, 148.75, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 134.452875, 5.933245918149358, 0, 0.5640172124393446, 0.25693329523372377, [0.2569333], 0.0, 0
1760, 439.7503123283386, 439.7577829360962, 161.0, 149.25, 1.8960578630939666, 0.5620171514023256, 144.4109, 134.85932499999998, 5.933245918149358, 0, 0.5620171514023256, 0.2569285380563038, [0.25692854], 0.0, 0
1761, 440.00031328201294, 440.0076892375946, 161.5, 149.75, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.265775, 5.933245918149358, 0, 0.5640172124393446, 0.256931272829366, [0.25693127], 0.0, 0
1762, 440.25031638145447, 440.25761008262634, 161.5, 149.75, 1.8940578020569476, 0.5700173955504014, 144.81734999999998, 135.265775, 5.924745658742028, 0, 0.5700173955504014, 0.2569302307714665, [0.25693023], 0.0, 0
1763, 440.5003123283386, 440.5078101158142, 160.75, 149.25, 1.8980579241309856, 0.5580170293282877, 144.207675, 134.85932499999998, 5.941746177556689, 0, 0.5580170293282877, 0.2569290924560139, [0.25692909], 0.0, 0
1764, 440.75031542778015, 440.75771164894104, 161.5, 149.75, 1.8960578630939666, 0.5580170293282877, 144.81734999999998, 135.265775, 5.933245918149358, 0, 0.5580170293282877, 0.25692443324158987, [0.25692443], 0.0, 0
1765, 441.00011348724365, 441.0078339576721, 161.75, 149.75, 1.8940578020569476, 0.5620171514023256, 145.02057499999998, 135.265775, 5.924745658742028, 0, 0.5620171514023256, 0.2569308796145915, [0.25693088], 0.0, 0
1766, 441.2502992153168, 441.25757575035095, 161.75, 149.75, 1.8960578630939666, 0.5640172124393446, 145.02057499999998, 135.265775, 5.933245918149358, 0, 0.5640172124393446, 0.25692597532718686, [0.25692598], 0.0, 0
1767, 441.50031185150146, 441.507732629776, 161.75, 149.0, 1.8960578630939666, 0.5620171514023256, 145.02057499999998, 134.65609999999998, 5.933245918149358, 0, 0.5620171514023256, 0.2569212214083141, [0.25692122], 0.0, 0
1768, 441.75031328201294, 441.757173538208, 161.5, 149.75, 1.8960578630939666, 0.5580170293282877, 144.81734999999998, 135.265775, 5.933245918149358, 0, 0.5580170293282877, 0.2569239768410192, [0.25692398], 0.0, 0
1769, 442.00031042099, 442.0077495574951, 161.5, 149.5, 1.8960578630939666, 0.5600170903653066, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5600170903653066, 0.25692295137094945, [0.25692295], 0.0, 0
1770, 442.2503035068512, 442.2575967311859, 161.0, 149.25, 1.8940578020569476, 0.5580170293282877, 144.4109, 134.85932499999998, 5.924745658742028, 0, 0.5580170293282877, 0.2569219143094532, [0.25692191], 0.0, 0
1771, 442.50030493736267, 442.5077483654022, 161.25, 149.25, 1.8960578630939666, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.933245918149358, 0, 0.5600170903653066, 0.2569208014027584, [0.2569208], 0.0, 0
1772, 442.75032091140747, 442.7577586174011, 161.0, 149.75, 1.8960578630939666, 0.5620171514023256, 144.4109, 135.265775, 5.933245918149358, 0, 0.5620171514023256, 0.2569160699662216, [0.25691607], 0.0, 0
1773, 443.0003197193146, 443.0109541416168, 161.25, 149.25, 1.8960578630939666, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.933245918149358, 0, 0.5580170293282877, 0.2569188316272921, [0.25691883], 0.0, 0
1774, 443.25030636787415, 443.25776529312134, 161.75, 149.25, 1.8940578020569476, 0.5580170293282877, 145.02057499999998, 134.85932499999998, 5.924745658742028, 0, 0.5580170293282877, 0.2569178179136422, [0.25691782], 0.0, 0
1775, 443.50031876564026, 443.50779461860657, 161.25, 149.5, 1.8980579241309856, 0.5580170293282877, 144.61412499999997, 135.06255, 5.941746177556689, 0, 0.5580170293282877, 0.2569167054309034, [0.25691671], 0.0, 0
1776, 443.7503159046173, 443.7577667236328, 161.5, 149.5, 1.8960578630939666, 0.5600170903653066, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5600170903653066, 0.2569120747909732, [0.25691207], 0.0, 0
1777, 444.00031089782715, 444.00774788856506, 161.5, 149.5, 1.8960578630939666, 0.5560169682912687, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5560169682912687, 0.2569185470643607, [0.25691855], 0.0, 0
1778, 444.25030851364136, 444.2584846019745, 161.25, 149.75, 1.8940578020569476, 0.5520168462172308, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5520168462172308, 0.2569137589860375, [0.25691376], 0.0, 0
1779, 444.5003077983856, 444.5077819824219, 161.25, 149.75, 1.8980579241309856, 0.5520168462172308, 144.61412499999997, 135.265775, 5.941746177556689, 0, 0.5520168462172308, 0.2569126464555982, [0.25691265], 0.0, 0
1780, 444.7503161430359, 444.7577452659607, 161.0, 149.75, 1.8960578630939666, 0.5580170293282877, 144.4109, 135.265775, 5.933245918149358, 0, 0.5580170293282877, 0.25690803043822363, [0.25690803], 0.0, 0
1781, 445.00032114982605, 445.0077576637268, 161.5, 149.75, 1.8980579241309856, 0.5600170903653066, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5600170903653066, 0.2569145097083947, [0.25691451], 0.0, 0
1782, 445.2503101825714, 445.2578270435333, 161.5, 149.0, 1.8940578020569476, 0.5480167241431929, 144.81734999999998, 134.65609999999998, 5.924745658742028, 0, 0.5480167241431929, 0.2569098188290475, [0.25690982], 0.0, 0
1783, 445.5003056526184, 445.5078663825989, 161.5, 149.75, 1.8980579241309856, 0.5560169682912687, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5560169682912687, 0.2569124187660172, [0.25691242], 0.0, 0
1784, 445.7503173351288, 445.7578332424164, 161.5, 149.0, 1.8980579241309856, 0.5600170903653066, 144.81734999999998, 134.65609999999998, 5.941746177556689, 0, 0.5600170903653066, 0.25690402704592685, [0.25690403], 0.0, 0
1785, 446.00031995773315, 446.00778126716614, 161.5, 149.25, 1.8960578630939666, 0.5520168462172308, 144.81734999999998, 134.85932499999998, 5.933245918149358, 0, 0.5520168462172308, 0.25691059500154445, [0.2569106], 0.0, 0
1786, 446.25030994415283, 446.25763392448425, 161.5, 149.25, 1.8940578020569476, 0.5480167241431929, 144.81734999999998, 134.85932499999998, 5.924745658742028, 0, 0.5480167241431929, 0.25690953339690914, [0.25690953], 0.0, 0
1787, 446.50030422210693, 446.5077335834503, 161.5, 149.25, 1.8980579241309856, 0.5580170293282877, 144.81734999999998, 134.85932499999998, 5.941746177556689, 0, 0.5580170293282877, 0.25690465333218526, [0.25690465], 0.0, 0
1788, 446.7503173351288, 446.7578270435333, 161.5, 149.5, 1.8960578630939666, 0.5520168462172308, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5520168462172308, 0.25690004561019464, [0.25690005], 0.0, 0
1789, 447.0003139972687, 447.0076804161072, 161.0, 149.25, 1.8980579241309856, 0.5580170293282877, 144.4109, 134.85932499999998, 5.941746177556689, 0, 0.5580170293282877, 0.25690654961255, [0.25690655], 0.0, 0
1790, 447.2502918243408, 447.2570924758911, 161.5, 149.5, 1.8940578020569476, 0.5540169072542498, 144.81734999999998, 135.06255, 5.924745658742028, 0, 0.5540169072542498, 0.2569018729328256, [0.25690187], 0.0, 0
1791, 447.5003056526184, 447.50769567489624, 161.0, 149.5, 1.8960578630939666, 0.5560169682912687, 144.4109, 135.06255, 5.933245918149358, 0, 0.5560169682912687, 0.256904492440734, [0.25690449], 0.0, 0
1792, 447.7503151893616, 447.7577269077301, 161.75, 148.75, 1.8960578630939666, 0.5580170293282877, 145.02057499999998, 134.452875, 5.933245918149358, 0, 0.5580170293282877, 0.2568960292794955, [0.25689603], 0.0, 0
1793, 448.0003218650818, 448.0077188014984, 161.25, 149.75, 1.8980579241309856, 0.5660172734763634, 144.61412499999997, 135.265775, 5.941746177556689, 0, 0.5660172734763634, 0.2568988243336392, [0.25689882], 0.0, 0
1794, 448.2503092288971, 448.2575750350952, 161.0, 148.75, 1.8960578630939666, 0.5500167851802118, 144.4109, 134.452875, 5.933245918149358, 0, 0.5500167851802118, 0.2568979488543732, [0.25689795], 0.0, 0
1795, 448.5003168582916, 448.50774025917053, 160.75, 149.25, 1.8980579241309856, 0.5620171514023256, 144.207675, 134.85932499999998, 5.941746177556689, 0, 0.5620171514023256, 0.25690067084533474, [0.25690067], 0.0, 0
1796, 448.7503173351288, 448.75773000717163, 161.25, 149.25, 1.8960578630939666, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.933245918149358, 0, 0.5640172124393446, 0.25689600292665205, [0.256896], 0.0, 0
1797, 449.0003137588501, 449.00768661499023, 160.75, 149.5, 1.8960578630939666, 0.5660172734763634, 144.207675, 135.06255, 5.933245918149358, 0, 0.5660172734763634, 0.25689872804882796, [0.25689873], 0.0, 0
1798, 449.2504460811615, 449.26241636276245, 160.75, 149.5, 1.8900576799829099, 0.5500167851802118, 144.207675, 135.06255, 5.907745139927367, 0, 0.5500167851802118, 0.25689397946947423, [0.25689398], 0.0, 0
1799, 449.50030422210693, 449.50777983665466, 161.25, 149.75, 1.8960578630939666, 0.5640172124393446, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5640172124393446, 0.25689274036002274, [0.25689274], 0.0, 0
1800, 449.7503128051758, 449.75765585899353, 161.25, 149.75, 1.8980579241309856, 0.5680173345133824, 144.61412499999997, 135.265775, 5.941746177556689, 0, 0.5680173345133824, 0.2568806709064759, [0.25688067], 0.0, 0
1801, 450.00030732154846, 450.00771045684814, 161.25, 149.5, 1.8980579241309856, 0.5620171514023256, 144.61412499999997, 135.06255, 5.941746177556689, 0, 0.5620171514023256, 0.25689114892636766, [0.25689115], 0.0, 0
1802, 450.25031065940857, 450.25756454467773, 161.0, 149.5, 1.8960578630939666, 0.5560169682912687, 144.4109, 135.06255, 5.933245918149358, 0, 0.5560169682912687, 0.2568940058708833, [0.25689401], 0.0, 0
1803, 450.5003070831299, 450.5077600479126, 161.5, 149.75, 1.8980579241309856, 0.5660172734763634, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5660172734763634, 0.2568929520667975, [0.25689295], 0.0, 0
1804, 450.7503135204315, 450.757741689682, 161.75, 149.25, 1.8960578630939666, 0.5680173345133824, 145.02057499999998, 134.85932499999998, 5.933245918149358, 0, 0.5680173345133824, 0.25688829652248657, [0.2568883], 0.0, 0
1805, 451.0002954006195, 451.0076389312744, 161.5, 149.5, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.06255, 5.941746177556689, 0, 0.5640172124393446, 0.25689104384043127, [0.25689104], 0.0, 0
1806, 451.2503261566162, 451.2576279640198, 161.25, 149.25, 1.8960578630939666, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.933245918149358, 0, 0.5640172124393446, 0.25688639873619223, [0.2568864], 0.0, 0
1807, 451.5003068447113, 451.50777864456177, 161.0, 149.25, 1.8960578630939666, 0.5660172734763634, 144.4109, 134.85932499999998, 5.933245918149358, 0, 0.5660172734763634, 0.2568891450188442, [0.25688915], 0.0, 0
1808, 451.7503151893616, 451.757732629776, 161.75, 149.75, 1.8980579241309856, 0.5660172734763634, 145.02057499999998, 135.265775, 5.941746177556689, 0, 0.5660172734763634, 0.2568844181383181, [0.25688442], 0.0, 0
1809, 452.0003113746643, 452.0076816082001, 161.5, 149.75, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5640172124393446, 0.25688355262262874, [0.25688355], 0.0, 0
1810, 452.2503077983856, 452.25756883621216, 161.75, 149.5, 1.8960578630939666, 0.5680173345133824, 145.02057499999998, 135.06255, 5.933245918149358, 0, 0.5680173345133824, 0.25688640592369083, [0.25688641], 0.0, 0
1811, 452.50030732154846, 452.50773549079895, 161.75, 149.0, 1.8900576799829099, 0.5640172124393446, 145.02057499999998, 134.65609999999998, 5.907745139927367, 0, 0.5640172124393446, 0.2568853845725112, [0.25688538], 0.0, 0
1812, 452.75031995773315, 452.757776260376, 161.75, 149.5, 1.8980579241309856, 0.5680173345133824, 145.02057499999998, 135.06255, 5.941746177556689, 0, 0.5680173345133824, 0.2568803882086552, [0.25688039], 0.0, 0
1813, 453.00031876564026, 453.00764560699463, 161.75, 149.75, 1.8980579241309856, 0.5640172124393446, 145.02057499999998, 135.265775, 5.941746177556689, 0, 0.5640172124393446, 0.2568684293617931, [0.25686843], 0.0, 0
1814, 453.25030732154846, 453.25760769844055, 161.5, 149.5, 1.8980579241309856, 0.5660172734763634, 144.81734999999998, 135.06255, 5.941746177556689, 0, 0.5660172734763634, 0.256882640707909, [0.25688264], 0.0, 0
1815, 453.500376701355, 453.5104787349701, 161.5, 149.75, 1.8880576189458909, 0.5680173345133824, 144.81734999999998, 135.265775, 5.899244880520036, 0, 0.5680173345133824, 0.2568817431798056, [0.25688174], 0.0, 0
1816, 453.7503123283386, 453.75774931907654, 161.75, 149.25, 1.8980579241309856, 0.5680173345133824, 145.02057499999998, 134.85932499999998, 5.941746177556689, 0, 0.5680173345133824, 0.25688035356378514, [0.25688035], 0.0, 0
1817, 454.0003168582916, 454.0077304840088, 161.5, 149.75, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5640172124393446, 0.25686092181972064, [0.25686092], 0.0, 0
1818, 454.2503123283386, 454.2575719356537, 161.75, 149.75, 1.8960578630939666, 0.5700173955504014, 145.02057499999998, 135.265775, 5.933245918149358, 0, 0.5700173955504014, 0.2568789162519103, [0.25687892], 0.0, 0
1819, 454.50030636787415, 454.5078589916229, 161.5, 149.5, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5640172124393446, 0.25687795293150195, [0.25687795], 0.0, 0
1820, 454.75031328201294, 454.7577805519104, 161.25, 149.5, 1.8980579241309856, 0.5700173955504014, 144.61412499999997, 135.06255, 5.941746177556689, 0, 0.5700173955504014, 0.25687321457175294, [0.25687321], 0.0, 0
1821, 455.00031042099, 455.00768399238586, 161.0, 149.0, 1.8980579241309856, 0.5660172734763634, 144.4109, 134.65609999999998, 5.941746177556689, 0, 0.5660172734763634, 0.2568723888255331, [0.25687239], 0.0, 0
1822, 455.2503094673157, 455.2576072216034, 161.25, 149.5, 1.8960578630939666, 0.5800177007354961, 144.61412499999997, 135.06255, 5.933245918149358, 0, 0.5800177007354961, 0.25687526614707146, [0.25687527], 0.0, 0
1823, 455.50032925605774, 455.50774359703064, 161.25, 149.5, 1.9000579851680046, 0.5680173345133824, 144.61412499999997, 135.06255, 5.95024643696402, 0, 0.5680173345133824, 0.25687426759986565, [0.25687427], 0.0, 0
1824, 455.75032091140747, 455.7581067085266, 161.25, 149.5, 1.8960578630939666, 0.5680173345133824, 144.61412499999997, 135.06255, 5.933245918149358, 0, 0.5680173345133824, 0.2568697415794752, [0.25686974], 0.0, 0
1825, 456.00020718574524, 456.00769662857056, 161.25, 149.5, 1.8980579241309856, 0.5660172734763634, 144.61412499999997, 135.06255, 5.941746177556689, 0, 0.5660172734763634, 0.25687623117811853, [0.25687623], 0.0, 0
1826, 456.25030851364136, 456.25756072998047, 161.75, 149.25, 1.8960578630939666, 0.5780176396984771, 145.02057499999998, 134.85932499999998, 5.933245918149358, 0, 0.5780176396984771, 0.2568678495852197, [0.25686785], 0.0, 0
1827, 456.5003032684326, 456.5077419281006, 161.5, 149.5, 1.8980579241309856, 0.5720174565874203, 144.81734999999998, 135.06255, 5.941746177556689, 0, 0.5720174565874203, 0.2568706246068082, [0.25687062], 0.0, 0
1828, 456.7503151893616, 456.75774598121643, 161.75, 149.5, 1.8960578630939666, 0.5680173345133824, 145.02057499999998, 135.06255, 5.933245918149358, 0, 0.5680173345133824, 0.2568660389363604, [0.25686604], 0.0, 0
1829, 457.000314950943, 457.0077414512634, 161.5, 149.25, 1.8980579241309856, 0.5700173955504014, 144.81734999999998, 134.85932499999998, 5.941746177556689, 0, 0.5700173955504014, 0.256868824871038, [0.25686882], 0.0, 0
1830, 457.2503070831299, 457.25752091407776, 161.75, 149.0, 1.8960578630939666, 0.584017822809534, 145.02057499999998, 134.65609999999998, 5.933245918149358, 0, 0.584017822809534, 0.2568642374443151, [0.25686424], 0.0, 0
1831, 457.5003151893616, 457.5074636936188, 161.75, 149.5, 1.8980579241309856, 0.5760175786614582, 145.02057499999998, 135.06255, 5.941746177556689, 0, 0.5760175786614582, 0.2568670308321135, [0.25686703], 0.0, 0
