seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1832, 457.7503294944763, 457.7570171356201, 161.5, 149.25, 1.8900576799829099, 0.5720174565874203, 144.81734999999998, 134.85932499999998, 5.907745139927367, 0, 0.5720174565874203, 0.2568624456735531, [0.25686245], 0.0, 0
1833, 458.00035429000854, 458.00784730911255, 161.75, 149.25, 1.8920577410199286, 0.5720174565874203, 145.02057499999998, 134.85932499999998, 5.916245399334697, 0, 0.5720174565874203, 0.2568649806131642, [0.25686498], 0.0, 0
1834, 458.25031208992004, 458.2576377391815, 161.5, 149.5, 1.8840574968718529, 0.584017822809534, 144.81734999999998, 135.06255, 5.882244361705375, 0, 0.584017822809534, 0.2568490249637776, [0.25684902], 0.0, 0
1835, 458.5003135204315, 458.5073437690735, 161.75, 149.0, 1.9000579851680046, 0.5760175786614582, 145.02057499999998, 134.65609999999998, 5.95024643696402, 0, 0.5760175786614582, 0.25685154312133207, [0.25685154], 0.0, 0
1836, 458.75031065940857, 458.7571151256561, 161.5, 149.0, 1.8880576189458909, 0.5700173955504014, 144.81734999999998, 134.65609999999998, 5.899244880520036, 0, 0.5700173955504014, 0.25683621240778365, [0.25683621], 0.0, 0
1837, 459.00032114982605, 459.00798988342285, 161.5, 149.5, 1.9000579851680046, 0.5740175176244393, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5740175176244393, 0.25686508548303877, [0.25686509], 0.0, 0
1838, 459.25030875205994, 459.25773668289185, 161.5, 149.5, 1.8960578630939666, 0.5880179448835718, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5880179448835718, 0.25684204495144414, [0.25684204], 0.0, 0
1839, 459.50030851364136, 459.5076038837433, 161.75, 148.75, 1.8980579241309856, 0.5700173955504014, 145.02057499999998, 134.452875, 5.941746177556689, 0, 0.5700173955504014, 0.2568636583851873, [0.25686366], 0.0, 0
1840, 459.7523183822632, 459.76252841949463, 161.5, 149.0, 1.8940578020569476, 0.5680173345133824, 144.81734999999998, 134.65609999999998, 5.924745658742028, 0, 0.5680173345133824, 0.2568553570541532, [0.25685536], 0.0, 0
1841, 460.00031900405884, 460.0076673030853, 161.5, 149.75, 1.8900576799829099, 0.5660172734763634, 144.81734999999998, 135.265775, 5.907745139927367, 0, 0.5660172734763634, 0.2568580496552535, [0.25685805], 0.0, 0
1842, 460.2503089904785, 460.25776076316833, 161.75, 149.5, 1.8980579241309856, 0.5800177007354961, 145.02057499999998, 135.06255, 5.941746177556689, 0, 0.5800177007354961, 0.2568494424822614, [0.25684944], 0.0, 0
1843, 460.5003206729889, 460.507128238678, 161.5, 148.5, 1.8860575579088719, 0.5680173345133824, 144.81734999999998, 134.24965, 5.890744621112705, 0, 0.5680173345133824, 0.25684132094208856, [0.25684132], 0.0, 0
1844, 460.75031542778015, 460.7577905654907, 161.5, 149.25, 1.8980579241309856, 0.5660172734763634, 144.81734999999998, 134.85932499999998, 5.941746177556689, 0, 0.5660172734763634, 0.2568550759646602, [0.25685508], 0.0, 0
1845, 461.0003216266632, 461.00767993927, 161.5, 149.5, 1.9000579851680046, 0.5700173955504014, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5700173955504014, 0.2568320207134782, [0.25683202], 0.0, 0
1846, 461.2503254413605, 461.2576093673706, 161.5, 149.5, 1.8960578630939666, 0.582017761772515, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.582017761772515, 0.25685392273210894, [0.25685392], 0.0, 0
1847, 461.5003035068512, 461.5077705383301, 162.0, 149.25, 1.9000579851680046, 0.5640172124393446, 145.22379999999998, 134.85932499999998, 5.95024643696402, 0, 0.5640172124393446, 0.25685674419138316, [0.25685674], 0.0, 0
1848, 461.7503168582916, 461.75778126716614, 161.0, 149.25, 1.8980579241309856, 0.5680173345133824, 144.4109, 134.85932499999998, 5.941746177556689, 0, 0.5680173345133824, 0.2568484416675556, [0.25684844], 0.0, 0
1849, 462.0003263950348, 462.00998067855835, 161.25, 149.0, 1.8980579241309856, 0.5700173955504014, 144.61412499999997, 134.65609999999998, 5.941746177556689, 0, 0.5700173955504014, 0.2568550811192427, [0.25685508], 0.0, 0
1850, 462.2503035068512, 462.256632566452, 161.0, 149.5, 1.8920577410199286, 0.5760175786614582, 144.4109, 135.06255, 5.916245399334697, 0, 0.5760175786614582, 0.25685044888192543, [0.25685045], 0.0, 0
1851, 462.5003068447113, 462.50827717781067, 160.75, 148.75, 1.8940578020569476, 0.5620171514023256, 144.207675, 134.452875, 5.924745658742028, 0, 0.5620171514023256, 0.2568493163435335, [0.25684932], 0.0, 0
1852, 462.75031876564026, 462.75785732269287, 161.5, 149.0, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 134.65609999999998, 5.933245918149358, 0, 0.5640172124393446, 0.2568371876100084, [0.25683719], 0.0, 0
1853, 463.0003216266632, 463.0077760219574, 161.0, 149.0, 1.9000579851680046, 0.5660172734763634, 144.4109, 134.65609999999998, 5.95024643696402, 0, 0.5660172734763634, 0.2568401912133371, [0.25684019], 0.0, 0
1854, 463.2503089904785, 463.25761127471924, 161.75, 149.5, 1.8980579241309856, 0.5800177007354961, 145.02057499999998, 135.06255, 5.941746177556689, 0, 0.5800177007354961, 0.2568433250097275, [0.25684333], 0.0, 0
1855, 463.500319480896, 463.5077648162842, 161.25, 148.75, 1.9000579851680046, 0.5620171514023256, 144.61412499999997, 134.452875, 5.95024643696402, 0, 0.5620171514023256, 0.2568499660250332, [0.25684997], 0.0, 0
1856, 463.7503168582916, 463.7576107978821, 160.75, 149.5, 1.8980579241309856, 0.5640172124393446, 144.207675, 135.06255, 5.941746177556689, 0, 0.5640172124393446, 0.2568454305445229, [0.25684543], 0.0, 0
1857, 464.0003342628479, 464.0081648826599, 161.0, 149.25, 1.8840574968718529, 0.5640172124393446, 144.4109, 134.85932499999998, 5.882244361705375, 0, 0.5640172124393446, 0.25684828024112427, [0.25684828], 0.0, 0
1858, 464.25031042099, 464.25651025772095, 161.5, 149.5, 1.8940578020569476, 0.5740175176244393, 144.81734999999998, 135.06255, 5.924745658742028, 0, 0.5740175176244393, 0.2568430472039207, [0.25684305], 0.0, 0
1859, 464.5002498626709, 464.507844209671, 161.5, 149.25, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 134.85932499999998, 5.941746177556689, 0, 0.5640172124393446, 0.2568161005000835, [0.2568161], 0.0, 0
1860, 464.75032138824463, 464.7578637599945, 161.5, 149.0, 1.8960578630939666, 0.5620171514023256, 144.81734999999998, 134.65609999999998, 5.933245918149358, 0, 0.5620171514023256, 0.25683435202585514, [0.25683435], 0.0, 0
1861, 465.0003151893616, 465.00775146484375, 161.75, 149.5, 1.8980579241309856, 0.5660172734763634, 145.02057499999998, 135.06255, 5.941746177556689, 0, 0.5660172734763634, 0.2568410598157751, [0.25684106], 0.0, 0
1862, 465.25030732154846, 465.25766015052795, 161.5, 149.5, 1.8960578630939666, 0.5720174565874203, 144.81734999999998, 135.06255, 5.933245918149358, 0, 0.5720174565874203, 0.25683650138634917, [0.2568365], 0.0, 0
1863, 465.50030875205994, 465.50770926475525, 161.25, 149.25, 1.9000579851680046, 0.5620171514023256, 144.61412499999997, 134.85932499999998, 5.95024643696402, 0, 0.5620171514023256, 0.25683937309031535, [0.25683937], 0.0, 0
1864, 465.7503185272217, 465.7577953338623, 161.5, 149.25, 1.9000579851680046, 0.5640172124393446, 144.81734999999998, 134.85932499999998, 5.95024643696402, 0, 0.5640172124393446, 0.25683493858474193, [0.25683494], 0.0, 0
1865, 466.001097202301, 466.01177763938904, 161.75, 148.75, 1.8940578020569476, 0.5600170903653066, 145.02057499999998, 134.452875, 5.924745658742028, 0, 0.5600170903653066, 0.2568416826816904, [0.25684168], 0.0, 0
1866, 466.2503161430359, 466.2574965953827, 161.75, 149.25, 1.8980579241309856, 0.5640172124393446, 145.02057499999998, 134.85932499999998, 5.941746177556689, 0, 0.5640172124393446, 0.256840614605931, [0.25684061], 0.0, 0
1867, 466.5003192424774, 466.5064332485199, 161.0, 149.25, 1.8940578020569476, 0.5680173345133824, 144.4109, 134.85932499999998, 5.924745658742028, 0, 0.5680173345133824, 0.25682858582859325, [0.25682859], 0.0, 0
1868, 466.7503147125244, 466.75783348083496, 161.5, 149.5, 1.9000579851680046, 0.5620171514023256, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5620171514023256, 0.2568351588525193, [0.25683516], 0.0, 0
1869, 467.00032114982605, 467.0075659751892, 161.75, 149.5, 1.9000579851680046, 0.5620171514023256, 145.02057499999998, 135.06255, 5.95024643696402, 0, 0.5620171514023256, 0.2568270429168855, [0.25682704], 0.0, 0
1870, 467.25030064582825, 467.2576012611389, 161.5, 149.25, 1.8980579241309856, 0.5720174565874203, 144.81734999999998, 134.85932499999998, 5.941746177556689, 0, 0.5720174565874203, 0.25683757400326, [0.25683757], 0.0, 0
1871, 467.50031042099, 467.50759506225586, 161.5, 149.25, 1.8980579241309856, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.941746177556689, 0, 0.5600170903653066, 0.25683670239928524, [0.2568367], 0.0, 0
1872, 467.7503135204315, 467.75775933265686, 161.25, 148.75, 1.9000579851680046, 0.5600170903653066, 144.61412499999997, 134.452875, 5.95024643696402, 0, 0.5600170903653066, 0.2568320848510801, [0.25683208], 0.0, 0
1873, 468.00033593177795, 468.00845170021057, 161.5, 149.25, 1.8880576189458909, 0.5580170293282877, 144.81734999999998, 134.85932499999998, 5.899244880520036, 0, 0.5580170293282877, 0.25683136485690206, [0.25683136], 0.0, 0
1874, 468.2503192424774, 468.2566969394684, 161.5, 149.25, 1.8920577410199286, 0.5620171514023256, 144.81734999999998, 134.85932499999998, 5.916245399334697, 0, 0.5620171514023256, 0.2568338235966703, [0.25683382], 0.0, 0
1875, 468.50031447410583, 468.5072720050812, 161.25, 149.25, 1.9000579851680046, 0.5620171514023256, 144.61412499999997, 134.85932499999998, 5.95024643696402, 0, 0.5620171514023256, 0.25681045120586354, [0.25681045], 0.0, 0
1876, 468.7503161430359, 468.75780057907104, 161.25, 149.25, 1.9000579851680046, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.95024643696402, 0, 0.5600170903653066, 0.2568175393530616, [0.25681754], 0.0, 0
1877, 469.0001747608185, 469.0075490474701, 161.25, 149.25, 1.9000579851680046, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.95024643696402, 0, 0.5640172124393446, 0.25683192942973143, [0.25683193], 0.0, 0
1878, 469.2503046989441, 469.2576186656952, 161.5, 149.25, 1.8980579241309856, 0.5680173345133824, 144.81734999999998, 134.85932499999998, 5.941746177556689, 0, 0.5680173345133824, 0.25683113435002625, [0.25683113], 0.0, 0
1879, 469.50031065940857, 469.50768637657166, 161.0, 149.0, 1.9000579851680046, 0.5640172124393446, 144.4109, 134.65609999999998, 5.95024643696402, 0, 0.5640172124393446, 0.25683023961465423, [0.25683024], 0.0, 0
1880, 469.75031042099, 469.75776648521423, 161.0, 149.5, 1.9020580462050234, 0.5620171514023256, 144.4109, 135.06255, 5.95874669637135, 0, 0.5620171514023256, 0.256825750184543, [0.25682575], 0.0, 0
1881, 470.0003082752228, 470.0077290534973, 161.5, 149.25, 1.9020580462050234, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.95874669637135, 0, 0.5600170903653066, 0.25682882727359413, [0.25682883], 0.0, 0
1882, 470.2503192424774, 470.25697803497314, 161.75, 149.25, 1.8940578020569476, 0.5660172734763634, 145.02057499999998, 134.85932499999998, 5.924745658742028, 0, 0.5660172734763634, 0.2568318410848409, [0.25683184], 0.0, 0
1883, 470.5003111362457, 470.50775361061096, 161.5, 149.0, 1.8980579241309856, 0.5620171514023256, 144.81734999999998, 134.65609999999998, 5.941746177556689, 0, 0.5620171514023256, 0.2568307006205153, [0.2568307], 0.0, 0
1884, 470.75031638145447, 470.75777554512024, 161.5, 149.5, 1.9000579851680046, 0.5660172734763634, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5660172734763634, 0.2568149283466248, [0.25681493], 0.0, 0
1885, 471.0003216266632, 471.00789618492126, 160.75, 149.0, 1.9020580462050234, 0.5600170903653066, 144.207675, 134.65609999999998, 5.95874669637135, 0, 0.5600170903653066, 0.25682178877589834, [0.25682179], 0.0, 0
1886, 471.2503089904785, 471.2576320171356, 161.25, 149.25, 1.8980579241309856, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.941746177556689, 0, 0.5640172124393446, 0.25682491056078227, [0.25682491], 0.0, 0
1887, 471.5003070831299, 471.50768065452576, 161.75, 149.25, 1.9000579851680046, 0.5640172124393446, 145.02057499999998, 134.85932499999998, 5.95024643696402, 0, 0.5640172124393446, 0.25682773554359706, [0.25682774], 0.0, 0
1888, 471.7503123283386, 471.7576880455017, 161.75, 149.0, 1.9000579851680046, 0.5600170903653066, 145.02057499999998, 134.65609999999998, 5.95024643696402, 0, 0.5600170903653066, 0.2568194720741044, [0.25681947], 0.0, 0
1889, 472.0001699924469, 472.0077018737793, 161.25, 149.0, 1.8860575579088719, 0.5560169682912687, 144.61412499999997, 134.65609999999998, 5.890744621112705, 0, 0.5560169682912687, 0.25682247184653484, [0.25682247], 0.0, 0
1890, 472.2503249645233, 472.2633936405182, 161.5, 149.25, 1.878057313760796, 0.5740175176244393, 144.81734999999998, 134.85932499999998, 5.856743583483383, 0, 0.5740175176244393, 0.25682109607946835, [0.2568211], 0.0, 0
1891, 472.5003237724304, 472.50782227516174, 161.0, 149.5, 1.9000579851680046, 0.5620171514023256, 144.4109, 135.06255, 5.95024643696402, 0, 0.5620171514023256, 0.25679342666261995, [0.25679343], 0.0, 0
1892, 472.7503173351288, 472.75779819488525, 161.0, 148.5, 1.9020580462050234, 0.5640172124393446, 144.4109, 134.24965, 5.95874669637135, 0, 0.5640172124393446, 0.25677841095513365, [0.25677841], 0.0, 0
1893, 473.0003159046173, 473.0075933933258, 161.25, 149.25, 1.8980579241309856, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.941746177556689, 0, 0.5600170903653066, 0.25681941850626977, [0.25681942], 0.0, 0
1894, 473.25032138824463, 473.2576496601105, 161.75, 149.5, 1.8980579241309856, 0.5600170903653066, 145.02057499999998, 135.06255, 5.941746177556689, 0, 0.5600170903653066, 0.2568223238191756, [0.25682232], 0.0, 0
1895, 473.5003197193146, 473.5076925754547, 161.25, 149.5, 1.8980579241309856, 0.5660172734763634, 144.61412499999997, 135.06255, 5.941746177556689, 0, 0.5660172734763634, 0.256813937723555, [0.25681394], 0.0, 0
1896, 473.75031328201294, 473.75872230529785, 161.5, 149.5, 1.9000579851680046, 0.5640172124393446, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5640172124393446, 0.2568131785140846, [0.25681318], 0.0, 0
1897, 474.0003135204315, 474.0088994503021, 161.25, 149.0, 1.8980579241309856, 0.5560169682912687, 144.61412499999997, 134.65609999999998, 5.941746177556689, 0, 0.5560169682912687, 0.25681250943244116, [0.25681251], 0.0, 0
1898, 474.2503123283386, 474.2566993236542, 161.25, 149.5, 1.8940578020569476, 0.5540169072542498, 144.61412499999997, 135.06255, 5.924745658742028, 0, 0.5540169072542498, 0.2568154487992693, [0.25681545], 0.0, 0
1899, 474.500305891037, 474.50771975517273, 161.75, 149.5, 1.9000579851680046, 0.5580170293282877, 145.02057499999998, 135.06255, 5.95024643696402, 0, 0.5580170293282877, 0.256810732720151, [0.25681073], 0.0, 0
1900, 474.75031638145447, 474.75771141052246, 161.25, 149.0, 1.9000579851680046, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.95024643696402, 0, 0.5580170293282877, 0.25680264567318467, [0.25680265], 0.0, 0
1901, 475.00031423568726, 475.00761222839355, 161.0, 149.5, 1.9000579851680046, 0.5540169072542498, 144.4109, 135.06255, 5.95024643696402, 0, 0.5540169072542498, 0.25681325845851966, [0.25681326], 0.0, 0
1902, 475.2503056526184, 475.25765323638916, 161.5, 149.25, 1.8960578630939666, 0.5540169072542498, 144.81734999999998, 134.85932499999998, 5.933245918149358, 0, 0.5540169072542498, 0.25681252637968477, [0.25681253], 0.0, 0
1903, 475.5003066062927, 475.5076758861542, 161.0, 149.5, 1.9020580462050234, 0.5580170293282877, 144.4109, 135.06255, 5.95874669637135, 0, 0.5580170293282877, 0.2568115882301658, [0.25681159], 0.0, 0
1904, 475.7503137588501, 475.7571132183075, 161.25, 149.25, 1.9020580462050234, 0.5540169072542498, 144.61412499999997, 134.85932499999998, 5.95874669637135, 0, 0.5540169072542498, 0.2568035278816776, [0.25680353], 0.0, 0
1905, 476.0003216266632, 476.0077865123749, 161.5, 149.0, 1.9020580462050234, 0.5580170293282877, 144.81734999999998, 134.65609999999998, 5.95874669637135, 0, 0.5580170293282877, 0.2568141416460108, [0.25681414], 0.0, 0
1906, 476.25030994415283, 476.2582337856293, 161.5, 149.5, 1.8980579241309856, 0.5520168462172308, 144.81734999999998, 135.06255, 5.941746177556689, 0, 0.5520168462172308, 0.256813423310291, [0.25681342], 0.0, 0
1907, 476.5003123283386, 476.5093991756439, 161.75, 149.0, 1.8980579241309856, 0.5640172124393446, 145.02057499999998, 134.65609999999998, 5.941746177556689, 0, 0.5640172124393446, 0.2568124940244889, [0.25681249], 0.0, 0
1908, 476.7503387928009, 476.7578604221344, 161.0, 149.5, 1.9020580462050234, 0.5520168462172308, 144.4109, 135.06255, 5.95874669637135, 0, 0.5520168462172308, 0.256804179524714, [0.25680418], 0.0, 0
1909, 477.00031423568726, 477.0078728199005, 160.75, 149.0, 1.9020580462050234, 0.5580170293282877, 144.207675, 134.65609999999998, 5.95874669637135, 0, 0.5580170293282877, 0.2568036060902532, [0.25680361], 0.0, 0
1910, 477.25030422210693, 477.25762963294983, 161.0, 149.5, 1.8960578630939666, 0.5520168462172308, 144.4109, 135.06255, 5.933245918149358, 0, 0.5520168462172308, 0.2568104577562238, [0.25681046], 0.0, 0
1911, 477.50030636787415, 477.50763988494873, 161.0, 149.5, 1.9000579851680046, 0.5580170293282877, 144.4109, 135.06255, 5.95024643696402, 0, 0.5580170293282877, 0.256809470697263, [0.25680947], 0.0, 0
1912, 477.75031304359436, 477.75774478912354, 161.25, 149.25, 1.9020580462050234, 0.5560169682912687, 144.61412499999997, 134.85932499999998, 5.95874669637135, 0, 0.5560169682912687, 0.25679753446760145, [0.25679753], 0.0, 0
1913, 478.0001347064972, 478.0077211856842, 161.5, 149.25, 1.8960578630939666, 0.5540169072542498, 144.81734999999998, 134.85932499999998, 5.933245918149358, 0, 0.5540169072542498, 0.25680446130699686, [0.25680446], 0.0, 0
1914, 478.25032353401184, 478.25793194770813, 161.5, 149.25, 1.9000579851680046, 0.5480167241431929, 144.81734999999998, 134.85932499999998, 5.95024643696402, 0, 0.5480167241431929, 0.2568072797942236, [0.25680728], 0.0, 0
1915, 478.5003125667572, 478.5067570209503, 161.75, 149.5, 1.8960578630939666, 0.5540169072542498, 145.02057499999998, 135.06255, 5.933245918149358, 0, 0.5540169072542498, 0.25679535208433, [0.25679535], 0.0, 0
1916, 478.7503180503845, 478.7572422027588, 161.75, 149.25, 1.9020580462050234, 0.5560169682912687, 145.02057499999998, 134.85932499999998, 5.95874669637135, 0, 0.5560169682912687, 0.25680201457567087, [0.25680201], 0.0, 0
1917, 479.0003173351288, 479.00776267051697, 161.5, 149.25, 1.9020580462050234, 0.5520168462172308, 144.81734999999998, 134.85932499999998, 5.95874669637135, 0, 0.5520168462172308, 0.25679399753295584, [0.256794], 0.0, 0
1918, 479.2503066062927, 479.25760221481323, 161.75, 149.25, 1.8980579241309856, 0.5520168462172308, 145.02057499999998, 134.85932499999998, 5.941746177556689, 0, 0.5520168462172308, 0.2568046218165936, [0.25680462], 0.0, 0
1919, 479.5003066062927, 479.50770592689514, 161.75, 149.0, 1.9000579851680046, 0.5560169682912687, 145.02057499999998, 134.65609999999998, 5.95024643696402, 0, 0.5560169682912687, 0.25680375887490214, [0.25680376], 0.0, 0
1920, 479.75031638145447, 479.75780606269836, 161.75, 149.0, 1.9000579851680046, 0.5600170903653066, 145.02057499999998, 134.65609999999998, 5.95024643696402, 0, 0.5600170903653066, 0.2567955319892281, [0.25679553], 0.0, 0
1921, 480.00030851364136, 480.0075614452362, 161.75, 149.5, 1.9000579851680046, 0.5560169682912687, 145.02057499999998, 135.06255, 5.95024643696402, 0, 0.5560169682912687, 0.256798603685807, [0.2567986], 0.0, 0
1922, 480.2503206729889, 480.2577004432678, 160.75, 149.0, 1.878057313760796, 0.5500167851802118, 144.207675, 134.65609999999998, 5.856743583483383, 0, 0.5500167851802118, 0.25679790236435807, [0.2567979], 0.0, 0
1923, 480.5003159046173, 480.5078094005585, 161.75, 149.5, 1.9000579851680046, 0.5520168462172308, 145.02057499999998, 135.06255, 5.95024643696402, 0, 0.5520168462172308, 0.2567962153234884, [0.25679622], 0.0, 0
1924, 480.7503101825714, 480.7578022480011, 161.75, 149.25, 1.9020580462050234, 0.5560169682912687, 145.02057499999998, 134.85932499999998, 5.95874669637135, 0, 0.5560169682912687, 0.2567547747990595, [0.25675477], 0.0, 0
1925, 481.00031781196594, 481.0078766345978, 161.75, 149.0, 1.9000579851680046, 0.5560169682912687, 145.02057499999998, 134.65609999999998, 5.95024643696402, 0, 0.5560169682912687, 0.2567957776655412, [0.25679578], 0.0, 0
1926, 481.25030398368835, 481.2575545310974, 161.75, 149.25, 1.8980579241309856, 0.5460166631061739, 145.02057499999998, 134.85932499999998, 5.941746177556689, 0, 0.5460166631061739, 0.2567988752587649, [0.25679888], 0.0, 0
1927, 481.50030851364136, 481.5076882839203, 161.25, 149.5, 1.9000579851680046, 0.5560169682912687, 144.61412499999997, 135.06255, 5.95024643696402, 0, 0.5560169682912687, 0.25679423497043885, [0.25679423], 0.0, 0
1928, 481.7503151893616, 481.75872111320496, 161.25, 149.5, 1.8980579241309856, 0.5560169682912687, 144.61412499999997, 135.06255, 5.941746177556689, 0, 0.5560169682912687, 0.256789846025427, [0.25678985], 0.0, 0
1929, 482.0003125667572, 482.00680351257324, 161.75, 149.5, 1.9020580462050234, 0.5580170293282877, 145.02057499999998, 135.06255, 5.95874669637135, 0, 0.5580170293282877, 0.2567928422234331, [0.25679284], 0.0, 0
1930, 482.2503151893616, 482.2578411102295, 161.75, 149.25, 1.8960578630939666, 0.5460166631061739, 145.02057499999998, 134.85932499999998, 5.933245918149358, 0, 0.5460166631061739, 0.2567885354637536, [0.25678854], 0.0, 0
1931, 482.50030183792114, 482.506236076355, 161.5, 149.75, 1.9020580462050234, 0.5560169682912687, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5560169682912687, 0.2567951492941898, [0.25679515], 0.0, 0
1932, 482.75030875205994, 482.7610740661621, 161.5, 149.25, 1.8960578630939666, 0.5540169072542498, 144.81734999999998, 134.85932499999998, 5.933245918149358, 0, 0.5540169072542498, 0.25678335846215283, [0.25678336], 0.0, 0
1933, 483.0003044605255, 483.0077121257782, 161.75, 149.25, 1.8980579241309856, 0.5520168462172308, 145.02057499999998, 134.85932499999998, 5.941746177556689, 0, 0.5520168462172308, 0.25679375106376234, [0.25679375], 0.0, 0
1934, 483.25030398368835, 483.25757336616516, 161.75, 149.5, 1.8980579241309856, 0.5500167851802118, 145.02057499999998, 135.06255, 5.941746177556689, 0, 0.5500167851802118, 0.25678180353491165, [0.2567818], 0.0, 0
1935, 483.50032091140747, 483.50779724121094, 161.25, 149.75, 1.9020580462050234, 0.5600170903653066, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5600170903653066, 0.2567848725140678, [0.25678487], 0.0, 0
1936, 483.7503197193146, 483.757794380188, 161.25, 148.75, 1.9000579851680046, 0.5580170293282877, 144.61412499999997, 134.452875, 5.95024643696402, 0, 0.5580170293282877, 0.25678437942556975, [0.25678438], 0.0, 0
1937, 484.00031447410583, 484.0077087879181, 161.75, 149.5, 1.9020580462050234, 0.5560169682912687, 145.02057499999998, 135.06255, 5.95874669637135, 0, 0.5560169682912687, 0.25679117922706496, [0.25679118], 0.0, 0
1938, 484.2500946521759, 484.2575762271881, 161.25, 149.5, 1.8960578630939666, 0.5500167851802118, 144.61412499999997, 135.06255, 5.933245918149358, 0, 0.5500167851802118, 0.25678680458075753, [0.2567868], 0.0, 0
1939, 484.500319480896, 484.5064015388489, 161.5, 149.75, 1.8960578630939666, 0.5580170293282877, 144.81734999999998, 135.265775, 5.933245918149358, 0, 0.5580170293282877, 0.25678964074019994, [0.25678964], 0.0, 0
1940, 484.7503159046173, 484.75791120529175, 161.0, 149.25, 1.9020580462050234, 0.5580170293282877, 144.4109, 134.85932499999998, 5.95874669637135, 0, 0.5580170293282877, 0.25677759815130763, [0.2567776], 0.0, 0
1941, 485.00032091140747, 485.00783228874207, 161.5, 149.25, 1.9020580462050234, 0.5580170293282877, 144.81734999999998, 134.85932499999998, 5.95874669637135, 0, 0.5580170293282877, 0.25677716278651097, [0.25677716], 0.0, 0
1942, 485.2503066062927, 485.2575407028198, 161.5, 149.0, 1.9000579851680046, 0.5500167851802118, 144.81734999999998, 134.65609999999998, 5.95024643696402, 0, 0.5500167851802118, 0.25678786654239794, [0.25678787], 0.0, 0
1943, 485.50030851364136, 485.5077476501465, 161.0, 149.5, 1.9020580462050234, 0.5640172124393446, 144.4109, 135.06255, 5.95874669637135, 0, 0.5640172124393446, 0.2567871192915021, [0.25678712], 0.0, 0
1944, 485.75032234191895, 485.7578752040863, 161.5, 149.5, 1.9020580462050234, 0.5580170293282877, 144.81734999999998, 135.06255, 5.95874669637135, 0, 0.5580170293282877, 0.2567827319391913, [0.25678273], 0.0, 0
1945, 486.0003125667572, 486.0077519416809, 161.25, 149.0, 1.9000579851680046, 0.5660172734763634, 144.61412499999997, 134.65609999999998, 5.95024643696402, 0, 0.5660172734763634, 0.25678585621277783, [0.25678586], 0.0, 0
1946, 486.25008153915405, 486.25745487213135, 161.25, 149.0, 1.8900576799829099, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.907745139927367, 0, 0.5540169072542498, 0.25678510626403295, [0.25678511], 0.0, 0
1947, 486.50030994415283, 486.50634598731995, 161.5, 149.25, 1.8960578630939666, 0.5620171514023256, 144.81734999999998, 134.85932499999998, 5.933245918149358, 0, 0.5620171514023256, 0.2567802080819206, [0.25678021], 0.0, 0
1948, 486.75032138824463, 486.75797152519226, 161.25, 149.5, 1.9000579851680046, 0.5600170903653066, 144.61412499999997, 135.06255, 5.95024643696402, 0, 0.5600170903653066, 0.2567608458252266, [0.25676085], 0.0, 0
1949, 487.00030303001404, 487.0080223083496, 161.5, 149.5, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 135.06255, 5.95874669637135, 0, 0.5660172734763634, 0.25677170154069273, [0.2567717], 0.0, 0
1950, 487.25030541419983, 487.2575132846832, 161.0, 149.5, 1.9000579851680046, 0.5560169682912687, 144.4109, 135.06255, 5.95024643696402, 0, 0.5560169682912687, 0.2567787377962407, [0.25677874], 0.0, 0
1951, 487.5003311634064, 487.5077049732208, 161.5, 149.75, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5680173345133824, 0.2567817719904326, [0.25678177], 0.0, 0
1952, 487.75031328201294, 487.75769877433777, 161.5, 149.25, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 134.85932499999998, 5.95874669637135, 0, 0.5680173345133824, 0.2567774163232315, [0.25677742], 0.0, 0
1953, 488.00031542778015, 488.00774335861206, 161.0, 149.75, 1.9000579851680046, 0.5700173955504014, 144.4109, 135.265775, 5.95024643696402, 0, 0.5700173955504014, 0.2567805454648422, [0.25678055], 0.0, 0
1954, 488.25030636787415, 488.25740456581116, 161.5, 149.5, 1.8900576799829099, 0.5640172124393446, 144.81734999999998, 135.06255, 5.907745139927367, 0, 0.5640172124393446, 0.2567798143707627, [0.25677981], 0.0, 0
1955, 488.5003025531769, 488.5064103603363, 161.25, 149.75, 1.8940578020569476, 0.5680173345133824, 144.61412499999997, 135.265775, 5.924745658742028, 0, 0.5680173345133824, 0.25677492897560583, [0.25677493], 0.0, 0
1956, 488.75031542778015, 488.7578010559082, 161.25, 149.5, 1.8840574968718529, 0.5680173345133824, 144.61412499999997, 135.06255, 5.882244361705375, 0, 0.5680173345133824, 0.2567554935013412, [0.25675549], 0.0, 0
1957, 489.0003182888031, 489.01479291915894, 161.5, 149.75, 1.8920577410199286, 0.5580170293282877, 144.81734999999998, 135.265775, 5.916245399334697, 0, 0.5580170293282877, 0.2567619564478836, [0.25676196], 0.0, 0
1958, 489.25030636787415, 489.25757575035095, 161.25, 149.75, 1.8980579241309856, 0.5640172124393446, 144.61412499999997, 135.265775, 5.941746177556689, 0, 0.5640172124393446, 0.2567427247597287, [0.25674272], 0.0, 0
1959, 489.5003070831299, 489.5076837539673, 161.0, 149.25, 1.9020580462050234, 0.5680173345133824, 144.4109, 134.85932499999998, 5.95874669637135, 0, 0.5680173345133824, 0.2567574508598547, [0.25675745], 0.0, 0
1960, 489.75032019615173, 489.75772738456726, 161.5, 149.5, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 135.06255, 5.95874669637135, 0, 0.5680173345133824, 0.2567683915369745, [0.25676839], 0.0, 0
1961, 490.0003161430359, 490.00770711898804, 161.5, 149.75, 1.9020580462050234, 0.5700173955504014, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5700173955504014, 0.2567753198531886, [0.25677532], 0.0, 0
1962, 490.25035977363586, 490.2584373950958, 161.5, 149.5, 1.8860575579088719, 0.5640172124393446, 144.81734999999998, 135.06255, 5.890744621112705, 0, 0.5640172124393446, 0.2567746877025119, [0.25677469], 0.0, 0
1963, 490.5003228187561, 490.50774478912354, 161.5, 149.75, 1.8840574968718529, 0.5700173955504014, 144.81734999999998, 135.265775, 5.882244361705375, 0, 0.5700173955504014, 0.2567733452725136, [0.25677335], 0.0, 0
1964, 490.75031995773315, 490.75778889656067, 161.5, 149.5, 1.9000579851680046, 0.5680173345133824, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5680173345133824, 0.2567422928733816, [0.25674229], 0.0, 0
1965, 491.0003218650818, 491.00780391693115, 161.5, 149.5, 1.9020580462050234, 0.5700173955504014, 144.81734999999998, 135.06255, 5.95874669637135, 0, 0.5700173955504014, 0.2567385191313676, [0.25673852], 0.0, 0
1966, 491.25030851364136, 491.2576730251312, 161.5, 149.75, 1.8980579241309856, 0.5660172734763634, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5660172734763634, 0.25676830953065277, [0.25676831], 0.0, 0
1967, 491.50030994415283, 491.50768756866455, 161.5, 149.5, 1.9000579851680046, 0.5660172734763634, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5660172734763634, 0.2567713260386437, [0.25677133], 0.0, 0
1968, 491.75031542778015, 491.75787568092346, 161.5, 149.75, 1.9020580462050234, 0.5700173955504014, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5700173955504014, 0.2567631759054283, [0.25676318], 0.0, 0
1969, 492.00031995773315, 492.0078241825104, 161.0, 149.75, 1.9020580462050234, 0.5660172734763634, 144.4109, 135.265775, 5.95874669637135, 0, 0.5660172734763634, 0.2567664282010078, [0.25676643], 0.0, 0
1970, 492.2503185272217, 492.25691294670105, 161.25, 149.25, 1.8940578020569476, 0.5800177007354961, 144.61412499999997, 134.85932499999998, 5.924745658742028, 0, 0.5800177007354961, 0.25676960175870533, [0.2567696], 0.0, 0
1971, 492.50031185150146, 492.5064492225647, 161.0, 149.5, 1.8960578630939666, 0.5680173345133824, 144.4109, 135.06255, 5.933245918149358, 0, 0.5680173345133824, 0.2567686291345588, [0.25676863], 0.0, 0
1972, 492.7503197193146, 492.758017539978, 161.5, 148.75, 1.9020580462050234, 0.5700173955504014, 144.81734999999998, 134.452875, 5.95874669637135, 0, 0.5700173955504014, 0.2567529287939134, [0.25675293], 0.0, 0
1973, 493.00032138824463, 493.00780034065247, 161.25, 149.75, 1.9020580462050234, 0.5640172124393446, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5640172124393446, 0.2567563392977448, [0.25675634], 0.0, 0
1974, 493.25030612945557, 493.25782895088196, 161.0, 149.5, 1.9000579851680046, 0.5760175786614582, 144.4109, 135.06255, 5.95024643696402, 0, 0.5760175786614582, 0.2567671095152537, [0.25676711], 0.0, 0
1975, 493.5003197193146, 493.5078134536743, 161.25, 149.25, 1.9040581072420424, 0.5660172734763634, 144.61412499999997, 134.85932499999998, 5.9672469557786805, 0, 0.5660172734763634, 0.2567664114330608, [0.25676641], 0.0, 0
1976, 493.75031638145447, 493.7576882839203, 161.5, 150.0, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 135.469, 5.95874669637135, 0, 0.5680173345133824, 0.2567621739363002, [0.25676217], 0.0, 0
1977, 494.00031638145447, 494.00775837898254, 161.5, 149.75, 1.9020580462050234, 0.5700173955504014, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5700173955504014, 0.25676905522519533, [0.25676906], 0.0, 0
1978, 494.2503161430359, 494.25682187080383, 161.25, 149.75, 1.880057374797815, 0.5800177007354961, 144.61412499999997, 135.265775, 5.865243842890714, 0, 0.5800177007354961, 0.2567646685336715, [0.25676467], 0.0, 0
1979, 494.50027108192444, 494.50784277915955, 160.5, 149.0, 1.8940578020569476, 0.5660172734763634, 144.00445, 134.65609999999998, 5.924745658742028, 0, 0.5660172734763634, 0.2567630796652711, [0.25676308], 0.0, 0
1980, 494.7503206729889, 494.75777196884155, 161.0, 149.75, 1.9020580462050234, 0.5720174565874203, 144.4109, 135.265775, 5.95874669637135, 0, 0.5720174565874203, 0.25672139306461794, [0.25672139], 0.0, 0
1981, 495.00031638145447, 495.0077221393585, 161.5, 149.25, 1.9020580462050234, 0.5700173955504014, 144.81734999999998, 134.85932499999998, 5.95874669637135, 0, 0.5700173955504014, 0.256747598299242, [0.2567476], 0.0, 0
1982, 495.25031876564026, 495.26073575019836, 161.25, 149.25, 1.8900576799829099, 0.582017761772515, 144.61412499999997, 134.85932499999998, 5.907745139927367, 0, 0.582017761772515, 0.2567622300962711, [0.25676223], 0.0, 0
1983, 495.5002989768982, 495.5077896118164, 161.25, 149.5, 1.9020580462050234, 0.5700173955504014, 144.61412499999997, 135.06255, 5.95874669637135, 0, 0.5700173955504014, 0.2567610738932551, [0.25676107], 0.0, 0
1984, 495.75032448768616, 495.757803440094, 161.25, 149.75, 1.9000579851680046, 0.5700173955504014, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5700173955504014, 0.25673825542525464, [0.25673826], 0.0, 0
1985, 496.0003206729889, 496.00760316848755, 161.5, 149.5, 1.9000579851680046, 0.5680173345133824, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5680173345133824, 0.25676027882259334, [0.25676028], 0.0, 0
1986, 496.2501196861267, 496.25650691986084, 161.5, 149.75, 1.8960578630939666, 0.5860178838465528, 144.81734999999998, 135.265775, 5.933245918149358, 0, 0.5860178838465528, 0.25675594187596396, [0.25675594], 0.0, 0
1987, 496.50030755996704, 496.50706458091736, 161.25, 149.25, 1.8960578630939666, 0.5760175786614582, 144.61412499999997, 134.85932499999998, 5.933245918149358, 0, 0.5760175786614582, 0.25675513482441836, [0.25675513], 0.0, 0
1988, 496.75031995773315, 496.75736021995544, 161.5, 149.5, 1.9040581072420424, 0.5680173345133824, 144.81734999999998, 135.06255, 5.9672469557786805, 0, 0.5680173345133824, 0.2567469704153531, [0.25674697], 0.0, 0
1989, 497.00031065940857, 497.0077061653137, 161.25, 149.0, 1.9000579851680046, 0.5760175786614582, 144.61412499999997, 134.65609999999998, 5.95024643696402, 0, 0.5760175786614582, 0.25674671464856047, [0.25674671], 0.0, 0
1990, 497.25010871887207, 497.25732922554016, 161.5, 150.0, 1.9000579851680046, 0.5800177007354961, 144.81734999999998, 135.469, 5.95024643696402, 0, 0.5800177007354961, 0.2567611126592304, [0.25676111], 0.0, 0
1991, 497.5003068447113, 497.50771832466125, 161.25, 149.5, 1.9020580462050234, 0.5680173345133824, 144.61412499999997, 135.06255, 5.95874669637135, 0, 0.5680173345133824, 0.25675296664560143, [0.25675297], 0.0, 0
1992, 497.75031638145447, 497.7577078342438, 161.0, 149.25, 1.9020580462050234, 0.5740175176244393, 144.4109, 134.85932499999998, 5.95874669637135, 0, 0.5740175176244393, 0.2567524365700251, [0.25675244], 0.0, 0
1993, 498.0003180503845, 498.0077316761017, 161.0, 149.75, 1.9000579851680046, 0.5680173345133824, 144.4109, 135.265775, 5.95024643696402, 0, 0.5680173345133824, 0.256755662093207, [0.25675566], 0.0, 0
1994, 498.25029492378235, 498.2566442489624, 160.5, 149.75, 1.8960578630939666, 0.5780176396984771, 144.00445, 135.265775, 5.933245918149358, 0, 0.5780176396984771, 0.25675498716401, [0.25675499], 0.0, 0
1995, 498.5003423690796, 498.50645542144775, 160.75, 149.25, 1.8960578630939666, 0.5660172734763634, 144.207675, 134.85932499999998, 5.933245918149358, 0, 0.5660172734763634, 0.2567504411767718, [0.25675044], 0.0, 0
1996, 498.7502362728119, 498.7578058242798, 161.25, 149.75, 1.9020580462050234, 0.5660172734763634, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5660172734763634, 0.2567422715787764, [0.25674227], 0.0, 0
1997, 499.0003180503845, 499.00754475593567, 161.0, 149.75, 1.9020580462050234, 0.5660172734763634, 144.4109, 135.265775, 5.95874669637135, 0, 0.5660172734763634, 0.25674194758445346, [0.25674195], 0.0, 0
1998, 499.2503123283386, 499.2577304840088, 161.25, 149.75, 1.9000579851680046, 0.582017761772515, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.582017761772515, 0.25675274470596143, [0.25675274], 0.0, 0
1999, 499.5003113746643, 499.507976770401, 161.5, 149.0, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 134.65609999999998, 5.95874669637135, 0, 0.5660172734763634, 0.2567520956394169, [0.2567521], 0.0, 0
2000, 499.7503228187561, 499.757746219635, 161.5, 149.75, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5660172734763634, 0.25674780889313986, [0.25674781], 0.0, 0
2001, 500.0003077983856, 500.0078179836273, 161.25, 149.75, 1.9000579851680046, 0.5720174565874203, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5720174565874203, 0.2567510284873098, [0.25675103], 0.0, 0
2002, 500.25033164024353, 500.257084608078, 161.5, 149.75, 1.8900576799829099, 0.584017822809534, 144.81734999999998, 135.265775, 5.907745139927367, 0, 0.584017822809534, 0.25675037949761403, [0.25675038], 0.0, 0
2003, 500.50031185150146, 500.5065424442291, 161.5, 149.25, 1.8960578630939666, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.933245918149358, 0, 0.5600170903653066, 0.25674557655722907, [0.25674558], 0.0, 0
2004, 500.75030636787415, 500.7573285102844, 161.5, 149.5, 1.9020580462050234, 0.5620171514023256, 144.81734999999998, 135.06255, 5.95874669637135, 0, 0.5620171514023256, 0.2567263144181915, [0.25672631], 0.0, 0
2005, 501.0003180503845, 501.00776410102844, 161.25, 149.75, 1.9000579851680046, 0.5600170903653066, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5600170903653066, 0.2567373538729463, [0.25673735], 0.0, 0
2006, 501.25030541419983, 501.2574863433838, 161.5, 149.75, 1.8980579241309856, 0.5780176396984771, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5780176396984771, 0.25674810450689023, [0.2567481], 0.0, 0
2007, 501.5003077983856, 501.5099763870239, 161.5, 149.5, 1.9000579851680046, 0.5700173955504014, 144.81734999999998, 135.06255, 5.95024643696402, 0, 0.5700173955504014, 0.2567436595457977, [0.25674366], 0.0, 0
2008, 501.7503089904785, 501.75783133506775, 161.5, 149.75, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5660172734763634, 0.2567393861211098, [0.25673939], 0.0, 0
2009, 502.000319480896, 502.0077528953552, 161.5, 149.75, 1.9020580462050234, 0.5640172124393446, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5640172124393446, 0.2567427071291384, [0.25674271], 0.0, 0
2010, 502.2503139972687, 502.25716400146484, 161.25, 149.75, 1.8860575579088719, 0.5800177007354961, 144.61412499999997, 135.265775, 5.890744621112705, 0, 0.5800177007354961, 0.2567459467493709, [0.25674595], 0.0, 0
2011, 502.5003123283386, 502.50686621665955, 161.25, 149.5, 1.8920577410199286, 0.5660172734763634, 144.61412499999997, 135.06255, 5.916245399334697, 0, 0.5660172734763634, 0.25674469076820294, [0.25674469], 0.0, 0
2012, 502.7503185272217, 502.7577941417694, 161.25, 149.5, 1.9020580462050234, 0.5620171514023256, 144.61412499999997, 135.06255, 5.95874669637135, 0, 0.5620171514023256, 0.2567140700143291, [0.25671407], 0.0, 0
2013, 503.00031995773315, 503.00777077674866, 161.5, 149.75, 1.9040581072420424, 0.5620171514023256, 144.81734999999998, 135.265775, 5.9672469557786805, 0, 0.5620171514023256, 0.25672527861636674, [0.25672528], 0.0, 0
2014, 503.25030970573425, 503.2575478553772, 161.0, 149.75, 1.9000579851680046, 0.5760175786614582, 144.4109, 135.265775, 5.95024643696402, 0, 0.5760175786614582, 0.2567438089041012, [0.25674381], 0.0, 0
2015, 503.5003161430359, 503.5076286792755, 160.75, 149.25, 1.9020580462050234, 0.5620171514023256, 144.207675, 134.85932499999998, 5.95874669637135, 0, 0.5620171514023256, 0.2567468767540486, [0.25674688], 0.0, 0
2016, 503.7503094673157, 503.75778245925903, 161.0, 149.75, 1.9020580462050234, 0.5560169682912687, 144.4109, 135.265775, 5.95874669637135, 0, 0.5560169682912687, 0.2567388325678053, [0.25673883], 0.0, 0
2017, 504.00031328201294, 504.0077254772186, 161.5, 149.75, 1.9020580462050234, 0.5620171514023256, 144.81734999999998, 135.265775, 5.95874669637135, 0, 0.5620171514023256, 0.25674207205034705, [0.25674207], 0.0, 0
2018, 504.2503311634064, 504.25783467292786, 161.0, 149.75, 1.8880576189458909, 0.5740175176244393, 144.4109, 135.265775, 5.899244880520036, 0, 0.5740175176244393, 0.2567415419445247, [0.25674154], 0.0, 0
2019, 504.50031042099, 504.50653433799744, 161.5, 149.5, 1.8980579241309856, 0.5580170293282877, 144.81734999999998, 135.06255, 5.941746177556689, 0, 0.5580170293282877, 0.2567403810217588, [0.25674038], 0.0, 0
2020, 504.7503457069397, 504.75747632980347, 160.5, 149.75, 1.8900576799829099, 0.5640172124393446, 144.00445, 135.265775, 5.907745139927367, 0, 0.5640172124393446, 0.25671374459431284, [0.25671374], 0.0, 0
2021, 505.0003185272217, 505.0078032016754, 161.0, 149.75, 1.9020580462050234, 0.5580170293282877, 144.4109, 135.265775, 5.95874669637135, 0, 0.5580170293282877, 0.25673176292803035, [0.25673176], 0.0, 0
2022, 505.2503077983856, 505.2576150894165, 161.25, 149.75, 1.9020580462050234, 0.5700173955504014, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5700173955504014, 0.2567166375420733, [0.25671664], 0.0, 0
2023, 505.5003094673157, 505.5077166557312, 161.5, 149.75, 1.9040581072420424, 0.5620171514023256, 144.81734999999998, 135.265775, 5.9672469557786805, 0, 0.5620171514023256, 0.25673878755235613, [0.25673879], 0.0, 0
2024, 505.7511568069458, 505.7614107131958, 161.25, 149.75, 1.9000579851680046, 0.5680173345133824, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5680173345133824, 0.25673839958448497, [0.2567384], 0.0, 0
2025, 506.00031042099, 506.0078299045563, 161.0, 149.75, 1.9020580462050234, 0.5580170293282877, 144.4109, 135.265775, 5.95874669637135, 0, 0.5580170293282877, 0.25674145244138025, [0.25674145], 0.0, 0
2026, 506.25030422210693, 506.2562892436981, 161.25, 149.75, 1.8960578630939666, 0.5680173345133824, 144.61412499999997, 135.265775, 5.933245918149358, 0, 0.5680173345133824, 0.2567334473929268, [0.25673345], 0.0, 0
2027, 506.50030636787415, 506.5069465637207, 161.25, 149.5, 1.8960578630939666, 0.5660172734763634, 144.61412499999997, 135.06255, 5.933245918149358, 0, 0.5660172734763634, 0.2567364323813681, [0.25673643], 0.0, 0
2028, 506.75032091140747, 506.7578556537628, 161.25, 149.75, 1.9020580462050234, 0.5640172124393446, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5640172124393446, 0.25672454439522596, [0.25672454], 0.0, 0
2029, 507.00032210350037, 507.0078537464142, 161.25, 149.25, 1.8960578630939666, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.933245918149358, 0, 0.5600170903653066, 0.2567242608085838, [0.25672426], 0.0, 0
2030, 507.2503070831299, 507.2575342655182, 161.25, 149.75, 1.9000579851680046, 0.5680173345133824, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5680173345133824, 0.25673485087633807, [0.25673485], 0.0, 0
2031, 507.5003066062927, 507.5075566768646, 160.75, 149.5, 1.9040581072420424, 0.5600170903653066, 144.207675, 135.06255, 5.9672469557786805, 0, 0.5600170903653066, 0.25672314716794276, [0.25672315], 0.0, 0
2032, 507.75029706954956, 507.75776767730713, 161.25, 150.0, 1.9020580462050234, 0.5600170903653066, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.5600170903653066, 0.25673034976481546, [0.25673035], 0.0, 0
2033, 508.0003168582916, 508.0078387260437, 161.0, 149.25, 1.9040581072420424, 0.5580170293282877, 144.4109, 134.85932499999998, 5.9672469557786805, 0, 0.5580170293282877, 0.2567373567135611, [0.25673736], 0.0, 0
2034, 508.25031065940857, 508.2578315734863, 160.75, 149.75, 1.8860575579088719, 0.5680173345133824, 144.207675, 135.265775, 5.890744621112705, 0, 0.5680173345133824, 0.2567331311063459, [0.25673313], 0.0, 0
2035, 508.50031208992004, 508.5069799423218, 160.75, 148.75, 1.8960578630939666, 0.5660172734763634, 144.207675, 134.452875, 5.933245918149358, 0, 0.5660172734763634, 0.2567356129281304, [0.25673561], 0.0, 0
2036, 508.7503147125244, 508.7578773498535, 160.25, 149.75, 1.9040581072420424, 0.5560169682912687, 143.801225, 135.265775, 5.9672469557786805, 0, 0.5560169682912687, 0.256701430240005, [0.25670143], 0.0, 0
2037, 509.0003206729889, 509.00781321525574, 161.25, 150.0, 1.9040581072420424, 0.5660172734763634, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5660172734763634, 0.25672016099415984, [0.25672016], 0.0, 0
2038, 509.2503089904785, 509.2575423717499, 161.0, 149.75, 1.9000579851680046, 0.5680173345133824, 144.4109, 135.265775, 5.95024643696402, 0, 0.5680173345133824, 0.2567348724975922, [0.25673487], 0.0, 0
2039, 509.5003089904785, 509.5076310634613, 161.0, 149.5, 1.9020580462050234, 0.5600170903653066, 144.4109, 135.06255, 5.95874669637135, 0, 0.5600170903653066, 0.2567341749446115, [0.25673417], 0.0, 0
2040, 509.75033736228943, 509.7577452659607, 160.75, 149.5, 1.9040581072420424, 0.5580170293282877, 144.207675, 135.06255, 5.9672469557786805, 0, 0.5580170293282877, 0.256726173418798, [0.25672617], 0.0, 0
2041, 510.0003159046173, 510.0077500343323, 160.75, 149.5, 1.9040581072420424, 0.5660172734763634, 144.207675, 135.06255, 5.9672469557786805, 0, 0.5660172734763634, 0.25672954154402916, [0.25672954], 0.0, 0
2042, 510.2502067089081, 510.2574460506439, 161.25, 149.75, 1.9000579851680046, 0.5680173345133824, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5680173345133824, 0.2567328401780635, [0.25673284], 0.0, 0
2043, 510.5003094673157, 510.50637316703796, 161.25, 149.75, 1.9000579851680046, 0.5580170293282877, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5580170293282877, 0.2567321668005782, [0.25673217], 0.0, 0
2044, 510.7503216266632, 510.75765585899353, 161.25, 149.75, 1.9020580462050234, 0.5620171514023256, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5620171514023256, 0.2567240825443218, [0.25672408], 0.0, 0
2045, 511.0003173351288, 511.00778818130493, 161.25, 150.0, 1.9020580462050234, 0.5560169682912687, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.5560169682912687, 0.2567236649941851, [0.25672366], 0.0, 0
2046, 511.25030612945557, 511.2575623989105, 160.75, 149.75, 1.9000579851680046, 0.5760175786614582, 144.207675, 135.265775, 5.95024643696402, 0, 0.5760175786614582, 0.25672696297602116, [0.25672696], 0.0, 0
2047, 511.50030851364136, 511.5086181163788, 161.25, 149.5, 1.9020580462050234, 0.5620171514023256, 144.61412499999997, 135.06255, 5.95874669637135, 0, 0.5620171514023256, 0.25672638463920094, [0.25672638], 0.0, 0
2048, 511.75031304359436, 511.7577369213104, 161.25, 149.75, 1.9020580462050234, 0.5580170293282877, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5580170293282877, 0.25672218320982587, [0.25672218], 0.0, 0
2049, 512.0003085136414, 512.0101146697998, 160.75, 149.25, 1.9000579851680046, 0.5680173345133824, 144.207675, 134.85932499999998, 5.95024643696402, 0, 0.5680173345133824, 0.2567254794827374, [0.25672548], 0.0, 0
2050, 512.2503178119659, 512.2575395107269, 161.0, 149.75, 1.8880576189458909, 0.5740175176244393, 144.4109, 135.265775, 5.899244880520036, 0, 0.5740175176244393, 0.2567249086506269, [0.25672491], 0.0, 0
2051, 512.5002999305725, 512.5064387321472, 161.5, 149.5, 1.8980579241309856, 0.5620171514023256, 144.81734999999998, 135.06255, 5.941746177556689, 0, 0.5620171514023256, 0.2567200972502217, [0.2567201], 0.0, 0
2052, 512.7503221035004, 512.757835149765, 161.0, 149.75, 1.9020580462050234, 0.5660172734763634, 144.4109, 135.265775, 5.95874669637135, 0, 0.5660172734763634, 0.25669729713600553, [0.2566973], 0.0, 0
2053, 513.0002329349518, 513.0076999664307, 161.25, 149.75, 1.9000579851680046, 0.5600170903653066, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5600170903653066, 0.25671590347447193, [0.2567159], 0.0, 0
2054, 513.2503087520599, 513.257554769516, 161.25, 149.75, 1.9000579851680046, 0.5780176396984771, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5780176396984771, 0.25672295611125406, [0.25672296], 0.0, 0
