seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2055, 513.500321149826, 513.5076596736908, 161.25, 149.5, 1.9020580462050234, 0.5620171514023256, 144.61412499999997, 135.06255, 5.95874669637135, 0, 0.5620171514023256, 0.25671866357788, [0.25671866], 0.0, 0
2056, 513.7503118515015, 513.7577171325684, 161.0, 149.75, 1.9040581072420424, 0.5640172124393446, 144.4109, 135.265775, 5.9672469557786805, 0, 0.5640172124393446, 0.2567182666324772, [0.25671827], 0.0, 0
2057, 514.0003144741058, 514.0076792240143, 161.5, 150.0, 1.9020580462050234, 0.5620171514023256, 144.81734999999998, 135.469, 5.95874669637135, 0, 0.5620171514023256, 0.25672167079177477, [0.25672167], 0.0, 0
2058, 514.2503128051758, 514.257150888443, 161.0, 150.0, 1.874057191686758, 0.5740175176244393, 144.4109, 135.469, 5.839743064668722, 0, 0.5740175176244393, 0.25672489842884794, [0.2567249], 0.0, 0
2059, 514.5003139972687, 514.5064849853516, 161.25, 149.75, 1.9000579851680046, 0.5660172734763634, 144.61412499999997, 135.265775, 5.95024643696402, 0, 0.5660172734763634, 0.2567194058680684, [0.25671941], 0.0, 0
2060, 514.7503161430359, 514.7578508853912, 161.0, 150.0, 1.9040581072420424, 0.5620171514023256, 144.4109, 135.469, 5.9672469557786805, 0, 0.5620171514023256, 0.25666698892019646, [0.25666699], 0.0, 0
2061, 515.0003190040588, 515.0077776908875, 161.25, 150.0, 1.9020580462050234, 0.5660172734763634, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.5660172734763634, 0.2567158855866438, [0.25671589], 0.0, 0
2062, 515.2503068447113, 515.2575607299805, 161.25, 150.0, 1.9020580462050234, 0.582017761772515, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.582017761772515, 0.2567230231601094, [0.25672302], 0.0, 0
2063, 515.500305891037, 515.5076928138733, 160.75, 149.5, 1.9040581072420424, 0.5660172734763634, 144.207675, 135.06255, 5.9672469557786805, 0, 0.5660172734763634, 0.25671869980530104, [0.2567187], 0.0, 0
2064, 515.750322341919, 515.7577834129333, 161.25, 150.0, 1.9040581072420424, 0.5620171514023256, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5620171514023256, 0.25671833500594055, [0.25671834], 0.0, 0
2065, 516.0003197193146, 516.007828950882, 160.25, 149.0, 1.9000579851680046, 0.5680173345133824, 143.801225, 134.65609999999998, 5.95024643696402, 0, 0.5680173345133824, 0.256721662138256, [0.25672166], 0.0, 0
2066, 516.2503130435944, 516.2600054740906, 160.75, 149.75, 1.8860575579088719, 0.5880179448835718, 144.207675, 135.265775, 5.890744621112705, 0, 0.5880179448835718, 0.25672102488565685, [0.25672102], 0.0, 0
2067, 516.5003023147583, 516.5066103935242, 161.0, 149.75, 1.8880576189458909, 0.5660172734763634, 144.4109, 135.265775, 5.899244880520036, 0, 0.5660172734763634, 0.2567123677830718, [0.25671237], 0.0, 0
2068, 516.7503192424774, 516.7577750682831, 161.25, 150.0, 1.9020580462050234, 0.5700173955504014, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.5700173955504014, 0.25668543873468685, [0.25668544], 0.0, 0
2069, 517.0003204345703, 517.0078165531158, 160.75, 150.0, 1.9040581072420424, 0.5680173345133824, 144.207675, 135.469, 5.9672469557786805, 0, 0.5680173345133824, 0.2566893473443965, [0.25668935], 0.0, 0
2070, 517.2503106594086, 517.2574708461761, 161.25, 149.25, 1.9000579851680046, 0.5800177007354961, 144.61412499999997, 134.85932499999998, 5.95024643696402, 0, 0.5800177007354961, 0.25671552393637675, [0.25671552], 0.0, 0
2071, 517.5003042221069, 517.5076944828033, 161.5, 149.5, 1.9040581072420424, 0.5720174565874203, 144.81734999999998, 135.06255, 5.9672469557786805, 0, 0.5720174565874203, 0.25671870582935696, [0.25671871], 0.0, 0
2072, 517.7503139972687, 517.7576878070831, 160.75, 149.5, 1.9040581072420424, 0.5640172124393446, 144.207675, 135.06255, 5.9672469557786805, 0, 0.5640172124393446, 0.2567108238970359, [0.25671082], 0.0, 0
2073, 518.0003209114075, 518.0076525211334, 161.0, 150.0, 1.9020580462050234, 0.5680173345133824, 144.4109, 135.469, 5.95874669637135, 0, 0.5680173345133824, 0.256717951256368, [0.25671795], 0.0, 0
2074, 518.2503151893616, 518.2575623989105, 161.25, 150.0, 1.880057374797815, 0.5860178838465528, 144.61412499999997, 135.469, 5.865243842890714, 0, 0.5860178838465528, 0.25671742711453227, [0.25671743], 0.0, 0
2075, 518.5003278255463, 518.5067746639252, 161.0, 149.25, 1.8980579241309856, 0.5720174565874203, 144.4109, 134.85932499999998, 5.941746177556689, 0, 0.5720174565874203, 0.2567122116054268, [0.25671221], 0.0, 0
2076, 518.7503237724304, 518.7579255104065, 161.25, 149.5, 1.9040581072420424, 0.5720174565874203, 144.61412499999997, 135.06255, 5.9672469557786805, 0, 0.5720174565874203, 0.25667084834453036, [0.25667085], 0.0, 0
2077, 519.0003163814545, 519.0077016353607, 161.0, 150.0, 1.9040581072420424, 0.5720174565874203, 144.4109, 135.469, 5.9672469557786805, 0, 0.5720174565874203, 0.256704711263092, [0.25670471], 0.0, 0
2078, 519.2503082752228, 519.2575542926788, 160.75, 150.0, 1.9020580462050234, 0.5860178838465528, 144.207675, 135.469, 5.95874669637135, 0, 0.5860178838465528, 0.2567157200436263, [0.25671572], 0.0, 0
2079, 519.5003068447113, 519.5076923370361, 161.0, 149.75, 1.9040581072420424, 0.5700173955504014, 144.4109, 135.265775, 5.9672469557786805, 0, 0.5700173955504014, 0.2567151507627994, [0.25671515], 0.0, 0
2080, 519.7503144741058, 519.7579073905945, 161.25, 150.0, 1.9040581072420424, 0.5720174565874203, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5720174565874203, 0.25671101411609243, [0.25671101], 0.0, 0
2081, 520.0003077983856, 520.0076997280121, 161.0, 150.0, 1.9040581072420424, 0.5680173345133824, 144.4109, 135.469, 5.9672469557786805, 0, 0.5680173345133824, 0.2567143610952929, [0.25671436], 0.0, 0
2082, 520.2501881122589, 520.257675409317, 161.25, 150.0, 1.8920577410199286, 0.5860178838465528, 144.61412499999997, 135.469, 5.916245399334697, 0, 0.5860178838465528, 0.2567139296408545, [0.25671393], 0.0, 0
2083, 520.5002999305725, 520.5065605640411, 160.5, 149.25, 1.9000579851680046, 0.5700173955504014, 144.00445, 134.85932499999998, 5.95024643696402, 0, 0.5700173955504014, 0.25671296467559834, [0.25671296], 0.0, 0
2084, 520.7503163814545, 520.7575993537903, 160.75, 150.0, 1.9020580462050234, 0.5700173955504014, 144.207675, 135.469, 5.95874669637135, 0, 0.5700173955504014, 0.25669013197286894, [0.25669013], 0.0, 0
2085, 521.0003204345703, 521.0074474811554, 161.0, 150.0, 1.9060581682790614, 0.5700173955504014, 144.4109, 135.469, 5.9757472151860105, 0, 0.5700173955504014, 0.25670491295941567, [0.25670491], 0.0, 0
2086, 521.2503101825714, 521.257598400116, 160.75, 150.0, 1.9020580462050234, 0.582017761772515, 144.207675, 135.469, 5.95874669637135, 0, 0.582017761772515, 0.2567084839695788, [0.25670848], 0.0, 0
2087, 521.5003089904785, 521.5077102184296, 161.25, 149.75, 1.9040581072420424, 0.5680173345133824, 144.61412499999997, 135.265775, 5.9672469557786805, 0, 0.5680173345133824, 0.25671544018618775, [0.25671544], 0.0, 0
2088, 521.7503151893616, 521.7577004432678, 161.25, 149.75, 1.9020580462050234, 0.5740175176244393, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5740175176244393, 0.25670753186170003, [0.25670753], 0.0, 0
2089, 522.0001482963562, 522.0074944496155, 161.25, 150.0, 1.9020580462050234, 0.5720174565874203, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.5720174565874203, 0.256710790550823, [0.25671079], 0.0, 0
2090, 522.2503087520599, 522.2599005699158, 160.75, 149.75, 1.8900576799829099, 0.5680173345133824, 144.207675, 135.265775, 5.907745139927367, 0, 0.5680173345133824, 0.2567065873279457, [0.25670659], 0.0, 0
2091, 522.5003175735474, 522.5073041915894, 161.0, 149.5, 1.8920577410199286, 0.5760175786614582, 144.4109, 135.06255, 5.916245399334697, 0, 0.5760175786614582, 0.25670562378235395, [0.25670562], 0.0, 0
2092, 522.7503204345703, 522.7579073905945, 161.25, 149.75, 1.8900576799829099, 0.5760175786614582, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5760175786614582, 0.25668254270647495, [0.25668254], 0.0, 0
2093, 523.0003163814545, 523.0076856613159, 161.0, 150.0, 1.9040581072420424, 0.5720174565874203, 144.4109, 135.469, 5.9672469557786805, 0, 0.5720174565874203, 0.256685780955058, [0.25668578], 0.0, 0
2094, 523.2503082752228, 523.2576081752777, 160.5, 150.0, 1.9020580462050234, 0.582017761772515, 144.00445, 135.469, 5.95874669637135, 0, 0.582017761772515, 0.25668219858764374, [0.2566822], 0.0, 0
2095, 523.5003259181976, 523.5076212882996, 160.5, 149.25, 1.9020580462050234, 0.5660172734763634, 144.00445, 134.85932499999998, 5.95874669637135, 0, 0.5660172734763634, 0.2567081992391298, [0.2567082], 0.0, 0
2096, 523.7503116130829, 523.7576761245728, 160.75, 149.75, 1.9040581072420424, 0.5720174565874203, 144.207675, 135.265775, 5.9672469557786805, 0, 0.5720174565874203, 0.2567040310239985, [0.25670403], 0.0, 0
2097, 524.0003085136414, 524.0077228546143, 161.0, 150.0, 1.9040581072420424, 0.5720174565874203, 144.4109, 135.469, 5.9672469557786805, 0, 0.5720174565874203, 0.25670366926330246, [0.25670367], 0.0, 0
2098, 524.2503304481506, 524.257750749588, 161.0, 149.5, 1.8820574358348339, 0.5800177007354961, 144.4109, 135.06255, 5.873744102298044, 0, 0.5800177007354961, 0.2567070585511182, [0.25670706], 0.0, 0
2099, 524.5003063678741, 524.5071401596069, 160.75, 149.5, 1.9000579851680046, 0.5740175176244393, 144.207675, 135.06255, 5.95024643696402, 0, 0.5740175176244393, 0.2567056824748981, [0.25670568], 0.0, 0
2100, 524.750319480896, 524.7579386234283, 161.0, 150.0, 1.9020580462050234, 0.5680173345133824, 144.4109, 135.469, 5.95874669637135, 0, 0.5680173345133824, 0.2566643539617459, [0.25666435], 0.0, 0
2101, 525.0001721382141, 525.0063359737396, 161.0, 149.75, 1.9040581072420424, 0.5680173345133824, 144.4109, 135.265775, 5.9672469557786805, 0, 0.5680173345133824, 0.256698081079195, [0.25669808], 0.0, 0
2102, 525.2503108978271, 525.2576353549957, 160.75, 149.5, 1.9000579851680046, 0.584017822809534, 144.207675, 135.06255, 5.95024643696402, 0, 0.584017822809534, 0.25670163165614746, [0.25670163], 0.0, 0
2103, 525.5003108978271, 525.507737159729, 161.25, 149.5, 1.9040581072420424, 0.5680173345133824, 144.61412499999997, 135.06255, 5.9672469557786805, 0, 0.5680173345133824, 0.25670479240887367, [0.25670479], 0.0, 0
2104, 525.750316619873, 525.7577555179596, 161.0, 150.0, 1.9040581072420424, 0.5720174565874203, 144.4109, 135.469, 5.9672469557786805, 0, 0.5720174565874203, 0.2566969994244168, [0.256697], 0.0, 0
2105, 526.0003156661987, 526.0078899860382, 161.0, 150.0, 1.9040581072420424, 0.5740175176244393, 144.4109, 135.469, 5.9672469557786805, 0, 0.5740175176244393, 0.25670416088217607, [0.25670416], 0.0, 0
2106, 526.2503139972687, 526.257205247879, 161.0, 150.0, 1.8840574968718529, 0.5800177007354961, 144.4109, 135.469, 5.882244361705375, 0, 0.5800177007354961, 0.2567037754524879, [0.25670378], 0.0, 0
2107, 526.5003066062927, 526.5077729225159, 160.5, 149.75, 1.9040581072420424, 0.5700173955504014, 144.00445, 135.265775, 5.9672469557786805, 0, 0.5700173955504014, 0.25670248941824525, [0.25670249], 0.0, 0
2108, 526.7503247261047, 526.7575106620789, 160.5, 150.0, 1.9020580462050234, 0.5700173955504014, 144.00445, 135.469, 5.95874669637135, 0, 0.5700173955504014, 0.2566650567750237, [0.25666506], 0.0, 0
2109, 527.0003213882446, 527.0077593326569, 161.0, 150.0, 1.9040581072420424, 0.5640172124393446, 144.4109, 135.469, 5.9672469557786805, 0, 0.5640172124393446, 0.25670241728345644, [0.25670242], 0.0, 0
2110, 527.250307559967, 527.2577357292175, 160.75, 149.5, 1.9020580462050234, 0.584017822809534, 144.207675, 135.06255, 5.95874669637135, 0, 0.584017822809534, 0.2566984023122707, [0.2566984], 0.0, 0
2111, 527.5003077983856, 527.5077133178711, 161.5, 149.25, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 134.85932499999998, 5.95874669637135, 0, 0.5660172734763634, 0.25670165175640847, [0.25670165], 0.0, 0
2112, 527.7503163814545, 527.757682800293, 161.25, 149.5, 1.9040581072420424, 0.5680173345133824, 144.61412499999997, 135.06255, 5.9672469557786805, 0, 0.5680173345133824, 0.2566974940979545, [0.25669749], 0.0, 0
2113, 528.0002059936523, 528.008590221405, 160.75, 150.0, 1.9040581072420424, 0.5700173955504014, 144.207675, 135.469, 5.9672469557786805, 0, 0.5700173955504014, 0.25669717728120034, [0.25669718], 0.0, 0
2114, 528.250351190567, 528.2574098110199, 161.25, 150.0, 1.8860575579088719, 0.582017761772515, 144.61412499999997, 135.469, 5.890744621112705, 0, 0.582017761772515, 0.25670057882554076, [0.25670058], 0.0, 0
2115, 528.5003135204315, 528.5069460868835, 160.75, 149.5, 1.9000579851680046, 0.5640172124393446, 144.207675, 135.06255, 5.95024643696402, 0, 0.5640172124393446, 0.2566994078800473, [0.25669941], 0.0, 0
2116, 528.7503011226654, 528.7598614692688, 161.25, 149.25, 1.8980579241309856, 0.5660172734763634, 144.61412499999997, 134.85932499999998, 5.941746177556689, 0, 0.5660172734763634, 0.25666550522400655, [0.25666551], 0.0, 0
2117, 529.0003092288971, 529.0075476169586, 161.25, 150.0, 1.9040581072420424, 0.5680173345133824, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5680173345133824, 0.2566915147437374, [0.25669151], 0.0, 0
2118, 529.2503073215485, 529.2576167583466, 161.0, 149.25, 1.9020580462050234, 0.584017822809534, 144.4109, 134.85932499999998, 5.95874669637135, 0, 0.584017822809534, 0.25668766273611254, [0.25668766], 0.0, 0
2119, 529.5003087520599, 529.5076758861542, 161.0, 149.5, 1.9040581072420424, 0.5660172734763634, 144.4109, 135.06255, 5.9672469557786805, 0, 0.5660172734763634, 0.25669851605737115, [0.25669852], 0.0, 0
2120, 529.7503154277802, 529.7577314376831, 161.25, 150.0, 1.9040581072420424, 0.5640172124393446, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5640172124393446, 0.2566944622617555, [0.25669446], 0.0, 0
2121, 530.0003116130829, 530.0077996253967, 161.25, 149.25, 1.9040581072420424, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.9672469557786805, 0, 0.5640172124393446, 0.25669785328224215, [0.25669785], 0.0, 0
2122, 530.2503235340118, 530.2575371265411, 161.5, 150.0, 1.8900576799829099, 0.5760175786614582, 144.81734999999998, 135.469, 5.907745139927367, 0, 0.5760175786614582, 0.25669748634940603, [0.25669749], 0.0, 0
2123, 530.5003185272217, 530.5065166950226, 161.25, 149.25, 1.9000579851680046, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.95024643696402, 0, 0.5640172124393446, 0.25669649225464575, [0.25669649], 0.0, 0
2124, 530.7503180503845, 530.7574880123138, 161.5, 150.0, 1.8860575579088719, 0.5620171514023256, 144.81734999999998, 135.469, 5.890744621112705, 0, 0.5620171514023256, 0.25667001500389475, [0.25667002], 0.0, 0
2125, 531.0003163814545, 531.0078680515289, 161.25, 149.5, 1.9040581072420424, 0.5600170903653066, 144.61412499999997, 135.06255, 5.9672469557786805, 0, 0.5600170903653066, 0.25668793674375756, [0.25668794], 0.0, 0
2126, 531.250305891037, 531.2577514648438, 161.25, 149.75, 1.9020580462050234, 0.5680173345133824, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5680173345133824, 0.2566618603395856, [0.25666186], 0.0, 0
2127, 531.5003068447113, 531.5077390670776, 161.0, 149.75, 1.9040581072420424, 0.5600170903653066, 144.4109, 135.265775, 5.9672469557786805, 0, 0.5600170903653066, 0.25669544060799865, [0.25669544], 0.0, 0
2128, 531.750322341919, 531.7576513290405, 161.5, 149.5, 1.9040581072420424, 0.5640172124393446, 144.81734999999998, 135.06255, 5.9672469557786805, 0, 0.5640172124393446, 0.2566914475438278, [0.25669145], 0.0, 0
2129, 532.0003087520599, 532.0078017711639, 161.5, 149.5, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 135.06255, 5.95874669637135, 0, 0.5660172734763634, 0.25669481650707304, [0.25669482], 0.0, 0
2130, 532.2503082752228, 532.2576222419739, 161.25, 149.5, 1.9020580462050234, 0.5660172734763634, 144.61412499999997, 135.06255, 5.95874669637135, 0, 0.5660172734763634, 0.25669438617950924, [0.25669439], 0.0, 0
2131, 532.5003128051758, 532.5065984725952, 161.5, 149.75, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.265775, 5.941746177556689, 0, 0.5640172124393446, 0.2566902250064338, [0.25669023], 0.0, 0
2132, 532.7503407001495, 532.7578499317169, 161.0, 150.0, 1.9060581682790614, 0.5600170903653066, 144.4109, 135.469, 5.9757472151860105, 0, 0.5600170903653066, 0.2566896750564247, [0.25668968], 0.0, 0
2133, 533.0002274513245, 533.0078778266907, 161.0, 149.75, 1.8940578020569476, 0.5580170293282877, 144.4109, 135.265775, 5.924745658742028, 0, 0.5580170293282877, 0.25668209143880993, [0.25668209], 0.0, 0
2134, 533.2503085136414, 533.2576861381531, 161.0, 150.0, 1.9020580462050234, 0.5660172734763634, 144.4109, 135.469, 5.95874669637135, 0, 0.5660172734763634, 0.2566963411250125, [0.25669634], 0.0, 0
2135, 533.500319480896, 533.5081307888031, 161.5, 149.25, 1.9040581072420424, 0.5640172124393446, 144.81734999999998, 134.85932499999998, 5.9672469557786805, 0, 0.5640172124393446, 0.25667362470558075, [0.25667362], 0.0, 0
2136, 533.7503163814545, 533.7577621936798, 161.5, 149.5, 1.9040581072420424, 0.5580170293282877, 144.81734999999998, 135.06255, 5.9672469557786805, 0, 0.5580170293282877, 0.2566884523635995, [0.25668845], 0.0, 0
2137, 534.0003092288971, 534.0077590942383, 161.25, 150.0, 1.9040581072420424, 0.5640172124393446, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5640172124393446, 0.25669194247028493, [0.25669194], 0.0, 0
2138, 534.2503297328949, 534.2570824623108, 161.25, 149.75, 1.8900576799829099, 0.5560169682912687, 144.61412499999997, 135.265775, 5.907745139927367, 0, 0.5560169682912687, 0.25669155916719966, [0.25669156], 0.0, 0
2139, 534.5003101825714, 534.506534576416, 161.0, 150.0, 1.8980579241309856, 0.5560169682912687, 144.4109, 135.469, 5.941746177556689, 0, 0.5560169682912687, 0.2566905990609314, [0.2566906], 0.0, 0
2140, 534.7503170967102, 534.7572326660156, 161.0, 149.5, 1.9080582293160804, 0.5620171514023256, 144.4109, 135.06255, 5.984247474593341, 0, 0.5620171514023256, 0.25666405798514624, [0.25666406], 0.0, 0
2141, 535.0002586841583, 535.0099349021912, 160.75, 149.75, 1.9020580462050234, 0.5600170903653066, 144.207675, 135.265775, 5.95874669637135, 0, 0.5600170903653066, 0.2566792619692855, [0.25667926], 0.0, 0
2142, 535.2503037452698, 535.2578094005585, 161.25, 149.5, 1.9020580462050234, 0.5520168462172308, 144.61412499999997, 135.06255, 5.95874669637135, 0, 0.5520168462172308, 0.256697647356285, [0.25669765], 0.0, 0
2143, 535.5003080368042, 535.507646560669, 160.75, 150.0, 1.9060581682790614, 0.5520168462172308, 144.207675, 135.469, 5.9757472151860105, 0, 0.5520168462172308, 0.25668592421175696, [0.25668592], 0.0, 0
2144, 535.7503206729889, 535.7577793598175, 161.25, 150.0, 1.9020580462050234, 0.5540169072542498, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.5540169072542498, 0.25668572892591257, [0.25668573], 0.0, 0
2145, 536.0002551078796, 536.0077965259552, 161.25, 149.75, 1.9040581072420424, 0.5580170293282877, 144.61412499999997, 135.265775, 5.9672469557786805, 0, 0.5580170293282877, 0.2566928048895214, [0.2566928], 0.0, 0
2146, 536.2503054141998, 536.2585256099701, 160.75, 149.75, 1.9040581072420424, 0.5520168462172308, 144.207675, 135.265775, 5.9672469557786805, 0, 0.5520168462172308, 0.25668497255984946, [0.25668497], 0.0, 0
2147, 536.5003094673157, 536.5069394111633, 161.25, 149.75, 1.8980579241309856, 0.5520168462172308, 144.61412499999997, 135.265775, 5.941746177556689, 0, 0.5520168462172308, 0.25668840392591186, [0.2566884], 0.0, 0
2148, 536.7503373622894, 536.7579758167267, 161.0, 149.75, 1.9040581072420424, 0.5560169682912687, 144.4109, 135.265775, 5.9672469557786805, 0, 0.5560169682912687, 0.256687814483362, [0.25668781], 0.0, 0
2149, 537.0003190040588, 537.0078506469727, 161.5, 149.75, 1.9060581682790614, 0.5600170903653066, 144.81734999999998, 135.265775, 5.9757472151860105, 0, 0.5600170903653066, 0.2566763571014352, [0.25667636], 0.0, 0
2150, 537.2503094673157, 537.2576515674591, 161.0, 150.25, 1.9020580462050234, 0.5460166631061739, 144.4109, 135.672225, 5.95874669637135, 0, 0.5460166631061739, 0.25668746239838036, [0.25668746], 0.0, 0
2151, 537.5003139972687, 537.5076794624329, 161.5, 150.5, 1.9060581682790614, 0.5560169682912687, 144.81734999999998, 135.87545, 5.9757472151860105, 0, 0.5560169682912687, 0.2566907670066918, [0.25669077], 0.0, 0
2152, 537.7503130435944, 537.7577350139618, 161.25, 149.75, 1.9040581072420424, 0.5600170903653066, 144.61412499999997, 135.265775, 5.9672469557786805, 0, 0.5600170903653066, 0.2566830150071979, [0.25668302], 0.0, 0
2153, 538.0003154277802, 538.0078694820404, 161.0, 150.0, 1.9040581072420424, 0.5640172124393446, 144.4109, 135.469, 5.9672469557786805, 0, 0.5640172124393446, 0.2566901668114827, [0.25669017], 0.0, 0
2154, 538.2503216266632, 538.2577714920044, 161.0, 149.75, 1.9020580462050234, 0.544016602069155, 144.4109, 135.265775, 5.95874669637135, 0, 0.544016602069155, 0.25668606281554673, [0.25668606], 0.0, 0
2155, 538.5001533031464, 538.5077049732208, 161.25, 150.0, 1.9020580462050234, 0.5640172124393446, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.5640172124393446, 0.25668562748015056, [0.25668563], 0.0, 0
2156, 538.7503144741058, 538.7576401233673, 161.25, 149.75, 1.9060581682790614, 0.5620171514023256, 144.61412499999997, 135.265775, 5.9757472151860105, 0, 0.5620171514023256, 0.2566815155500457, [0.25668152], 0.0, 0
2157, 539.0001749992371, 539.0076878070831, 160.5, 150.0, 1.9040581072420424, 0.5640172124393446, 144.00445, 135.469, 5.9672469557786805, 0, 0.5640172124393446, 0.2566813526156242, [0.25668135], 0.0, 0
2158, 539.2503221035004, 539.2604193687439, 161.5, 150.0, 1.9000579851680046, 0.5580170293282877, 144.81734999999998, 135.469, 5.95024643696402, 0, 0.5580170293282877, 0.25668852297524225, [0.25668852], 0.0, 0
2159, 539.5003015995026, 539.5077204704285, 161.75, 149.75, 1.9040581072420424, 0.5640172124393446, 145.02057499999998, 135.265775, 5.9672469557786805, 0, 0.5640172124393446, 0.256684240593934, [0.25668424], 0.0, 0
2160, 539.7503161430359, 539.7577157020569, 161.5, 149.0, 1.9040581072420424, 0.5660172734763634, 144.81734999999998, 134.65609999999998, 5.9672469557786805, 0, 0.5660172734763634, 0.25667649697798645, [0.2566765], 0.0, 0
2161, 540.0003056526184, 540.0076293945312, 161.25, 149.75, 1.9040581072420424, 0.5660172734763634, 144.61412499999997, 135.265775, 5.9672469557786805, 0, 0.5660172734763634, 0.25668375059001924, [0.25668375], 0.0, 0
2162, 540.2503163814545, 540.25807762146, 161.5, 149.25, 1.9040581072420424, 0.5580170293282877, 144.81734999999998, 134.85932499999998, 5.9672469557786805, 0, 0.5580170293282877, 0.2566834436061711, [0.25668344], 0.0, 0
2163, 540.5003101825714, 540.5069422721863, 161.5, 150.25, 1.9000579851680046, 0.5680173345133824, 144.81734999999998, 135.672225, 5.95024643696402, 0, 0.5680173345133824, 0.25668311354209017, [0.25668311], 0.0, 0
2164, 540.7503197193146, 540.7576916217804, 161.0, 150.0, 1.9060581682790614, 0.5680173345133824, 144.4109, 135.469, 5.9757472151860105, 0, 0.5680173345133824, 0.2566826226879133, [0.25668262], 0.0, 0
2165, 541.0003180503845, 541.0078933238983, 160.75, 150.25, 1.9060581682790614, 0.5700173955504014, 144.207675, 135.672225, 5.9757472151860105, 0, 0.5700173955504014, 0.2566749861601867, [0.25667499], 0.0, 0
2166, 541.2503051757812, 541.2577812671661, 161.25, 150.0, 1.9020580462050234, 0.5620171514023256, 144.61412499999997, 135.469, 5.95874669637135, 0, 0.5620171514023256, 0.25668602964743314, [0.25668603], 0.0, 0
2167, 541.5003089904785, 541.5077464580536, 160.75, 150.0, 1.9060581682790614, 0.5680173345133824, 144.207675, 135.469, 5.9757472151860105, 0, 0.5680173345133824, 0.25668556474769133, [0.25668556], 0.0, 0
2168, 541.7503142356873, 541.7577292919159, 161.5, 150.0, 1.9040581072420424, 0.5680173345133824, 144.81734999999998, 135.469, 5.9672469557786805, 0, 0.5680173345133824, 0.25667783110612596, [0.25667783], 0.0, 0
2169, 542.0003111362457, 542.0077030658722, 161.0, 150.0, 1.9060581682790614, 0.5680173345133824, 144.4109, 135.469, 5.9757472151860105, 0, 0.5680173345133824, 0.2566850086754062, [0.25668501], 0.0, 0
2170, 542.2503073215485, 542.257609128952, 161.0, 150.25, 1.9000579851680046, 0.5740175176244393, 144.4109, 135.672225, 5.95024643696402, 0, 0.5740175176244393, 0.2566810131217885, [0.25668101], 0.0, 0
2171, 542.5003273487091, 542.5078241825104, 160.75, 150.25, 1.9060581682790614, 0.5660172734763634, 144.207675, 135.672225, 5.9757472151860105, 0, 0.5660172734763634, 0.25668421536490804, [0.25668422], 0.0, 0
2172, 542.7503190040588, 542.7578117847443, 161.0, 150.0, 1.9040581072420424, 0.5680173345133824, 144.4109, 135.469, 5.9672469557786805, 0, 0.5680173345133824, 0.2566728140522496, [0.25667281], 0.0, 0
2173, 543.0001006126404, 543.0059251785278, 161.25, 150.0, 1.9060581682790614, 0.5660172734763634, 144.61412499999997, 135.469, 5.9757472151860105, 0, 0.5660172734763634, 0.2566837665285604, [0.25668377], 0.0, 0
2174, 543.2503092288971, 543.2576539516449, 161.5, 150.0, 1.9020580462050234, 0.5780176396984771, 144.81734999999998, 135.469, 5.95874669637135, 0, 0.5780176396984771, 0.25667979042774824, [0.25667979], 0.0, 0
2175, 543.5003333091736, 543.5079481601715, 161.5, 150.0, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 135.469, 5.95874669637135, 0, 0.5680173345133824, 0.2566830791481145, [0.25668308], 0.0, 0
2176, 543.7503173351288, 543.7571721076965, 161.5, 149.5, 1.9040581072420424, 0.5720174565874203, 144.81734999999998, 135.06255, 5.9672469557786805, 0, 0.5720174565874203, 0.2566752119826283, [0.25667521], 0.0, 0
2177, 544.0003113746643, 544.0077509880066, 161.5, 150.0, 1.9080582293160804, 0.5660172734763634, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5660172734763634, 0.2566749804202342, [0.25667498], 0.0, 0
2178, 544.2503099441528, 544.258770942688, 161.75, 150.25, 1.8980579241309856, 0.5860178838465528, 145.02057499999998, 135.672225, 5.941746177556689, 0, 0.5860178838465528, 0.2566786550784119, [0.25667866], 0.0, 0
2179, 544.5003147125244, 544.5077950954437, 161.5, 150.0, 1.9040581072420424, 0.5700173955504014, 144.81734999999998, 135.469, 5.9672469557786805, 0, 0.5700173955504014, 0.25668550209634056, [0.2566855], 0.0, 0
2180, 544.7503237724304, 544.7568674087524, 161.5, 150.25, 1.8960578630939666, 0.5740175176244393, 144.81734999999998, 135.672225, 5.933245918149358, 0, 0.5740175176244393, 0.25666652205126006, [0.25666652], 0.0, 0
2181, 545.0003192424774, 545.0079247951508, 161.5, 150.25, 1.9020580462050234, 0.5740175176244393, 144.81734999999998, 135.672225, 5.95874669637135, 0, 0.5740175176244393, 0.2566772128618098, [0.25667721], 0.0, 0
2182, 545.2503161430359, 545.2579073905945, 161.5, 150.25, 1.9060581682790614, 0.582017761772515, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.582017761772515, 0.25666205313152446, [0.25666205], 0.0, 0
2183, 545.501501083374, 545.5124685764313, 161.25, 149.75, 1.9020580462050234, 0.5680173345133824, 144.61412499999997, 135.265775, 5.95874669637135, 0, 0.5680173345133824, 0.25667326206000496, [0.25667326], 0.0, 0
2184, 545.7503235340118, 545.757928609848, 161.25, 149.5, 1.9060581682790614, 0.5640172124393446, 144.61412499999997, 135.06255, 5.9757472151860105, 0, 0.5640172124393446, 0.25668041099816463, [0.25668041], 0.0, 0
2185, 546.000322341919, 546.0078039169312, 161.5, 150.25, 1.9060581682790614, 0.5680173345133824, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.5680173345133824, 0.2566727076436326, [0.25667271], 0.0, 0
2186, 546.2503077983856, 546.2575454711914, 161.75, 150.25, 1.9040581072420424, 0.5780176396984771, 145.02057499999998, 135.672225, 5.9672469557786805, 0, 0.5780176396984771, 0.2566799859154596, [0.25667999], 0.0, 0
2187, 546.5003111362457, 546.507865190506, 160.5, 149.75, 1.9060581682790614, 0.5680173345133824, 144.00445, 135.265775, 5.9757472151860105, 0, 0.5680173345133824, 0.25667963581038045, [0.25667964], 0.0, 0
2188, 546.750325679779, 546.7569072246552, 161.0, 150.0, 1.8960578630939666, 0.5640172124393446, 144.4109, 135.469, 5.933245918149358, 0, 0.5640172124393446, 0.2566756326584638, [0.25667563], 0.0, 0
2189, 547.0003159046173, 547.0078475475311, 161.5, 149.75, 1.9060581682790614, 0.5640172124393446, 144.81734999999998, 135.265775, 5.9757472151860105, 0, 0.5640172124393446, 0.25667870312886976, [0.2566787], 0.0, 0
2190, 547.2503178119659, 547.2576730251312, 161.5, 150.25, 1.9060581682790614, 0.5800177007354961, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.5800177007354961, 0.256659909632619, [0.25665991], 0.0, 0
2191, 547.5003046989441, 547.5076746940613, 161.0, 150.0, 1.9060581682790614, 0.5600170903653066, 144.4109, 135.469, 5.9757472151860105, 0, 0.5600170903653066, 0.2566785475188542, [0.25667855], 0.0, 0
2192, 547.750319480896, 547.7579045295715, 161.0, 149.75, 1.9080582293160804, 0.5620171514023256, 144.4109, 135.265775, 5.984247474593341, 0, 0.5620171514023256, 0.256678313710589, [0.25667831], 0.0, 0
2193, 548.0003175735474, 548.0075786113739, 161.5, 150.25, 1.9060581682790614, 0.5600170903653066, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.5600170903653066, 0.2566780964036717, [0.2566781], 0.0, 0
2194, 548.2503108978271, 548.2576439380646, 161.5, 149.75, 1.9060581682790614, 0.5720174565874203, 144.81734999999998, 135.265775, 5.9757472151860105, 0, 0.5720174565874203, 0.2566815337897719, [0.25668153], 0.0, 0
2195, 548.5003154277802, 548.5084247589111, 161.5, 150.0, 1.8960578630939666, 0.5600170903653066, 144.81734999999998, 135.469, 5.933245918149358, 0, 0.5600170903653066, 0.2566774737713029, [0.25667747], 0.0, 0
2196, 548.7502989768982, 548.756472826004, 161.25, 150.25, 1.8980579241309856, 0.5600170903653066, 144.61412499999997, 135.672225, 5.941746177556689, 0, 0.5600170903653066, 0.25667675030344306, [0.25667675], 0.0, 0
2197, 549.0003156661987, 549.0077104568481, 161.0, 150.0, 1.9060581682790614, 0.5620171514023256, 144.4109, 135.469, 5.9757472151860105, 0, 0.5620171514023256, 0.2566576187533478, [0.25665762], 0.0, 0
2198, 549.2503054141998, 549.2577617168427, 161.0, 150.0, 1.9040581072420424, 0.5580170293282877, 144.4109, 135.469, 5.9672469557786805, 0, 0.5580170293282877, 0.2566614500284423, [0.25666145], 0.0, 0
2199, 549.5003094673157, 549.5077514648438, 160.75, 149.5, 1.9060581682790614, 0.5620171514023256, 144.207675, 135.06255, 5.9757472151860105, 0, 0.5620171514023256, 0.25667627704033436, [0.25667628], 0.0, 0
2200, 549.7503116130829, 549.7578957080841, 161.5, 150.0, 1.9060581682790614, 0.5640172124393446, 144.81734999999998, 135.469, 5.9757472151860105, 0, 0.5640172124393446, 0.2566723098850954, [0.25667231], 0.0, 0
2201, 550.0003092288971, 550.0078709125519, 161.25, 150.25, 1.9060581682790614, 0.5620171514023256, 144.61412499999997, 135.672225, 5.9757472151860105, 0, 0.5620171514023256, 0.2566758170062915, [0.25667582], 0.0, 0
2202, 550.2503139972687, 550.25781416893, 161.25, 150.25, 1.9000579851680046, 0.5580170293282877, 144.61412499999997, 135.672225, 5.95024643696402, 0, 0.5580170293282877, 0.2566755654800641, [0.25667557], 0.0, 0
2203, 550.5002286434174, 550.5077919960022, 161.5, 150.0, 1.8900576799829099, 0.5540169072542498, 144.81734999999998, 135.469, 5.907745139927367, 0, 0.5540169072542498, 0.25667503041665185, [0.25667503], 0.0, 0
2204, 550.7503204345703, 550.7579171657562, 161.5, 150.0, 1.9060581682790614, 0.5560169682912687, 144.81734999999998, 135.469, 5.9757472151860105, 0, 0.5560169682912687, 0.2566629569227761, [0.25666296], 0.0, 0
2205, 551.0003204345703, 551.0077004432678, 161.75, 150.0, 1.9080582293160804, 0.5560169682912687, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5560169682912687, 0.2566444209676817, [0.25664442], 0.0, 0
2206, 551.2503101825714, 551.2576987743378, 161.5, 150.0, 1.9060581682790614, 0.5480167241431929, 144.81734999999998, 135.469, 5.9757472151860105, 0, 0.5480167241431929, 0.25667454779666166, [0.25667455], 0.0, 0
2207, 551.5003094673157, 551.5077080726624, 161.5, 150.25, 1.9080582293160804, 0.5560169682912687, 144.81734999999998, 135.672225, 5.984247474593341, 0, 0.5560169682912687, 0.2566780467112597, [0.25667805], 0.0, 0
2208, 551.750077009201, 551.7602617740631, 161.5, 150.0, 1.9000579851680046, 0.5520168462172308, 144.81734999999998, 135.469, 5.95024643696402, 0, 0.5520168462172308, 0.2566740526830742, [0.25667405], 0.0, 0
2209, 552.0003139972687, 552.007851600647, 161.25, 150.25, 1.9060581682790614, 0.5560169682912687, 144.61412499999997, 135.672225, 5.9757472151860105, 0, 0.5560169682912687, 0.25667724352857313, [0.25667724], 0.0, 0
2210, 552.250307559967, 552.2575900554657, 161.75, 149.75, 1.9040581072420424, 0.5500167851802118, 145.02057499999998, 135.265775, 5.9672469557786805, 0, 0.5500167851802118, 0.25666209594090006, [0.2566621], 0.0, 0
2211, 552.5003087520599, 552.5077266693115, 161.5, 150.5, 1.9060581682790614, 0.5580170293282877, 144.81734999999998, 135.87545, 5.9757472151860105, 0, 0.5580170293282877, 0.25667309646998326, [0.2566731], 0.0, 0
2212, 552.7503228187561, 552.7578718662262, 161.25, 150.0, 1.9080582293160804, 0.5560169682912687, 144.61412499999997, 135.469, 5.984247474593341, 0, 0.5560169682912687, 0.2566691750724246, [0.25666918], 0.0, 0
2213, 553.0003151893616, 553.0077567100525, 161.0, 150.0, 1.9060581682790614, 0.5620171514023256, 144.4109, 135.469, 5.9757472151860105, 0, 0.5620171514023256, 0.25667277437313984, [0.25667277], 0.0, 0
2214, 553.2503020763397, 553.2575132846832, 161.5, 150.0, 1.9040581072420424, 0.5520168462172308, 144.81734999999998, 135.469, 5.9672469557786805, 0, 0.5520168462172308, 0.25667624580860426, [0.25667625], 0.0, 0
2215, 553.5003135204315, 553.5073366165161, 161.5, 150.0, 1.9020580462050234, 0.5640172124393446, 144.81734999999998, 135.469, 5.95874669637135, 0, 0.5640172124393446, 0.2566721163988763, [0.25667212], 0.0, 0
2216, 553.7503170967102, 553.7577447891235, 161.5, 149.75, 1.9080582293160804, 0.5580170293282877, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5580170293282877, 0.2566679841322248, [0.25666798], 0.0, 0
2217, 554.00031208992, 554.0077965259552, 161.5, 150.0, 1.9080582293160804, 0.5620171514023256, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5620171514023256, 0.25666420957913516, [0.25666421], 0.0, 0
2218, 554.2503042221069, 554.2575063705444, 161.0, 149.75, 1.9040581072420424, 0.5580170293282877, 144.4109, 135.265775, 5.9672469557786805, 0, 0.5580170293282877, 0.2566753299258515, [0.25667533], 0.0, 0
2219, 554.5003046989441, 554.5076870918274, 160.75, 150.0, 1.9080582293160804, 0.5620171514023256, 144.207675, 135.469, 5.984247474593341, 0, 0.5620171514023256, 0.2566749318219852, [0.25667493], 0.0, 0
2220, 554.7503161430359, 554.7577486038208, 160.5, 150.0, 1.9060581682790614, 0.5680173345133824, 144.00445, 135.469, 5.9757472151860105, 0, 0.5680173345133824, 0.2566672706722368, [0.25666727], 0.0, 0
2221, 555.0003142356873, 555.0076985359192, 160.75, 150.25, 1.9060581682790614, 0.5660172734763634, 144.207675, 135.672225, 5.9757472151860105, 0, 0.5660172734763634, 0.25667451902744176, [0.25667452], 0.0, 0
2222, 555.2503116130829, 555.2578539848328, 161.0, 150.25, 1.9040581072420424, 0.5520168462172308, 144.4109, 135.672225, 5.9672469557786805, 0, 0.5520168462172308, 0.25667050619176734, [0.25667051], 0.0, 0
2223, 555.5003197193146, 555.5077970027924, 161.5, 150.0, 1.9080582293160804, 0.5620171514023256, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5620171514023256, 0.25667016436262635, [0.25667016], 0.0, 0
2224, 555.7501564025879, 555.7575676441193, 161.5, 150.25, 1.9060581682790614, 0.5660172734763634, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.5660172734763634, 0.2566663205672288, [0.25666632], 0.0, 0
2225, 556.000082731247, 556.0075051784515, 161.5, 150.0, 1.9080582293160804, 0.5660172734763634, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5660172734763634, 0.25667356895595717, [0.25667357], 0.0, 0
2226, 556.2503073215485, 556.257565498352, 161.5, 149.75, 1.9040581072420424, 0.5640172124393446, 144.81734999999998, 135.265775, 5.9672469557786805, 0, 0.5640172124393446, 0.2566696482761017, [0.25666965], 0.0, 0
2227, 556.5003085136414, 556.5077495574951, 161.5, 149.5, 1.9080582293160804, 0.5700173955504014, 144.81734999999998, 135.06255, 5.984247474593341, 0, 0.5700173955504014, 0.25667301575285606, [0.25667302], 0.0, 0
2228, 556.7503168582916, 556.7576820850372, 161.5, 150.0, 1.9080582293160804, 0.5640172124393446, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5640172124393446, 0.2566653919902837, [0.25666539], 0.0, 0
2229, 557.0003132820129, 557.0075585842133, 161.25, 150.0, 1.9060581682790614, 0.5680173345133824, 144.61412499999997, 135.469, 5.9757472151860105, 0, 0.5680173345133824, 0.256672725806812, [0.25667273], 0.0, 0
2230, 557.2502377033234, 557.2575144767761, 161.5, 150.0, 1.9060581682790614, 0.5720174565874203, 144.81734999999998, 135.469, 5.9757472151860105, 0, 0.5720174565874203, 0.25667243002330586, [0.25667243], 0.0, 0
2231, 557.5003077983856, 557.507719039917, 161.75, 150.5, 1.9080582293160804, 0.5660172734763634, 145.02057499999998, 135.87545, 5.984247474593341, 0, 0.5660172734763634, 0.2566684020946859, [0.2566684], 0.0, 0
2232, 557.7503077983856, 557.757696390152, 161.5, 149.5, 1.9080582293160804, 0.5660172734763634, 144.81734999999998, 135.06255, 5.984247474593341, 0, 0.5660172734763634, 0.25666826135749865, [0.25666826], 0.0, 0
2233, 558.0003440380096, 558.0144267082214, 161.5, 150.0, 1.9000579851680046, 0.5620171514023256, 144.81734999999998, 135.469, 5.95024643696402, 0, 0.5620171514023256, 0.2566718316678962, [0.25667183], 0.0, 0
2234, 558.2503061294556, 558.2578091621399, 161.25, 150.0, 1.9040581072420424, 0.5720174565874203, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5720174565874203, 0.25667125898911713, [0.25667126], 0.0, 0
2235, 558.5003087520599, 558.5078084468842, 161.5, 150.0, 1.9020580462050234, 0.5700173955504014, 144.81734999999998, 135.469, 5.95874669637135, 0, 0.5700173955504014, 0.25665604786199125, [0.25665605], 0.0, 0
2236, 558.7503128051758, 558.7578225135803, 161.5, 150.0, 1.9060581682790614, 0.5640172124393446, 144.81734999999998, 135.469, 5.9757472151860105, 0, 0.5640172124393446, 0.25666329346198324, [0.25666329], 0.0, 0
2237, 559.0003137588501, 559.0077126026154, 161.5, 150.0, 1.9060581682790614, 0.5680173345133824, 144.81734999999998, 135.469, 5.9757472151860105, 0, 0.5680173345133824, 0.25665948270678385, [0.25665948], 0.0, 0
2238, 559.2503082752228, 559.2576103210449, 161.5, 150.25, 1.9020580462050234, 0.5780176396984771, 144.81734999999998, 135.672225, 5.95874669637135, 0, 0.5780176396984771, 0.256666819757319, [0.25666682], 0.0, 0
2239, 559.5003070831299, 559.5076198577881, 161.5, 150.0, 1.9060581682790614, 0.5660172734763634, 144.81734999999998, 135.469, 5.9757472151860105, 0, 0.5660172734763634, 0.2566664460543233, [0.25666645], 0.0, 0
2240, 559.750337600708, 559.7579476833344, 161.5, 150.25, 1.9060581682790614, 0.5700173955504014, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.5700173955504014, 0.2566588105787879, [0.25665881], 0.0, 0
2241, 560.0003118515015, 560.0076830387115, 161.5, 150.0, 1.9080582293160804, 0.5720174565874203, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5720174565874203, 0.25666616767627204, [0.25666617], 0.0, 0
2242, 560.2503266334534, 560.257898569107, 161.5, 150.25, 1.9060581682790614, 0.5800177007354961, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.5800177007354961, 0.2566660586573608, [0.25666606], 0.0, 0
2243, 560.5003128051758, 560.507734298706, 161.5, 149.75, 1.9080582293160804, 0.5720174565874203, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5720174565874203, 0.2566695363774869, [0.25666954], 0.0, 0
2244, 560.7503170967102, 560.7577321529388, 161.25, 149.75, 1.9080582293160804, 0.5740175176244393, 144.61412499999997, 135.265775, 5.984247474593341, 0, 0.5740175176244393, 0.25666563429585665, [0.25666563], 0.0, 0
2245, 561.0003139972687, 561.0077288150787, 161.5, 150.25, 1.9080582293160804, 0.5720174565874203, 144.81734999999998, 135.672225, 5.984247474593341, 0, 0.5720174565874203, 0.25666920339869215, [0.2566692], 0.0, 0
2246, 561.250307559967, 561.2575888633728, 161.5, 149.75, 1.9040581072420424, 0.5800177007354961, 144.81734999999998, 135.265775, 5.9672469557786805, 0, 0.5800177007354961, 0.2566690084102454, [0.25666901], 0.0, 0
2247, 561.5003116130829, 561.5076262950897, 161.0, 149.75, 1.9080582293160804, 0.5740175176244393, 144.4109, 135.265775, 5.984247474593341, 0, 0.5740175176244393, 0.2566686197360717, [0.25666862], 0.0, 0
2248, 561.7503135204315, 561.757762670517, 161.5, 149.75, 1.9080582293160804, 0.5720174565874203, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5720174565874203, 0.2566610110867362, [0.25666101], 0.0, 0
2249, 562.0003066062927, 562.0076489448547, 161.75, 150.25, 1.9080582293160804, 0.5720174565874203, 145.02057499999998, 135.672225, 5.984247474593341, 0, 0.5720174565874203, 0.2566683754438479, [0.25666838], 0.0, 0
2250, 562.2503116130829, 562.2578723430634, 161.0, 150.25, 1.9060581682790614, 0.584017822809534, 144.4109, 135.672225, 5.9757472151860105, 0, 0.584017822809534, 0.25666819072363367, [0.25666819], 0.0, 0
2251, 562.5003087520599, 562.5077123641968, 161.25, 149.5, 1.9060581682790614, 0.5740175176244393, 144.61412499999997, 135.06255, 5.9757472151860105, 0, 0.5740175176244393, 0.2566678909497462, [0.25666789], 0.0, 0
2252, 562.7503204345703, 562.7578160762787, 161.5, 149.75, 1.9060581682790614, 0.5680173345133824, 144.81734999999998, 135.265775, 5.9757472151860105, 0, 0.5680173345133824, 0.25666390354251156, [0.2566639], 0.0, 0
2253, 563.0003147125244, 563.0077147483826, 161.25, 150.25, 1.9080582293160804, 0.5680173345133824, 144.61412499999997, 135.672225, 5.984247474593341, 0, 0.5680173345133824, 0.2566636976900085, [0.2566637], 0.0, 0
2254, 563.250305891037, 563.257572889328, 161.25, 150.0, 1.9040581072420424, 0.5780176396984771, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5780176396984771, 0.2566635893228124, [0.25666359], 0.0, 0
2255, 563.5003066062927, 563.5079884529114, 161.25, 149.5, 1.9020580462050234, 0.5660172734763634, 144.61412499999997, 135.06255, 5.95874669637135, 0, 0.5660172734763634, 0.25666700579308177, [0.25666701], 0.0, 0
2256, 563.750316619873, 563.7577476501465, 161.5, 150.25, 1.9080582293160804, 0.5680173345133824, 144.81734999999998, 135.672225, 5.984247474593341, 0, 0.5680173345133824, 0.25665914429801795, [0.25665914], 0.0, 0
2257, 564.0001661777496, 564.0075180530548, 161.25, 150.25, 1.9060581682790614, 0.5700173955504014, 144.61412499999997, 135.672225, 5.9757472151860105, 0, 0.5700173955504014, 0.2566554063991848, [0.25665541], 0.0, 0
2258, 564.2503018379211, 564.259964466095, 161.5, 150.0, 1.9020580462050234, 0.5900180059205908, 144.81734999999998, 135.469, 5.95874669637135, 0, 0.5900180059205908, 0.2566664963707286, [0.2566665], 0.0, 0
2259, 564.5000929832458, 564.5074684619904, 161.5, 149.75, 1.9080582293160804, 0.5640172124393446, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5640172124393446, 0.25666235397802595, [0.25666235], 0.0, 0
2260, 564.7503159046173, 564.7577290534973, 161.25, 150.0, 1.9060581682790614, 0.5620171514023256, 144.61412499999997, 135.469, 5.9757472151860105, 0, 0.5620171514023256, 0.25665482432901143, [0.25665482], 0.0, 0
2261, 565.0003094673157, 565.0076234340668, 161.75, 149.75, 1.9060581682790614, 0.5580170293282877, 145.02057499999998, 135.265775, 5.9757472151860105, 0, 0.5580170293282877, 0.2566659153019799, [0.25666592], 0.0, 0
2262, 565.2503190040588, 565.257709980011, 161.0, 150.25, 1.9060581682790614, 0.584017822809534, 144.4109, 135.672225, 5.9757472151860105, 0, 0.584017822809534, 0.2566619548710509, [0.25666195], 0.0, 0
2263, 565.5003077983856, 565.5076925754547, 161.75, 149.5, 1.9080582293160804, 0.5640172124393446, 145.02057499999998, 135.06255, 5.984247474593341, 0, 0.5640172124393446, 0.2566617476222621, [0.25666175], 0.0, 0
2264, 565.7503221035004, 565.7577974796295, 161.75, 150.25, 1.8980579241309856, 0.5620171514023256, 145.02057499999998, 135.672225, 5.941746177556689, 0, 0.5620171514023256, 0.2566616577431535, [0.25666166], 0.0, 0
2265, 566.0003168582916, 566.0076155662537, 161.75, 150.25, 1.9080582293160804, 0.5640172124393446, 145.02057499999998, 135.672225, 5.984247474593341, 0, 0.5640172124393446, 0.2566648195003953, [0.25666482], 0.0, 0
2266, 566.250305891037, 566.2575130462646, 161.5, 149.25, 1.9040581072420424, 0.5720174565874203, 144.81734999999998, 134.85932499999998, 5.9672469557786805, 0, 0.5720174565874203, 0.2566461262834192, [0.25664613], 0.0, 0
2267, 566.5003108978271, 566.5077338218689, 161.5, 149.75, 1.9080582293160804, 0.5600170903653066, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5600170903653066, 0.2566646853256156, [0.25666469], 0.0, 0
2268, 566.7503187656403, 566.7577950954437, 161.0, 150.0, 1.9080582293160804, 0.5600170903653066, 144.4109, 135.469, 5.984247474593341, 0, 0.5600170903653066, 0.25665714403767126, [0.25665714], 0.0, 0
2269, 567.0003108978271, 567.0076472759247, 160.75, 150.25, 1.9080582293160804, 0.5600170903653066, 144.207675, 135.672225, 5.984247474593341, 0, 0.5600170903653066, 0.256664504681984, [0.2566645], 0.0, 0
2270, 567.250305891037, 567.257513999939, 161.25, 149.75, 1.9060581682790614, 0.5640172124393446, 144.61412499999997, 135.265775, 5.9757472151860105, 0, 0.5640172124393446, 0.25666435469593907, [0.25666435], 0.0, 0
2271, 567.5003113746643, 567.5077514648438, 160.75, 149.75, 1.9100582903530994, 0.5660172734763634, 144.207675, 135.265775, 5.992747734000672, 0, 0.5660172734763634, 0.25666407697666926, [0.25666408], 0.0, 0
2272, 567.7503147125244, 567.758650302887, 161.75, 150.25, 1.9060581682790614, 0.5620171514023256, 145.02057499999998, 135.672225, 5.9757472151860105, 0, 0.5620171514023256, 0.25666028935587804, [0.25666029], 0.0, 0
2273, 568.0003163814545, 568.0076928138733, 160.75, 149.75, 1.9080582293160804, 0.5600170903653066, 144.207675, 135.265775, 5.984247474593341, 0, 0.5600170903653066, 0.25666751612816974, [0.25666752], 0.0, 0
2274, 568.2503049373627, 568.2574827671051, 161.5, 150.25, 1.9060581682790614, 0.5620171514023256, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.5620171514023256, 0.25665986131227037, [0.25665986], 0.0, 0
2275, 568.503741979599, 568.5144684314728, 161.5, 150.25, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 135.672225, 5.95874669637135, 0, 0.5680173345133824, 0.25666337456708455, [0.25666337], 0.0, 0
2276, 568.7503197193146, 568.7577674388885, 161.25, 149.75, 1.9080582293160804, 0.5620171514023256, 144.61412499999997, 135.265775, 5.984247474593341, 0, 0.5620171514023256, 0.25665924976972754, [0.25665925], 0.0, 0
2277, 569.0003073215485, 569.0077323913574, 161.75, 149.75, 1.9080582293160804, 0.5660172734763634, 145.02057499999998, 135.265775, 5.984247474593341, 0, 0.5660172734763634, 0.2566517494429146, [0.25665175], 0.0, 0
2278, 569.2503042221069, 569.2575423717499, 161.25, 150.25, 1.9060581682790614, 0.5580170293282877, 144.61412499999997, 135.672225, 5.9757472151860105, 0, 0.5580170293282877, 0.25666294191635153, [0.25666294], 0.0, 0
2279, 569.5003094673157, 569.5078890323639, 161.25, 150.25, 1.9080582293160804, 0.5620171514023256, 144.61412499999997, 135.672225, 5.984247474593341, 0, 0.5620171514023256, 0.2566627100436527, [0.25666271], 0.0, 0
2280, 569.7503128051758, 569.7578012943268, 161.5, 150.25, 1.9080582293160804, 0.5540169072542498, 144.81734999999998, 135.672225, 5.984247474593341, 0, 0.5540169072542498, 0.2566588227465285, [0.25665882], 0.0, 0
2281, 570.0003092288971, 570.0076546669006, 161.5, 150.0, 1.9080582293160804, 0.5600170903653066, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5600170903653066, 0.2566624510653188, [0.25666245], 0.0, 0
2282, 570.2503111362457, 570.257128238678, 161.0, 149.75, 1.9060581682790614, 0.5520168462172308, 144.4109, 135.265775, 5.9757472151860105, 0, 0.5520168462172308, 0.25666229211307545, [0.25666229], 0.0, 0
