seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2283, 570.5003128051758, 570.5075426101685, 161.75, 150.25, 1.9060581682790614, 0.5580170293282877, 145.02057499999998, 135.672225, 5.9757472151860105, 0, 0.5580170293282877, 0.25666203842935786, [0.25666204], 0.0, 0
2284, 570.7503173351288, 570.7578632831573, 161.25, 149.5, 1.9080582293160804, 0.5580170293282877, 144.61412499999997, 135.06255, 5.984247474593341, 0, 0.5580170293282877, 0.2566580867974739, [0.25665809], 0.0, 0
2285, 571.0003204345703, 571.0077183246613, 161.75, 149.75, 1.9080582293160804, 0.5580170293282877, 145.02057499999998, 135.265775, 5.984247474593341, 0, 0.5580170293282877, 0.25665800767124836, [0.25665801], 0.0, 0
2286, 571.2503049373627, 571.2575213909149, 161.0, 149.75, 1.9060581682790614, 0.5480167241431929, 144.4109, 135.265775, 5.9757472151860105, 0, 0.5480167241431929, 0.25666164136809044, [0.25666164], 0.0, 0
2287, 571.5003101825714, 571.5076591968536, 161.75, 150.25, 1.9080582293160804, 0.5520168462172308, 145.02057499999998, 135.672225, 5.984247474593341, 0, 0.5520168462172308, 0.2566613992630291, [0.2566614], 0.0, 0
2288, 571.75031208992, 571.7575273513794, 161.25, 150.0, 1.9080582293160804, 0.5560169682912687, 144.61412499999997, 135.469, 5.984247474593341, 0, 0.5560169682912687, 0.25665753534887514, [0.25665754], 0.0, 0
2289, 572.0003066062927, 572.007666349411, 161.75, 149.75, 1.9080582293160804, 0.5620171514023256, 145.02057499999998, 135.265775, 5.984247474593341, 0, 0.5620171514023256, 0.25666116619102475, [0.25666117], 0.0, 0
2290, 572.2503061294556, 572.2574806213379, 161.25, 149.75, 1.9060581682790614, 0.5520168462172308, 144.61412499999997, 135.265775, 5.9757472151860105, 0, 0.5520168462172308, 0.2566610199270407, [0.25666102], 0.0, 0
2291, 572.5003073215485, 572.5076749324799, 161.25, 150.5, 1.9080582293160804, 0.5580170293282877, 144.61412499999997, 135.87545, 5.984247474593341, 0, 0.5580170293282877, 0.2566607737375648, [0.25666077], 0.0, 0
2292, 572.7500975131989, 572.7574598789215, 161.75, 149.75, 1.9060581682790614, 0.5640172124393446, 145.02057499999998, 135.265775, 5.9757472151860105, 0, 0.5640172124393446, 0.256656920420264, [0.25665692], 0.0, 0
2293, 573.0003170967102, 573.007744550705, 161.0, 149.5, 1.9100582903530994, 0.5620171514023256, 144.4109, 135.06255, 5.992747734000672, 0, 0.5620171514023256, 0.25666046545826937, [0.25666047], 0.0, 0
2294, 573.2503042221069, 573.2574727535248, 161.25, 149.5, 1.9060581682790614, 0.5640172124393446, 144.61412499999997, 135.06255, 5.9757472151860105, 0, 0.5640172124393446, 0.2566567094122014, [0.25665671], 0.0, 0
2295, 573.5003070831299, 573.5080621242523, 161.75, 150.5, 1.9040581072420424, 0.5640172124393446, 145.02057499999998, 135.87545, 5.9672469557786805, 0, 0.5640172124393446, 0.2566639549337246, [0.25666395], 0.0, 0
2296, 573.7503137588501, 573.7577528953552, 161.75, 150.0, 1.9080582293160804, 0.5680173345133824, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5680173345133824, 0.2566561549829949, [0.25665615], 0.0, 0
2297, 574.0003156661987, 574.0077133178711, 161.75, 150.0, 1.9080582293160804, 0.5680173345133824, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5680173345133824, 0.25665237179464384, [0.25665237], 0.0, 0
2298, 574.2503108978271, 574.2575190067291, 161.25, 149.75, 1.9060581682790614, 0.5640172124393446, 144.61412499999997, 135.265775, 5.9757472151860105, 0, 0.5640172124393446, 0.25665981134323346, [0.25665981], 0.0, 0
2299, 574.5003063678741, 574.5077142715454, 161.25, 150.25, 1.9080582293160804, 0.5660172734763634, 144.61412499999997, 135.672225, 5.984247474593341, 0, 0.5660172734763634, 0.2566595896928856, [0.25665959], 0.0, 0
2300, 574.7503023147583, 574.762368440628, 161.0, 149.25, 1.9000579851680046, 0.5660172734763634, 144.4109, 134.85932499999998, 5.95024643696402, 0, 0.5660172734763634, 0.2566557340544815, [0.25665573], 0.0, 0
2301, 575.0003094673157, 575.0078756809235, 161.25, 150.25, 1.9060581682790614, 0.5640172124393446, 144.61412499999997, 135.672225, 5.9757472151860105, 0, 0.5640172124393446, 0.2566590296899758, [0.25665903], 0.0, 0
2302, 575.2503161430359, 575.2576348781586, 161.75, 150.25, 1.9060581682790614, 0.5720174565874203, 145.02057499999998, 135.672225, 5.9757472151860105, 0, 0.5720174565874203, 0.2566439947930128, [0.25664399], 0.0, 0
2303, 575.5003099441528, 575.5077888965607, 161.25, 150.0, 1.9060581682790614, 0.5660172734763634, 144.61412499999997, 135.469, 5.9757472151860105, 0, 0.5660172734763634, 0.2566551965441519, [0.2566552], 0.0, 0
2304, 575.750321149826, 575.7577750682831, 161.75, 150.25, 1.9100582903530994, 0.5640172124393446, 145.02057499999998, 135.672225, 5.992747734000672, 0, 0.5640172124393446, 0.2566550880824643, [0.25665509], 0.0, 0
2305, 576.0003192424774, 576.0084762573242, 161.25, 150.25, 1.9100582903530994, 0.5660172734763634, 144.61412499999997, 135.672225, 5.992747734000672, 0, 0.5660172734763634, 0.2566551059590285, [0.25665511], 0.0, 0
2306, 576.2503037452698, 576.2575647830963, 161.75, 150.25, 1.9040581072420424, 0.5800177007354961, 145.02057499999998, 135.672225, 5.9672469557786805, 0, 0.5800177007354961, 0.2566625569115395, [0.25666256], 0.0, 0
2307, 576.5003116130829, 576.5077655315399, 162.0, 150.0, 1.9080582293160804, 0.5740175176244393, 145.22379999999998, 135.469, 5.984247474593341, 0, 0.5740175176244393, 0.25666216955475285, [0.25666217], 0.0, 0
2308, 576.7503178119659, 576.7577621936798, 161.5, 149.75, 1.9080582293160804, 0.5680173345133824, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5680173345133824, 0.2566508316571774, [0.25665083], 0.0, 0
2309, 577.0003147125244, 577.0078408718109, 160.75, 150.25, 1.9100582903530994, 0.5720174565874203, 144.207675, 135.672225, 5.992747734000672, 0, 0.5720174565874203, 0.25665826814038795, [0.25665827], 0.0, 0
2310, 577.2503054141998, 577.2575950622559, 161.5, 150.25, 1.9060581682790614, 0.584017822809534, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.584017822809534, 0.256658243719059, [0.25665824], 0.0, 0
2311, 577.5003108978271, 577.507789850235, 162.0, 150.0, 1.9080582293160804, 0.5720174565874203, 145.22379999999998, 135.469, 5.984247474593341, 0, 0.5720174565874203, 0.25666171788385306, [0.25666172], 0.0, 0
2312, 577.7503137588501, 577.7577173709869, 162.0, 150.25, 1.9080582293160804, 0.5700173955504014, 145.22379999999998, 135.672225, 5.984247474593341, 0, 0.5700173955504014, 0.2566541049167057, [0.2566541], 0.0, 0
2313, 578.000319480896, 578.0076353549957, 161.5, 150.25, 1.9080582293160804, 0.5680173345133824, 144.81734999999998, 135.672225, 5.984247474593341, 0, 0.5680173345133824, 0.2566577523952436, [0.25665775], 0.0, 0
2314, 578.2503042221069, 578.2575731277466, 161.25, 150.0, 1.9040581072420424, 0.5800177007354961, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.5800177007354961, 0.2566576394093385, [0.25665764], 0.0, 0
2315, 578.5001769065857, 578.5072476863861, 161.5, 149.5, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 135.06255, 5.95874669637135, 0, 0.5680173345133824, 0.2566573315658509, [0.25665733], 0.0, 0
2316, 578.7503159046173, 578.7577548027039, 161.5, 150.0, 1.9080582293160804, 0.5660172734763634, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5660172734763634, 0.25664953768884935, [0.25664954], 0.0, 0
2317, 579.0003073215485, 579.0095160007477, 161.75, 150.0, 1.9060581682790614, 0.5680173345133824, 145.02057499999998, 135.469, 5.9757472151860105, 0, 0.5680173345133824, 0.2566458740359643, [0.25664587], 0.0, 0
2318, 579.250301361084, 579.2576236724854, 161.0, 149.5, 1.9060581682790614, 0.582017761772515, 144.4109, 135.06255, 5.9757472151860105, 0, 0.582017761772515, 0.25665703205972257, [0.25665703], 0.0, 0
2319, 579.5003116130829, 579.5077168941498, 161.25, 150.0, 1.9100582903530994, 0.5580170293282877, 144.61412499999997, 135.469, 5.992747734000672, 0, 0.5580170293282877, 0.25665313709206217, [0.25665314], 0.0, 0
2320, 579.7503180503845, 579.7578282356262, 161.25, 150.0, 1.9080582293160804, 0.5640172124393446, 144.61412499999997, 135.469, 5.984247474593341, 0, 0.5640172124393446, 0.2566531711092246, [0.25665317], 0.0, 0
2321, 580.0003073215485, 580.0077497959137, 161.0, 150.0, 1.9080582293160804, 0.5620171514023256, 144.4109, 135.469, 5.984247474593341, 0, 0.5620171514023256, 0.25666055594047954, [0.25666056], 0.0, 0
2322, 580.2503187656403, 580.2577812671661, 162.0, 150.25, 1.9060581682790614, 0.5740175176244393, 145.22379999999998, 135.672225, 5.9757472151860105, 0, 0.5740175176244393, 0.2566566543604001, [0.25665665], 0.0, 0
2323, 580.500314950943, 580.507643699646, 161.5, 149.75, 1.9080582293160804, 0.5640172124393446, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5640172124393446, 0.25665643917771597, [0.25665644], 0.0, 0
2324, 580.7503175735474, 580.7577569484711, 161.75, 150.0, 1.9080582293160804, 0.5640172124393446, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5640172124393446, 0.256652627251313, [0.25665263], 0.0, 0
2325, 581.0003187656403, 581.0076324939728, 161.5, 150.0, 1.9080582293160804, 0.5620171514023256, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5620171514023256, 0.25665629461649786, [0.25665629], 0.0, 0
2326, 581.2503328323364, 581.2577240467072, 161.75, 150.0, 1.9060581682790614, 0.5720174565874203, 145.02057499999998, 135.469, 5.9757472151860105, 0, 0.5720174565874203, 0.2566561911831151, [0.25665619], 0.0, 0
2327, 581.5003085136414, 581.5077571868896, 161.75, 149.75, 1.9100582903530994, 0.5640172124393446, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5640172124393446, 0.25665598528686395, [0.25665599], 0.0, 0
2328, 581.750316619873, 581.7577426433563, 161.75, 150.0, 1.9080582293160804, 0.5620171514023256, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5620171514023256, 0.2566522611084139, [0.25665226], 0.0, 0
2329, 582.0003139972687, 582.0076916217804, 161.5, 150.25, 1.9080582293160804, 0.5580170293282877, 144.81734999999998, 135.672225, 5.984247474593341, 0, 0.5580170293282877, 0.25665963855795937, [0.25665964], 0.0, 0
2330, 582.2503108978271, 582.257556438446, 161.75, 149.75, 1.9060581682790614, 0.5580170293282877, 145.02057499999998, 135.265775, 5.9757472151860105, 0, 0.5580170293282877, 0.25665575428955556, [0.25665575], 0.0, 0
2331, 582.5003073215485, 582.507693529129, 161.0, 150.25, 1.9080582293160804, 0.5560169682912687, 144.4109, 135.672225, 5.984247474593341, 0, 0.5560169682912687, 0.25665554480767305, [0.25665554], 0.0, 0
2332, 582.7503209114075, 582.7578012943268, 161.25, 150.0, 1.9080582293160804, 0.5560169682912687, 144.61412499999997, 135.469, 5.984247474593341, 0, 0.5560169682912687, 0.25665174229270704, [0.25665174], 0.0, 0
2333, 583.0003161430359, 583.0076835155487, 161.75, 150.0, 1.9080582293160804, 0.5600170903653066, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5600170903653066, 0.2566554191029571, [0.25665542], 0.0, 0
2334, 583.2503070831299, 583.2577447891235, 161.75, 149.75, 1.9060581682790614, 0.5520168462172308, 145.02057499999998, 135.265775, 5.9757472151860105, 0, 0.5520168462172308, 0.2566553235470561, [0.25665532], 0.0, 0
2335, 583.5003213882446, 583.5074398517609, 161.75, 150.0, 1.9040581072420424, 0.5560169682912687, 145.02057499999998, 135.469, 5.9672469557786805, 0, 0.5560169682912687, 0.25665512764431675, [0.25665513], 0.0, 0
2336, 583.7503178119659, 583.757740020752, 161.5, 150.0, 1.9080582293160804, 0.5520168462172308, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5520168462172308, 0.25665114721362947, [0.25665115], 0.0, 0
2337, 584.0003082752228, 584.0086357593536, 161.5, 150.0, 1.9100582903530994, 0.5560169682912687, 144.81734999999998, 135.469, 5.992747734000672, 0, 0.5560169682912687, 0.2566474247772188, [0.25664742], 0.0, 0
2338, 584.2503037452698, 584.2576134204865, 161.5, 150.0, 1.9060581682790614, 0.5460166631061739, 144.81734999999998, 135.469, 5.9757472151860105, 0, 0.5460166631061739, 0.25665498864768743, [0.25665499], 0.0, 0
2339, 584.5003068447113, 584.5077347755432, 160.75, 150.25, 1.9080582293160804, 0.5580170293282877, 144.207675, 135.672225, 5.984247474593341, 0, 0.5580170293282877, 0.25665851866038203, [0.25665852], 0.0, 0
2340, 584.7503154277802, 584.7577488422394, 161.0, 149.5, 1.9080582293160804, 0.5520168462172308, 144.4109, 135.06255, 5.984247474593341, 0, 0.5520168462172308, 0.25665092295908387, [0.25665092], 0.0, 0
2341, 585.000305891037, 585.0075919628143, 161.5, 149.75, 1.9080582293160804, 0.5580170293282877, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5580170293282877, 0.25665460670592033, [0.25665461], 0.0, 0
2342, 585.2503271102905, 585.2581007480621, 161.0, 150.0, 1.8980579241309856, 0.5480167241431929, 144.4109, 135.469, 5.941746177556689, 0, 0.5480167241431929, 0.2566545238908251, [0.25665452], 0.0, 0
2343, 585.5003077983856, 585.5079438686371, 161.5, 150.25, 1.9080582293160804, 0.5600170903653066, 144.81734999999998, 135.672225, 5.984247474593341, 0, 0.5600170903653066, 0.25665398263174843, [0.25665398], 0.0, 0
2344, 585.7503206729889, 585.7578179836273, 161.75, 149.75, 1.9080582293160804, 0.5620171514023256, 145.02057499999998, 135.265775, 5.984247474593341, 0, 0.5620171514023256, 0.2566353754911521, [0.25663538], 0.0, 0
2345, 586.0003182888031, 586.0078115463257, 161.75, 150.0, 1.9100582903530994, 0.5580170293282877, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5580170293282877, 0.25665420314969545, [0.2566542], 0.0, 0
2346, 586.2503094673157, 586.2576167583466, 161.75, 150.0, 1.9060581682790614, 0.5500167851802118, 145.02057499999998, 135.469, 5.9757472151860105, 0, 0.5500167851802118, 0.2566542443513651, [0.25665424], 0.0, 0
2347, 586.5003094673157, 586.5075953006744, 161.75, 150.25, 1.9080582293160804, 0.5660172734763634, 145.02057499999998, 135.672225, 5.984247474593341, 0, 0.5660172734763634, 0.25665774131912933, [0.25665774], 0.0, 0
2348, 586.75031208992, 586.7577512264252, 161.25, 149.75, 1.9080582293160804, 0.5660172734763634, 144.61412499999997, 135.265775, 5.984247474593341, 0, 0.5660172734763634, 0.2566501753434185, [0.25665018], 0.0, 0
2349, 587.0003015995026, 587.0074775218964, 162.0, 150.0, 1.9080582293160804, 0.5640172124393446, 145.22379999999998, 135.469, 5.984247474593341, 0, 0.5640172124393446, 0.25665386095769627, [0.25665386], 0.0, 0
2350, 587.2503056526184, 587.2575826644897, 161.5, 149.25, 1.9080582293160804, 0.5580170293282877, 144.81734999999998, 134.85932499999998, 5.984247474593341, 0, 0.5580170293282877, 0.2566537879741855, [0.25665379], 0.0, 0
2351, 587.5003085136414, 587.5077567100525, 161.5, 149.75, 1.9080582293160804, 0.5640172124393446, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5640172124393446, 0.2566536968203348, [0.2566537], 0.0, 0
2352, 587.750321149826, 587.7576360702515, 161.5, 149.5, 1.9080582293160804, 0.5700173955504014, 144.81734999999998, 135.06255, 5.984247474593341, 0, 0.5700173955504014, 0.25665361197733283, [0.25665361], 0.0, 0
2353, 588.0003161430359, 588.0077233314514, 161.5, 150.0, 1.9080582293160804, 0.5660172734763634, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5660172734763634, 0.2566535309308673, [0.25665353], 0.0, 0
2354, 588.2503070831299, 588.2575442790985, 161.5, 150.0, 1.9080582293160804, 0.5720174565874203, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5720174565874203, 0.2566534455456573, [0.25665345], 0.0, 0
2355, 588.5003132820129, 588.5074279308319, 161.75, 150.0, 1.9060581682790614, 0.5660172734763634, 145.02057499999998, 135.469, 5.9757472151860105, 0, 0.5660172734763634, 0.2566533672995721, [0.25665337], 0.0, 0
2356, 588.7503139972687, 588.7577495574951, 161.75, 150.0, 1.9080582293160804, 0.5660172734763634, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5660172734763634, 0.2566531962184886, [0.2566532], 0.0, 0
2357, 589.00031042099, 589.0076818466187, 161.75, 149.75, 1.9080582293160804, 0.5620171514023256, 145.02057499999998, 135.265775, 5.984247474593341, 0, 0.5620171514023256, 0.25664941626455295, [0.25664942], 0.0, 0
2358, 589.2503077983856, 589.2575590610504, 161.25, 150.0, 1.9080582293160804, 0.5760175786614582, 144.61412499999997, 135.469, 5.984247474593341, 0, 0.5760175786614582, 0.25665312014332464, [0.25665312], 0.0, 0
2359, 589.5001487731934, 589.5075595378876, 161.5, 150.0, 1.9100582903530994, 0.5640172124393446, 144.81734999999998, 135.469, 5.992747734000672, 0, 0.5640172124393446, 0.25665305373872904, [0.25665305], 0.0, 0
2360, 589.7503156661987, 589.7577486038208, 161.75, 150.0, 1.9080582293160804, 0.5640172124393446, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5640172124393446, 0.25665305860177234, [0.25665306], 0.0, 0
2361, 590.0003123283386, 590.0076632499695, 161.75, 149.5, 1.9100582903530994, 0.5680173345133824, 145.02057499999998, 135.06255, 5.992747734000672, 0, 0.5680173345133824, 0.25665669026233395, [0.25665669], 0.0, 0
2362, 590.2503073215485, 590.2579579353333, 161.0, 149.75, 1.9080582293160804, 0.584017822809534, 144.4109, 135.265775, 5.984247474593341, 0, 0.584017822809534, 0.256652919016938, [0.25665292], 0.0, 0
2363, 590.5003099441528, 590.5077495574951, 161.75, 150.0, 1.9100582903530994, 0.5680173345133824, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5680173345133824, 0.2566565412264534, [0.25665654], 0.0, 0
2364, 590.750319480896, 590.7576382160187, 161.75, 150.0, 1.9100582903530994, 0.5740175176244393, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5740175176244393, 0.2566527791142139, [0.25665278], 0.0, 0
2365, 591.0003180503845, 591.0077815055847, 161.25, 150.0, 1.9100582903530994, 0.5760175786614582, 144.61412499999997, 135.469, 5.992747734000672, 0, 0.5760175786614582, 0.25665648855751577, [0.25665649], 0.0, 0
2366, 591.2503066062927, 591.2575330734253, 161.75, 150.25, 1.9080582293160804, 0.5800177007354961, 145.02057499999998, 135.672225, 5.984247474593341, 0, 0.5800177007354961, 0.2566564326171221, [0.25665643], 0.0, 0
2367, 591.5003101825714, 591.5068786144257, 161.25, 150.0, 1.9080582293160804, 0.5700173955504014, 144.61412499999997, 135.469, 5.984247474593341, 0, 0.5700173955504014, 0.256656272076734, [0.25665627], 0.0, 0
2368, 591.7503368854523, 591.7577903270721, 161.5, 149.75, 1.9100582903530994, 0.5740175176244393, 144.81734999999998, 135.265775, 5.992747734000672, 0, 0.5740175176244393, 0.2566524177423677, [0.25665242], 0.0, 0
2369, 592.0003082752228, 592.0077810287476, 161.5, 149.5, 1.9100582903530994, 0.5700173955504014, 144.81734999999998, 135.06255, 5.992747734000672, 0, 0.5700173955504014, 0.25665243445185304, [0.25665243], 0.0, 0
2370, 592.2502479553223, 592.2575163841248, 161.25, 149.5, 1.9060581682790614, 0.5860178838465528, 144.61412499999997, 135.06255, 5.9757472151860105, 0, 0.5860178838465528, 0.25665616369674105, [0.25665616], 0.0, 0
2371, 592.5003082752228, 592.5076825618744, 161.25, 149.5, 1.9100582903530994, 0.5660172734763634, 144.61412499999997, 135.06255, 5.992747734000672, 0, 0.5660172734763634, 0.25665592977945195, [0.25665593], 0.0, 0
2372, 592.7503230571747, 592.7576875686646, 161.75, 150.0, 1.9080582293160804, 0.5700173955504014, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5700173955504014, 0.2566484577543946, [0.25664846], 0.0, 0
2373, 593.0003151893616, 593.0077002048492, 162.0, 150.25, 1.9100582903530994, 0.5680173345133824, 145.22379999999998, 135.672225, 5.992747734000672, 0, 0.5680173345133824, 0.2566558805839563, [0.25665588], 0.0, 0
2374, 593.2503037452698, 593.257523059845, 161.25, 149.75, 1.9060581682790614, 0.584017822809534, 144.61412499999997, 135.265775, 5.9757472151860105, 0, 0.584017822809534, 0.25665213498195527, [0.25665213], 0.0, 0
2375, 593.5003089904785, 593.5078229904175, 161.5, 149.5, 1.9040581072420424, 0.5720174565874203, 144.81734999999998, 135.06255, 5.9672469557786805, 0, 0.5720174565874203, 0.2566556746162796, [0.25665567], 0.0, 0
2376, 593.7503163814545, 593.7578587532043, 162.0, 149.75, 1.9080582293160804, 0.5660172734763634, 145.22379999999998, 135.265775, 5.984247474593341, 0, 0.5660172734763634, 0.2566479600097651, [0.25664796], 0.0, 0
2377, 594.0003073215485, 594.0076816082001, 161.75, 150.0, 1.9080582293160804, 0.5640172124393446, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5640172124393446, 0.2566442683588406, [0.25664427], 0.0, 0
2378, 594.2503087520599, 594.2574527263641, 161.75, 149.5, 1.9060581682790614, 0.584017822809534, 145.02057499999998, 135.06255, 5.9757472151860105, 0, 0.584017822809534, 0.2566517941657587, [0.25665179], 0.0, 0
2379, 594.5003323554993, 594.5077474117279, 162.0, 149.25, 1.9100582903530994, 0.5680173345133824, 145.22379999999998, 134.85932499999998, 5.992747734000672, 0, 0.5680173345133824, 0.2566516610106575, [0.25665166], 0.0, 0
2380, 594.7503130435944, 594.757728099823, 162.0, 150.0, 1.9100582903530994, 0.5680173345133824, 145.22379999999998, 135.469, 5.992747734000672, 0, 0.5680173345133824, 0.256647980702855, [0.25664798], 0.0, 0
2381, 595.0003056526184, 595.0076637268066, 161.25, 149.5, 1.9100582903530994, 0.5600170903653066, 144.61412499999997, 135.06255, 5.992747734000672, 0, 0.5600170903653066, 0.2566555074804313, [0.25665551], 0.0, 0
2382, 595.2503063678741, 595.2575559616089, 162.0, 149.75, 1.9060581682790614, 0.582017761772515, 145.22379999999998, 135.265775, 5.9757472151860105, 0, 0.582017761772515, 0.2566554681380815, [0.25665547], 0.0, 0
2383, 595.5003063678741, 595.5077333450317, 161.5, 149.25, 1.9100582903530994, 0.5620171514023256, 144.81734999999998, 134.85932499999998, 5.992747734000672, 0, 0.5620171514023256, 0.2566552346926265, [0.25665523], 0.0, 0
2384, 595.7503168582916, 595.7578673362732, 161.5, 150.0, 1.9040581072420424, 0.5640172124393446, 144.81734999999998, 135.469, 5.9672469557786805, 0, 0.5640172124393446, 0.2566477826622773, [0.25664778], 0.0, 0
2385, 596.0003221035004, 596.0079598426819, 162.0, 149.75, 1.9100582903530994, 0.5660172734763634, 145.22379999999998, 135.265775, 5.992747734000672, 0, 0.5660172734763634, 0.2566550391021778, [0.25665504], 0.0, 0
2386, 596.2503087520599, 596.2575750350952, 161.75, 149.25, 1.9060581682790614, 0.5800177007354961, 145.02057499999998, 134.85932499999998, 5.9757472151860105, 0, 0.5800177007354961, 0.256643900488573, [0.2566439], 0.0, 0
2387, 596.5003089904785, 596.5077509880066, 161.5, 149.5, 1.9080582293160804, 0.5600170903653066, 144.81734999999998, 135.06255, 5.984247474593341, 0, 0.5600170903653066, 0.2566550204859972, [0.25665502], 0.0, 0
2388, 596.7503175735474, 596.7578015327454, 161.75, 149.5, 1.9080582293160804, 0.5640172124393446, 145.02057499999998, 135.06255, 5.984247474593341, 0, 0.5640172124393446, 0.2566475119678415, [0.25664751], 0.0, 0
2389, 597.0003113746643, 597.0077247619629, 162.0, 149.75, 1.9080582293160804, 0.5660172734763634, 145.22379999999998, 135.265775, 5.984247474593341, 0, 0.5660172734763634, 0.25665122805383334, [0.25665123], 0.0, 0
2390, 597.2503051757812, 597.2575798034668, 161.75, 149.75, 1.9080582293160804, 0.5780176396984771, 145.02057499999998, 135.265775, 5.984247474593341, 0, 0.5780176396984771, 0.25665120218322457, [0.2566512], 0.0, 0
2391, 597.5003073215485, 597.5077412128448, 161.25, 149.5, 1.9100582903530994, 0.5580170293282877, 144.61412499999997, 135.06255, 5.992747734000672, 0, 0.5580170293282877, 0.2566511510536813, [0.25665115], 0.0, 0
2392, 597.7502119541168, 597.7606298923492, 161.5, 149.5, 1.9020580462050234, 0.5720174565874203, 144.81734999999998, 135.06255, 5.95874669637135, 0, 0.5720174565874203, 0.256651197497213, [0.2566512], 0.0, 0
2393, 598.0003252029419, 598.0078237056732, 161.5, 149.0, 1.9100582903530994, 0.5660172734763634, 144.81734999999998, 134.65609999999998, 5.992747734000672, 0, 0.5660172734763634, 0.25665459725445317, [0.2566546], 0.0, 0
2394, 598.2503068447113, 598.2575528621674, 161.5, 149.25, 1.9080582293160804, 0.5740175176244393, 144.81734999999998, 134.85932499999998, 5.984247474593341, 0, 0.5740175176244393, 0.2566397481976992, [0.25663975], 0.0, 0
2395, 598.5003046989441, 598.5074300765991, 161.25, 149.5, 1.9040581072420424, 0.5620171514023256, 144.61412499999997, 135.06255, 5.9672469557786805, 0, 0.5620171514023256, 0.25665475838238194, [0.25665476], 0.0, 0
2396, 598.7503118515015, 598.7576694488525, 161.5, 149.25, 1.9120583513901181, 0.5620171514023256, 144.81734999999998, 134.85932499999998, 6.001247993408002, 0, 0.5620171514023256, 0.25665078956209797, [0.25665079], 0.0, 0
2397, 599.0003154277802, 599.0077452659607, 161.5, 149.25, 1.9100582903530994, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.992747734000672, 0, 0.5600170903653066, 0.2566434958662427, [0.2566435], 0.0, 0
2398, 599.2503061294556, 599.257495880127, 161.75, 149.75, 1.9100582903530994, 0.5740175176244393, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5740175176244393, 0.2566585327750772, [0.25665853], 0.0, 0
2399, 599.500305891037, 599.5079920291901, 161.0, 149.5, 1.9080582293160804, 0.5600170903653066, 144.4109, 135.06255, 5.984247474593341, 0, 0.5600170903653066, 0.2566547366925285, [0.25665474], 0.0, 0
2400, 599.7503397464752, 599.7577624320984, 161.25, 149.25, 1.9100582903530994, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.992747734000672, 0, 0.5580170293282877, 0.2566545905861375, [0.25665459], 0.0, 0
2401, 600.0003128051758, 600.007759809494, 161.5, 149.5, 1.9100582903530994, 0.5640172124393446, 144.81734999999998, 135.06255, 5.992747734000672, 0, 0.5640172124393446, 0.2566508712949691, [0.25665087], 0.0, 0
2402, 600.2502262592316, 600.257532119751, 161.5, 150.0, 1.9080582293160804, 0.5800177007354961, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5800177007354961, 0.2566546184106713, [0.25665462], 0.0, 0
2403, 600.500305891037, 600.5074174404144, 161.5, 149.75, 1.9100582903530994, 0.5620171514023256, 144.81734999999998, 135.265775, 5.992747734000672, 0, 0.5620171514023256, 0.25665451405001605, [0.25665451], 0.0, 0
2404, 600.7503130435944, 600.7577269077301, 160.75, 149.0, 1.9100582903530994, 0.5620171514023256, 144.207675, 134.65609999999998, 5.992747734000672, 0, 0.5620171514023256, 0.25665077519592217, [0.25665078], 0.0, 0
2405, 601.0003180503845, 601.0077359676361, 161.5, 149.5, 1.9100582903530994, 0.5620171514023256, 144.81734999999998, 135.06255, 5.992747734000672, 0, 0.5620171514023256, 0.25665453533000004, [0.25665454], 0.0, 0
2406, 601.2503073215485, 601.2575643062592, 161.75, 149.5, 1.9080582293160804, 0.5800177007354961, 145.02057499999998, 135.06255, 5.984247474593341, 0, 0.5800177007354961, 0.25665451755557456, [0.25665452], 0.0, 0
2407, 601.5003082752228, 601.5077385902405, 161.75, 149.5, 1.9100582903530994, 0.5640172124393446, 145.02057499999998, 135.06255, 5.992747734000672, 0, 0.5640172124393446, 0.2566543988249528, [0.2566544], 0.0, 0
2408, 601.7503137588501, 601.7577381134033, 162.0, 149.75, 1.9100582903530994, 0.5620171514023256, 145.22379999999998, 135.265775, 5.992747734000672, 0, 0.5620171514023256, 0.2566506743541481, [0.25665067], 0.0, 0
2409, 602.0003151893616, 602.0077376365662, 161.5, 149.25, 1.9100582903530994, 0.5620171514023256, 144.81734999999998, 134.85932499999998, 5.992747734000672, 0, 0.5620171514023256, 0.25665443437661395, [0.25665443], 0.0, 0
2410, 602.2503168582916, 602.2576138973236, 161.25, 149.5, 1.9080582293160804, 0.582017761772515, 144.61412499999997, 135.06255, 5.984247474593341, 0, 0.582017761772515, 0.25665442197022514, [0.25665442], 0.0, 0
2411, 602.5003080368042, 602.5077078342438, 161.25, 149.5, 1.9100582903530994, 0.5660172734763634, 144.61412499999997, 135.06255, 5.992747734000672, 0, 0.5660172734763634, 0.25665430707369197, [0.25665431], 0.0, 0
2412, 602.7503192424774, 602.7577250003815, 161.5, 150.0, 1.9100582903530994, 0.5680173345133824, 144.81734999999998, 135.469, 5.992747734000672, 0, 0.5680173345133824, 0.2566505861531567, [0.25665059], 0.0, 0
2413, 603.0003070831299, 603.0063052177429, 162.0, 149.5, 1.9120583513901181, 0.5640172124393446, 145.22379999999998, 135.06255, 6.001247993408002, 0, 0.5640172124393446, 0.256654350872882, [0.25665435], 0.0, 0
2414, 603.2503046989441, 603.2575447559357, 162.0, 149.75, 1.9080582293160804, 0.5760175786614582, 145.22379999999998, 135.265775, 5.984247474593341, 0, 0.5760175786614582, 0.25665442975441977, [0.25665443], 0.0, 0
2415, 603.5003108978271, 603.5072546005249, 162.0, 149.5, 1.9060581682790614, 0.5640172124393446, 145.22379999999998, 135.06255, 5.9757472151860105, 0, 0.5640172124393446, 0.2566580227462154, [0.25665802], 0.0, 0
2416, 603.7503125667572, 603.7574820518494, 161.5, 150.0, 1.9120583513901181, 0.5700173955504014, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5700173955504014, 0.2566503451638198, [0.25665035], 0.0, 0
2417, 604.0003042221069, 604.0066983699799, 161.5, 149.25, 1.9080582293160804, 0.5680173345133824, 144.81734999999998, 134.85932499999998, 5.984247474593341, 0, 0.5680173345133824, 0.2566467869999016, [0.25664679], 0.0, 0
2418, 604.2503077983856, 604.2576806545258, 161.25, 149.0, 1.9080582293160804, 0.5800177007354961, 144.61412499999997, 134.65609999999998, 5.984247474593341, 0, 0.5800177007354961, 0.2566579705154304, [0.25665797], 0.0, 0
2419, 604.5003063678741, 604.5075678825378, 161.25, 149.5, 1.9100582903530994, 0.5660172734763634, 144.61412499999997, 135.06255, 5.992747734000672, 0, 0.5660172734763634, 0.2566503929771464, [0.25665039], 0.0, 0
2420, 604.7503142356873, 604.7576401233673, 161.75, 149.75, 1.9100582903530994, 0.5720174565874203, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5720174565874203, 0.256650443142842, [0.25665044], 0.0, 0
2421, 605.0003087520599, 605.0076770782471, 161.5, 149.75, 1.9120583513901181, 0.5720174565874203, 144.81734999999998, 135.265775, 6.001247993408002, 0, 0.5720174565874203, 0.25665423571787116, [0.25665424], 0.0, 0
2422, 605.2503066062927, 605.2575371265411, 162.0, 149.75, 1.9080582293160804, 0.582017761772515, 145.22379999999998, 135.265775, 5.984247474593341, 0, 0.582017761772515, 0.2566543125606877, [0.25665431], 0.0, 0
2423, 605.5003077983856, 605.507682800293, 161.75, 149.25, 1.9100582903530994, 0.5680173345133824, 145.02057499999998, 134.85932499999998, 5.992747734000672, 0, 0.5680173345133824, 0.25665791704008356, [0.25665792], 0.0, 0
2424, 605.7503206729889, 605.7576491832733, 161.75, 149.5, 1.9100582903530994, 0.5680173345133824, 145.02057499999998, 135.06255, 5.992747734000672, 0, 0.5680173345133824, 0.2566504228318678, [0.25665042], 0.0, 0
2425, 606.0003077983856, 606.0076994895935, 161.75, 149.75, 1.9100582903530994, 0.5660172734763634, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5660172734763634, 0.25665419033644454, [0.25665419], 0.0, 0
2426, 606.2503097057343, 606.2577352523804, 162.0, 149.75, 1.9080582293160804, 0.582017761772515, 145.22379999999998, 135.265775, 5.984247474593341, 0, 0.582017761772515, 0.2566541996895779, [0.2566542], 0.0, 0
2427, 606.5003073215485, 606.5076897144318, 161.5, 149.25, 1.9100582903530994, 0.5680173345133824, 144.81734999999998, 134.85932499999998, 5.992747734000672, 0, 0.5680173345133824, 0.25665409809124284, [0.2566541], 0.0, 0
2428, 606.7503125667572, 606.757786989212, 161.75, 150.0, 1.9100582903530994, 0.5700173955504014, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5700173955504014, 0.2566503939142599, [0.25665039], 0.0, 0
2429, 607.0003180503845, 607.0077998638153, 161.75, 150.0, 1.9100582903530994, 0.5660172734763634, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5660172734763634, 0.25665417408474767, [0.25665417], 0.0, 0
2430, 607.250307559967, 607.2575485706329, 161.0, 150.0, 1.9080582293160804, 0.582017761772515, 144.4109, 135.469, 5.984247474593341, 0, 0.582017761772515, 0.25665418073951685, [0.25665418], 0.0, 0
2431, 607.5003054141998, 607.5085322856903, 161.75, 149.25, 1.9100582903530994, 0.5680173345133824, 145.02057499999998, 134.85932499999998, 5.992747734000672, 0, 0.5680173345133824, 0.25665408644650967, [0.25665409], 0.0, 0
2432, 607.7503137588501, 607.7577226161957, 162.0, 149.0, 1.9100582903530994, 0.5680173345133824, 145.22379999999998, 134.65609999999998, 5.992747734000672, 0, 0.5680173345133824, 0.2566503844506762, [0.25665038], 0.0, 0
2433, 608.0003156661987, 608.0077252388, 161.25, 150.0, 1.9120583513901181, 0.5700173955504014, 144.61412499999997, 135.469, 6.001247993408002, 0, 0.5700173955504014, 0.25665416959790477, [0.25665417], 0.0, 0
2434, 608.2503101825714, 608.2577345371246, 161.75, 150.0, 1.9120583513901181, 0.584017822809534, 145.02057499999998, 135.469, 6.001247993408002, 0, 0.584017822809534, 0.2566542675474466, [0.25665427], 0.0, 0
2435, 608.5003051757812, 608.5078961849213, 161.75, 149.25, 1.9080582293160804, 0.5700173955504014, 145.02057499999998, 134.85932499999998, 5.984247474593341, 0, 0.5700173955504014, 0.2566580567386403, [0.25665806], 0.0, 0
2436, 608.7503135204315, 608.7577922344208, 161.5, 150.0, 1.9080582293160804, 0.5740175176244393, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5740175176244393, 0.25665789283286244, [0.25665789], 0.0, 0
2437, 609.0003139972687, 609.0076439380646, 161.5, 149.5, 1.9100582903530994, 0.5740175176244393, 144.81734999999998, 135.06255, 5.992747734000672, 0, 0.5740175176244393, 0.2566503137554008, [0.25665031], 0.0, 0
2438, 609.2503077983856, 609.2576169967651, 161.5, 149.75, 1.9100582903530994, 0.584017822809534, 144.81734999999998, 135.265775, 5.992747734000672, 0, 0.584017822809534, 0.25665039625791053, [0.2566504], 0.0, 0
2439, 609.5003099441528, 609.5076661109924, 161.75, 149.25, 1.9120583513901181, 0.5660172734763634, 145.02057499999998, 134.85932499999998, 6.001247993408002, 0, 0.5660172734763634, 0.2566542004923811, [0.2566542], 0.0, 0
2440, 609.750316619873, 609.7576551437378, 161.75, 149.75, 1.9100582903530994, 0.5720174565874203, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5720174565874203, 0.25665429646762306, [0.2566543], 0.0, 0
2441, 610.0003085136414, 610.0076732635498, 161.75, 149.75, 1.9120583513901181, 0.5680173345133824, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.5680173345133824, 0.25665800614637746, [0.25665801], 0.0, 0
2442, 610.2525968551636, 610.2630631923676, 161.25, 150.0, 1.9040581072420424, 0.582017761772515, 144.61412499999997, 135.469, 5.9672469557786805, 0, 0.582017761772515, 0.25665432022691803, [0.25665432], 0.0, 0
2443, 610.5003082752228, 610.5076010227203, 161.75, 149.5, 1.9120583513901181, 0.5700173955504014, 145.02057499999998, 135.06255, 6.001247993408002, 0, 0.5700173955504014, 0.25665776121397954, [0.25665776], 0.0, 0
2444, 610.750307559967, 610.7577719688416, 161.25, 149.5, 1.9100582903530994, 0.5700173955504014, 144.61412499999997, 135.06255, 5.992747734000672, 0, 0.5700173955504014, 0.2566429725322301, [0.25664297], 0.0, 0
2445, 611.0003180503845, 611.0077331066132, 161.75, 149.75, 1.9100582903530994, 0.5720174565874203, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5720174565874203, 0.25665802941549387, [0.25665803], 0.0, 0
2446, 611.2503032684326, 611.25750207901, 161.25, 149.25, 1.9120583513901181, 0.582017761772515, 144.61412499999997, 134.85932499999998, 6.001247993408002, 0, 0.582017761772515, 0.2566542915030503, [0.25665429], 0.0, 0
2447, 611.5003070831299, 611.507805109024, 161.75, 149.5, 1.9080582293160804, 0.5700173955504014, 145.02057499999998, 135.06255, 5.984247474593341, 0, 0.5700173955504014, 0.2566543656245557, [0.25665437], 0.0, 0
2448, 611.7503151893616, 611.7578530311584, 161.25, 149.75, 1.9100582903530994, 0.5700173955504014, 144.61412499999997, 135.265775, 5.992747734000672, 0, 0.5700173955504014, 0.25665800840596376, [0.25665801], 0.0, 0
2449, 612.0003182888031, 612.0077514648438, 161.0, 150.0, 1.9120583513901181, 0.5700173955504014, 144.4109, 135.469, 6.001247993408002, 0, 0.5700173955504014, 0.2566505344278909, [0.25665053], 0.0, 0
2450, 612.2503061294556, 612.257538318634, 161.75, 150.0, 1.9100582903530994, 0.5800177007354961, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5800177007354961, 0.256654414018449, [0.25665441], 0.0, 0
2451, 612.5003051757812, 612.5077648162842, 161.25, 149.75, 1.9100582903530994, 0.5700173955504014, 144.61412499999997, 135.265775, 5.992747734000672, 0, 0.5700173955504014, 0.2566581523650697, [0.25665815], 0.0, 0
2452, 612.7503180503845, 612.7572786808014, 161.5, 149.0, 1.9100582903530994, 0.5700173955504014, 144.81734999999998, 134.65609999999998, 5.992747734000672, 0, 0.5700173955504014, 0.2566543765460594, [0.25665438], 0.0, 0
2453, 613.0003125667572, 613.007780790329, 161.75, 149.5, 1.9120583513901181, 0.5680173345133824, 145.02057499999998, 135.06255, 6.001247993408002, 0, 0.5680173345133824, 0.25665439317655014, [0.25665439], 0.0, 0
2454, 613.2503089904785, 613.2575361728668, 161.25, 149.5, 1.9080582293160804, 0.5800177007354961, 144.61412499999997, 135.06255, 5.984247474593341, 0, 0.5800177007354961, 0.25665450498167175, [0.2566545], 0.0, 0
2455, 613.5003094673157, 613.5081338882446, 161.75, 149.75, 1.9100582903530994, 0.5720174565874203, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5720174565874203, 0.2566581416753664, [0.25665814], 0.0, 0
2456, 613.7503116130829, 613.7576942443848, 161.5, 149.5, 1.9100582903530994, 0.5680173345133824, 144.81734999999998, 135.06255, 5.992747734000672, 0, 0.5680173345133824, 0.2566506768117591, [0.25665068], 0.0, 0
2457, 614.0003173351288, 614.007735490799, 161.5, 150.25, 1.9100582903530994, 0.5640172124393446, 144.81734999999998, 135.672225, 5.992747734000672, 0, 0.5640172124393446, 0.25665447631689986, [0.25665448], 0.0, 0
2458, 614.2503094673157, 614.2574355602264, 161.75, 149.5, 1.9080582293160804, 0.5780176396984771, 145.02057499999998, 135.06255, 5.984247474593341, 0, 0.5780176396984771, 0.2566545151205304, [0.25665452], 0.0, 0
2459, 614.5003070831299, 614.5076689720154, 161.25, 149.5, 1.9120583513901181, 0.5640172124393446, 144.61412499999997, 135.06255, 6.001247993408002, 0, 0.5640172124393446, 0.2566544454608355, [0.25665445], 0.0, 0
2460, 614.7503130435944, 614.7579426765442, 161.5, 150.0, 1.9120583513901181, 0.5660172734763634, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5660172734763634, 0.25665085899838047, [0.25665086], 0.0, 0
2461, 615.0003087520599, 615.0076913833618, 161.5, 150.0, 1.9120583513901181, 0.5640172124393446, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5640172124393446, 0.2566584619017256, [0.25665846], 0.0, 0
2462, 615.2503032684326, 615.2575330734253, 161.5, 150.0, 1.9100582903530994, 0.5780176396984771, 144.81734999999998, 135.469, 5.992747734000672, 0, 0.5780176396984771, 0.2566585056931885, [0.25665851], 0.0, 0
2463, 615.5003063678741, 615.5077452659607, 161.25, 149.75, 1.9100582903530994, 0.5680173345133824, 144.61412499999997, 135.265775, 5.992747734000672, 0, 0.5680173345133824, 0.2566584408221857, [0.25665844], 0.0, 0
2464, 615.7503180503845, 615.7586007118225, 161.25, 149.75, 1.9120583513901181, 0.5660172734763634, 144.61412499999997, 135.265775, 6.001247993408002, 0, 0.5660172734763634, 0.2566546849915241, [0.25665468], 0.0, 0
2465, 616.0003161430359, 616.0077173709869, 161.5, 149.5, 1.9120583513901181, 0.5640172124393446, 144.81734999999998, 135.06255, 6.001247993408002, 0, 0.5640172124393446, 0.25665479966185956, [0.2566548], 0.0, 0
2466, 616.250305891037, 616.2575623989105, 161.25, 150.25, 1.9080582293160804, 0.5780176396984771, 144.61412499999997, 135.672225, 5.984247474593341, 0, 0.5780176396984771, 0.2566586261868551, [0.25665863], 0.0, 0
2467, 616.5004012584686, 616.5103092193604, 161.75, 149.75, 1.9040581072420424, 0.5600170903653066, 145.02057499999998, 135.265775, 5.9672469557786805, 0, 0.5600170903653066, 0.2566584901334146, [0.25665849], 0.0, 0
2468, 616.7503235340118, 616.7579674720764, 161.5, 149.5, 1.9120583513901181, 0.5600170903653066, 144.81734999999998, 135.06255, 6.001247993408002, 0, 0.5600170903653066, 0.2566507630016943, [0.25665076], 0.0, 0
2469, 617.0003082752228, 617.0076920986176, 161.25, 150.0, 1.9100582903530994, 0.5660172734763634, 144.61412499999997, 135.469, 5.992747734000672, 0, 0.5660172734763634, 0.25664355854027576, [0.25664356], 0.0, 0
2470, 617.2503082752228, 617.2575175762177, 161.5, 149.75, 1.9080582293160804, 0.582017761772515, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.582017761772515, 0.2566586610831578, [0.25665866], 0.0, 0
2471, 617.5003113746643, 617.5077121257782, 162.0, 149.5, 1.9140584124271371, 0.5640172124393446, 145.22379999999998, 135.06255, 6.009748252815333, 0, 0.5640172124393446, 0.2566548464119336, [0.25665485], 0.0, 0
2472, 617.7503142356873, 617.7576658725739, 161.75, 150.0, 1.9120583513901181, 0.5620171514023256, 145.02057499999998, 135.469, 6.001247993408002, 0, 0.5620171514023256, 0.2566513324006685, [0.25665133], 0.0, 0
2473, 618.0003139972687, 618.0077428817749, 161.5, 150.0, 1.9120583513901181, 0.5580170293282877, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5580170293282877, 0.25666266213726274, [0.25666266], 0.0, 0
2474, 618.2503094673157, 618.2575507164001, 161.5, 149.75, 1.9080582293160804, 0.5740175176244393, 144.81734999999998, 135.265775, 5.984247474593341, 0, 0.5740175176244393, 0.25665892953686864, [0.25665893], 0.0, 0
2475, 618.50031042099, 618.5081312656403, 161.25, 149.25, 1.9100582903530994, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.992747734000672, 0, 0.5600170903653066, 0.2566587789746535, [0.25665878], 0.0, 0
2476, 618.7503061294556, 618.7578337192535, 161.25, 149.5, 1.9120583513901181, 0.5580170293282877, 144.61412499999997, 135.06255, 6.001247993408002, 0, 0.5580170293282877, 0.25665133827955344, [0.25665134], 0.0, 0
2477, 619.0003142356873, 619.0077137947083, 161.25, 150.0, 1.9120583513901181, 0.5620171514023256, 144.61412499999997, 135.469, 6.001247993408002, 0, 0.5620171514023256, 0.25665524381643223, [0.25665524], 0.0, 0
2478, 619.2503092288971, 619.2575790882111, 161.75, 149.75, 1.9100582903530994, 0.5680173345133824, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5680173345133824, 0.2566590930309971, [0.25665909], 0.0, 0
2479, 619.5003073215485, 619.507696390152, 161.5, 149.75, 1.9120583513901181, 0.5580170293282877, 144.81734999999998, 135.265775, 6.001247993408002, 0, 0.5580170293282877, 0.25665904835657116, [0.25665905], 0.0, 0
2480, 619.7503097057343, 619.7576169967651, 161.25, 150.0, 1.9120583513901181, 0.5600170903653066, 144.61412499999997, 135.469, 6.001247993408002, 0, 0.5600170903653066, 0.2566553911422744, [0.25665539], 0.0, 0
2481, 620.0003108978271, 620.0077276229858, 161.5, 150.0, 1.9120583513901181, 0.5660172734763634, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5660172734763634, 0.25665922515455364, [0.25665923], 0.0, 0
2482, 620.2503101825714, 620.2575709819794, 161.5, 149.75, 1.9100582903530994, 0.5680173345133824, 144.81734999999998, 135.265775, 5.992747734000672, 0, 0.5680173345133824, 0.2566592823681333, [0.25665928], 0.0, 0
2483, 620.5003108978271, 620.5077059268951, 161.5, 149.0, 1.9120583513901181, 0.5580170293282877, 144.81734999999998, 134.65609999999998, 6.001247993408002, 0, 0.5580170293282877, 0.25665923991387274, [0.25665924], 0.0, 0
2484, 620.7511160373688, 620.7625598907471, 161.5, 150.0, 1.9080582293160804, 0.5620171514023256, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5620171514023256, 0.25665558903973107, [0.25665559], 0.0, 0
2485, 621.0003206729889, 621.0078747272491, 161.25, 150.0, 1.9140584124271371, 0.5640172124393446, 144.61412499999997, 135.469, 6.009748252815333, 0, 0.5640172124393446, 0.2566592494291484, [0.25665925], 0.0, 0
2486, 621.2503089904785, 621.257523059845, 161.5, 149.75, 1.9100582903530994, 0.5660172734763634, 144.81734999999998, 135.265775, 5.992747734000672, 0, 0.5660172734763634, 0.2566519921545627, [0.25665199], 0.0, 0
2487, 621.5003089904785, 621.5078105926514, 161.25, 149.5, 1.9120583513901181, 0.5660172734763634, 144.61412499999997, 135.06255, 6.001247993408002, 0, 0.5660172734763634, 0.2566632244429172, [0.25666322], 0.0, 0
2488, 621.7503132820129, 621.7576563358307, 161.75, 149.75, 1.9100582903530994, 0.5600170903653066, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5600170903653066, 0.2566558110776569, [0.25665581], 0.0, 0
2489, 622.0003163814545, 622.0076997280121, 161.5, 149.75, 1.9140584124271371, 0.5600170903653066, 144.81734999999998, 135.265775, 6.009748252815333, 0, 0.5600170903653066, 0.25665954261015855, [0.25665954], 0.0, 0
2490, 622.250307559967, 622.2574083805084, 161.75, 150.0, 1.9100582903530994, 0.5580170293282877, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5580170293282877, 0.25665600234016495, [0.256656], 0.0, 0
2491, 622.5003144741058, 622.5077173709869, 161.5, 149.5, 1.9120583513901181, 0.5580170293282877, 144.81734999999998, 135.06255, 6.001247993408002, 0, 0.5580170293282877, 0.25666345107519817, [0.25666345], 0.0, 0
2492, 622.7503154277802, 622.7577378749847, 161.75, 149.5, 1.9120583513901181, 0.5580170293282877, 145.02057499999998, 135.06255, 6.001247993408002, 0, 0.5580170293282877, 0.2566560327251217, [0.25665603], 0.0, 0
2493, 623.0003151893616, 623.0077924728394, 161.25, 149.25, 1.9120583513901181, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 6.001247993408002, 0, 0.5640172124393446, 0.2566598625500056, [0.25665986], 0.0, 0
2494, 623.2503077983856, 623.2575125694275, 161.75, 150.0, 1.9100582903530994, 0.5580170293282877, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5580170293282877, 0.25665993747892557, [0.25665994], 0.0, 0
2495, 623.500307559967, 623.5080587863922, 162.0, 149.5, 1.9120583513901181, 0.5580170293282877, 145.22379999999998, 135.06255, 6.001247993408002, 0, 0.5580170293282877, 0.25665990457295607, [0.2566599], 0.0, 0
2496, 623.7503094673157, 623.7579174041748, 161.5, 149.75, 1.9120583513901181, 0.5640172124393446, 144.81734999999998, 135.265775, 6.001247993408002, 0, 0.5640172124393446, 0.25665626357517723, [0.25665626], 0.0, 0
2497, 624.0003085136414, 624.0077376365662, 161.5, 150.0, 1.9140584124271371, 0.5640172124393446, 144.81734999999998, 135.469, 6.009748252815333, 0, 0.5640172124393446, 0.2566601125855925, [0.25666011], 0.0, 0
2498, 624.2503056526184, 624.2575521469116, 161.75, 149.75, 1.9100582903530994, 0.5560169682912687, 145.02057499999998, 135.265775, 5.992747734000672, 0, 0.5560169682912687, 0.2566602705512935, [0.25666027], 0.0, 0
2499, 624.5003054141998, 624.5077252388, 161.25, 150.25, 1.9120583513901181, 0.5580170293282877, 144.61412499999997, 135.672225, 6.001247993408002, 0, 0.5580170293282877, 0.2566639475377279, [0.25666395], 0.0, 0
2500, 624.7503118515015, 624.7577316761017, 161.5, 150.0, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 135.469, 6.009748252815333, 0, 0.5620171514023256, 0.25665652537339767, [0.25665653], 0.0, 0
2501, 625.0003159046173, 625.0078132152557, 161.75, 150.25, 1.9120583513901181, 0.5620171514023256, 145.02057499999998, 135.672225, 6.001247993408002, 0, 0.5620171514023256, 0.25666045680576133, [0.25666046], 0.0, 0
2502, 625.2503056526184, 625.2574920654297, 161.75, 150.0, 1.9100582903530994, 0.5580170293282877, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5580170293282877, 0.256664240088071, [0.25666424], 0.0, 0
2503, 625.5003092288971, 625.5076801776886, 161.75, 150.25, 1.9120583513901181, 0.5560169682912687, 145.02057499999998, 135.672225, 6.001247993408002, 0, 0.5560169682912687, 0.2566604302952733, [0.25666043], 0.0, 0
2504, 625.7503509521484, 625.7578399181366, 161.0, 150.0, 1.9140584124271371, 0.5600170903653066, 144.4109, 135.469, 6.009748252815333, 0, 0.5600170903653066, 0.25665678814942083, [0.25665679], 0.0, 0
2505, 626.0003173351288, 626.007892370224, 161.75, 150.0, 1.9120583513901181, 0.5580170293282877, 145.02057499999998, 135.469, 6.001247993408002, 0, 0.5580170293282877, 0.2566607371565013, [0.25666074], 0.0, 0
2506, 626.2503054141998, 626.2575607299805, 161.25, 149.75, 1.9100582903530994, 0.5520168462172308, 144.61412499999997, 135.265775, 5.992747734000672, 0, 0.5520168462172308, 0.2566645162622443, [0.25666452], 0.0, 0
2507, 626.5003077983856, 626.5077221393585, 161.75, 150.0, 1.9120583513901181, 0.5560169682912687, 145.02057499999998, 135.469, 6.001247993408002, 0, 0.5560169682912687, 0.2566607126627112, [0.25666071], 0.0, 0
