seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2508, 626.7503135204315, 626.7578649520874, 161.0, 150.25, 1.9140584124271371, 0.5540169072542498, 144.4109, 135.672225, 6.009748252815333, 0, 0.5540169072542498, 0.25665707357730483, [0.25665707], 0.0, 0
2509, 627.0000801086426, 627.0133330821991, 161.75, 150.0, 1.9060581682790614, 0.5600170903653066, 145.02057499999998, 135.469, 5.9757472151860105, 0, 0.5600170903653066, 0.25666102576152383, [0.25666103], 0.0, 0
2510, 627.2503070831299, 627.2575929164886, 161.75, 150.0, 1.9100582903530994, 0.5520168462172308, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5520168462172308, 0.2566645451451066, [0.25666455], 0.0, 0
2511, 627.5003056526184, 627.5077795982361, 161.75, 150.0, 1.9120583513901181, 0.5620171514023256, 145.02057499999998, 135.469, 6.001247993408002, 0, 0.5620171514023256, 0.2566496344893956, [0.25664963], 0.0, 0
2512, 627.7503130435944, 627.7578279972076, 161.75, 149.75, 1.9140584124271371, 0.5540169072542498, 145.02057499999998, 135.265775, 6.009748252815333, 0, 0.5540169072542498, 0.25665735188591654, [0.25665735], 0.0, 0
2513, 628.0003173351288, 628.0077879428864, 161.25, 150.0, 1.9140584124271371, 0.5620171514023256, 144.61412499999997, 135.469, 6.009748252815333, 0, 0.5620171514023256, 0.25666133359560916, [0.25666133], 0.0, 0
2514, 628.2503051757812, 628.257506608963, 161.75, 149.25, 1.9120583513901181, 0.5580170293282877, 145.02057499999998, 134.85932499999998, 6.001247993408002, 0, 0.5580170293282877, 0.25666519178681213, [0.25666519], 0.0, 0
2515, 628.500305891037, 628.508120059967, 161.75, 150.0, 1.9120583513901181, 0.5580170293282877, 145.02057499999998, 135.469, 6.001247993408002, 0, 0.5580170293282877, 0.25666519162241386, [0.25666519], 0.0, 0
2516, 628.7500851154327, 628.7575125694275, 161.75, 150.0, 1.9140584124271371, 0.5560169682912687, 145.02057499999998, 135.469, 6.009748252815333, 0, 0.5560169682912687, 0.2566614785728518, [0.25666148], 0.0, 0
2517, 629.000314950943, 629.007758140564, 161.5, 149.75, 1.9120583513901181, 0.5560169682912687, 144.81734999999998, 135.265775, 6.001247993408002, 0, 0.5560169682912687, 0.2566616435178126, [0.25666164], 0.0, 0
2518, 629.2503077983856, 629.2576177120209, 162.0, 149.25, 1.9100582903530994, 0.5540169072542498, 145.22379999999998, 134.85932499999998, 5.992747734000672, 0, 0.5540169072542498, 0.25666543291425015, [0.25666543], 0.0, 0
2519, 629.5003094673157, 629.5076913833618, 161.25, 150.0, 1.9120583513901181, 0.5560169682912687, 144.61412499999997, 135.469, 6.001247993408002, 0, 0.5560169682912687, 0.25666164026632643, [0.25666164], 0.0, 0
2520, 629.7503135204315, 629.7577872276306, 161.25, 149.5, 1.9120583513901181, 0.5560169682912687, 144.61412499999997, 135.06255, 6.001247993408002, 0, 0.5560169682912687, 0.2566580129647882, [0.25665801], 0.0, 0
2521, 630.0003144741058, 630.0077204704285, 161.5, 149.75, 1.9120583513901181, 0.5540169072542498, 144.81734999999998, 135.265775, 6.001247993408002, 0, 0.5540169072542498, 0.25666188558197334, [0.25666189], 0.0, 0
2522, 630.250331401825, 630.2575674057007, 161.5, 150.25, 1.9100582903530994, 0.5540169072542498, 144.81734999999998, 135.672225, 5.992747734000672, 0, 0.5540169072542498, 0.25666197817805525, [0.25666198], 0.0, 0
2523, 630.5003039836884, 630.5077958106995, 161.5, 150.25, 1.9140584124271371, 0.5640172124393446, 144.81734999999998, 135.672225, 6.009748252815333, 0, 0.5640172124393446, 0.256661969982126, [0.25666197], 0.0, 0
2524, 630.7503130435944, 630.7578420639038, 162.0, 149.75, 1.9120583513901181, 0.5620171514023256, 145.22379999999998, 135.265775, 6.001247993408002, 0, 0.5620171514023256, 0.25665844420244355, [0.25665844], 0.0, 0
2525, 631.0003170967102, 631.0077612400055, 162.0, 150.0, 1.9120583513901181, 0.5600170903653066, 145.22379999999998, 135.469, 6.001247993408002, 0, 0.5600170903653066, 0.25666601772029196, [0.25666602], 0.0, 0
2526, 631.2503144741058, 631.2578537464142, 161.5, 150.25, 1.9120583513901181, 0.5560169682912687, 144.81734999999998, 135.672225, 6.001247993408002, 0, 0.5560169682912687, 0.2566623317443444, [0.25666233], 0.0, 0
2527, 631.5003068447113, 631.5077300071716, 161.75, 149.75, 1.9140584124271371, 0.5600170903653066, 145.02057499999998, 135.265775, 6.009748252815333, 0, 0.5600170903653066, 0.25666240591836953, [0.25666241], 0.0, 0
2528, 631.7503066062927, 631.7577486038208, 161.75, 150.0, 1.9120583513901181, 0.5600170903653066, 145.02057499999998, 135.469, 6.001247993408002, 0, 0.5600170903653066, 0.25666259218512266, [0.25666259], 0.0, 0
2529, 632.0003108978271, 632.007803440094, 162.0, 150.25, 1.9120583513901181, 0.5600170903653066, 145.22379999999998, 135.672225, 6.001247993408002, 0, 0.5600170903653066, 0.2566663836442302, [0.25666638], 0.0, 0
2530, 632.2503032684326, 632.2575526237488, 161.5, 150.25, 1.9100582903530994, 0.5560169682912687, 144.81734999999998, 135.672225, 5.992747734000672, 0, 0.5560169682912687, 0.2566626918806314, [0.25666269], 0.0, 0
2531, 632.5003049373627, 632.5077083110809, 162.0, 150.0, 1.9140584124271371, 0.5600170903653066, 145.22379999999998, 135.469, 6.009748252815333, 0, 0.5600170903653066, 0.25666268809735726, [0.25666269], 0.0, 0
2532, 632.7503185272217, 632.7577738761902, 162.0, 150.0, 1.9120583513901181, 0.5660172734763634, 145.22379999999998, 135.469, 6.001247993408002, 0, 0.5660172734763634, 0.25665917133034455, [0.25665917], 0.0, 0
2533, 633.0003163814545, 633.0077557563782, 161.75, 150.25, 1.9140584124271371, 0.5640172124393446, 145.02057499999998, 135.672225, 6.009748252815333, 0, 0.5640172124393446, 0.2566667518131993, [0.25666675], 0.0, 0
2534, 633.2531790733337, 633.2643966674805, 161.5, 150.25, 1.9060581682790614, 0.5860178838465528, 144.81734999999998, 135.672225, 5.9757472151860105, 0, 0.5860178838465528, 0.25666315950980945, [0.25666316], 0.0, 0
2535, 633.5001730918884, 633.5079383850098, 161.75, 149.75, 1.9120583513901181, 0.5640172124393446, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.5640172124393446, 0.2566666809927973, [0.25666668], 0.0, 0
2536, 633.7503118515015, 633.7578318119049, 161.75, 149.5, 1.9120583513901181, 0.5580170293282877, 145.02057499999998, 135.06255, 6.001247993408002, 0, 0.5580170293282877, 0.25665189114854314, [0.25665189], 0.0, 0
2537, 634.0003111362457, 634.0076494216919, 161.75, 149.25, 1.9140584124271371, 0.5600170903653066, 145.02057499999998, 134.85932499999998, 6.009748252815333, 0, 0.5600170903653066, 0.2566633305440753, [0.25666333], 0.0, 0
2538, 634.250303030014, 634.2575595378876, 161.5, 150.25, 1.9120583513901181, 0.5640172124393446, 144.81734999999998, 135.672225, 6.001247993408002, 0, 0.5640172124393446, 0.25666354925446555, [0.25666355], 0.0, 0
2539, 634.5003011226654, 634.5076851844788, 162.0, 149.75, 1.9120583513901181, 0.5620171514023256, 145.22379999999998, 135.265775, 6.001247993408002, 0, 0.5620171514023256, 0.25666733366209016, [0.25666733], 0.0, 0
2540, 634.7503092288971, 634.7577049732208, 161.75, 150.0, 1.9140584124271371, 0.5600170903653066, 145.02057499999998, 135.469, 6.009748252815333, 0, 0.5600170903653066, 0.256663655517265, [0.25666366], 0.0, 0
2541, 635.0003147125244, 635.0077073574066, 161.25, 150.0, 1.9140584124271371, 0.5580170293282877, 144.61412499999997, 135.469, 6.009748252815333, 0, 0.5580170293282877, 0.2566638359554645, [0.25666384], 0.0, 0
2542, 635.2503046989441, 635.2575109004974, 161.5, 150.25, 1.9100582903530994, 0.5620171514023256, 144.81734999999998, 135.672225, 5.992747734000672, 0, 0.5620171514023256, 0.2566677330997216, [0.25666773], 0.0, 0
2543, 635.5003063678741, 635.5077471733093, 162.0, 149.75, 1.9120583513901181, 0.5620171514023256, 145.22379999999998, 135.265775, 6.001247993408002, 0, 0.5620171514023256, 0.2566676678239759, [0.25666767], 0.0, 0
2544, 635.7503213882446, 635.7577896118164, 161.0, 149.75, 1.9120583513901181, 0.5600170903653066, 144.4109, 135.265775, 6.001247993408002, 0, 0.5600170903653066, 0.25666027288645665, [0.25666027], 0.0, 0
2545, 636.000319480896, 636.007798910141, 161.75, 150.25, 1.9140584124271371, 0.5640172124393446, 145.02057499999998, 135.672225, 6.009748252815333, 0, 0.5640172124393446, 0.25666416120559177, [0.25666416], 0.0, 0
2546, 636.2503077983856, 636.257518529892, 162.0, 149.75, 1.9100582903530994, 0.5620171514023256, 145.22379999999998, 135.265775, 5.992747734000672, 0, 0.5620171514023256, 0.25666436440319274, [0.25666436], 0.0, 0
2547, 636.5003316402435, 636.5077531337738, 161.5, 150.25, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 135.672225, 6.009748252815333, 0, 0.5620171514023256, 0.2566680809104227, [0.25666808], 0.0, 0
2548, 636.7503106594086, 636.7577621936798, 161.75, 149.75, 1.9120583513901181, 0.5620171514023256, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.5620171514023256, 0.25666078936780323, [0.25666079], 0.0, 0
2549, 637.0003144741058, 637.0077550411224, 161.5, 149.75, 1.9120583513901181, 0.5600170903653066, 144.81734999999998, 135.265775, 6.001247993408002, 0, 0.5600170903653066, 0.2566683766547584, [0.25666838], 0.0, 0
2550, 637.2503056526184, 637.2575886249542, 161.75, 150.0, 1.9100582903530994, 0.5640172124393446, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5640172124393446, 0.25666471470795926, [0.25666471], 0.0, 0
2551, 637.500305891037, 637.5078148841858, 161.75, 149.75, 1.9120583513901181, 0.5640172124393446, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.5640172124393446, 0.25666472099181803, [0.25666472], 0.0, 0
2552, 637.7503106594086, 637.7576558589935, 161.5, 149.75, 1.9140584124271371, 0.5580170293282877, 144.81734999999998, 135.265775, 6.009748252815333, 0, 0.5580170293282877, 0.25666113520570377, [0.25666114], 0.0, 0
2553, 638.0003151893616, 638.0077559947968, 161.5, 149.75, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 135.265775, 6.009748252815333, 0, 0.5620171514023256, 0.25666511724679, [0.25666512], 0.0, 0
2554, 638.2503042221069, 638.2575173377991, 161.5, 150.0, 1.9120583513901181, 0.5660172734763634, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5660172734763634, 0.2566690284641524, [0.25666903], 0.0, 0
2555, 638.5003132820129, 638.5082712173462, 161.75, 149.75, 1.9120583513901181, 0.5620171514023256, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.5620171514023256, 0.25666905669729445, [0.25666906], 0.0, 0
2556, 638.7503156661987, 638.7577397823334, 162.0, 150.25, 1.9140584124271371, 0.5640172124393446, 145.22379999999998, 135.672225, 6.009748252815333, 0, 0.5640172124393446, 0.2566653775944765, [0.25666538], 0.0, 0
2557, 639.0003154277802, 639.0086388587952, 161.5, 150.0, 1.9120583513901181, 0.5660172734763634, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5660172734763634, 0.25666557867863915, [0.25666558], 0.0, 0
2558, 639.250305891037, 639.2575259208679, 161.75, 150.25, 1.9100582903530994, 0.5680173345133824, 145.02057499999998, 135.672225, 5.992747734000672, 0, 0.5680173345133824, 0.2566693990728872, [0.2566694], 0.0, 0
2559, 639.5033686161041, 639.5141916275024, 161.75, 150.0, 1.9080582293160804, 0.5740175176244393, 145.02057499999998, 135.469, 5.984247474593341, 0, 0.5740175176244393, 0.25666564354306587, [0.25666564], 0.0, 0
2560, 639.7503168582916, 639.7578067779541, 161.5, 150.5, 1.9140584124271371, 0.5580170293282877, 144.81734999999998, 135.87545, 6.009748252815333, 0, 0.5580170293282877, 0.25666187123016115, [0.25666187], 0.0, 0
2561, 640.0003163814545, 640.0076258182526, 161.75, 149.5, 1.9140584124271371, 0.5620171514023256, 145.02057499999998, 135.06255, 6.009748252815333, 0, 0.5620171514023256, 0.25665846180558205, [0.25665846], 0.0, 0
2562, 640.2501921653748, 640.2575037479401, 161.75, 149.75, 1.9120583513901181, 0.5700173955504014, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.5700173955504014, 0.2566699453995369, [0.25666995], 0.0, 0
2563, 640.5003190040588, 640.5077891349792, 161.75, 149.5, 1.9140584124271371, 0.5660172734763634, 145.02057499999998, 135.06255, 6.009748252815333, 0, 0.5660172734763634, 0.25666999781226707, [0.25667], 0.0, 0
2564, 640.7502048015594, 640.7575814723969, 161.75, 150.5, 1.9140584124271371, 0.5560169682912687, 145.02057499999998, 135.87545, 6.009748252815333, 0, 0.5560169682912687, 0.25666640299196075, [0.2566664], 0.0, 0
2565, 641.0003159046173, 641.0076622962952, 161.5, 150.0, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 135.469, 6.009748252815333, 0, 0.5620171514023256, 0.25667031664875495, [0.25667032], 0.0, 0
2566, 641.2503054141998, 641.2575132846832, 161.5, 150.5, 1.9100582903530994, 0.5740175176244393, 144.81734999999998, 135.87545, 5.992747734000672, 0, 0.5740175176244393, 0.25667044830979435, [0.25667045], 0.0, 0
2567, 641.5001437664032, 641.5076742172241, 162.0, 150.0, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 135.469, 6.009748252815333, 0, 0.5620171514023256, 0.2566703920220803, [0.25667039], 0.0, 0
2568, 641.7501163482666, 641.7575674057007, 161.75, 149.5, 1.9140584124271371, 0.5620171514023256, 145.02057499999998, 135.06255, 6.009748252815333, 0, 0.5620171514023256, 0.25666311418137866, [0.25666311], 0.0, 0
2569, 642.0003151893616, 642.0077996253967, 162.0, 150.0, 1.9120583513901181, 0.5580170293282877, 145.22379999999998, 135.469, 6.001247993408002, 0, 0.5580170293282877, 0.2566708077659037, [0.25667081], 0.0, 0
2570, 642.2503066062927, 642.2575147151947, 161.75, 150.0, 1.9100582903530994, 0.5720174565874203, 145.02057499999998, 135.469, 5.992747734000672, 0, 0.5720174565874203, 0.2566708660184105, [0.25667087], 0.0, 0
2571, 642.5003054141998, 642.507776260376, 161.75, 149.75, 1.9140584124271371, 0.5600170903653066, 145.02057499999998, 135.265775, 6.009748252815333, 0, 0.5600170903653066, 0.25666710318686725, [0.2566671], 0.0, 0
2572, 642.750319480896, 642.7578353881836, 161.75, 150.25, 1.9020580462050234, 0.5640172124393446, 145.02057499999998, 135.672225, 5.95874669637135, 0, 0.5640172124393446, 0.2566636146351371, [0.25666361], 0.0, 0
2573, 643.0003213882446, 643.0077977180481, 161.75, 150.0, 1.9140584124271371, 0.5580170293282877, 145.02057499999998, 135.469, 6.009748252815333, 0, 0.5580170293282877, 0.25667079251502045, [0.25667079], 0.0, 0
2574, 643.2503085136414, 643.2575345039368, 162.0, 150.0, 1.9120583513901181, 0.5720174565874203, 145.22379999999998, 135.469, 6.001247993408002, 0, 0.5720174565874203, 0.25664871602103645, [0.25664872], 0.0, 0
2575, 643.5003080368042, 643.5081281661987, 162.0, 150.0, 1.9120583513901181, 0.5600170903653066, 145.22379999999998, 135.469, 6.001247993408002, 0, 0.5600170903653066, 0.25667145522529466, [0.25667146], 0.0, 0
2576, 643.7503097057343, 643.7578372955322, 161.5, 149.75, 1.9140584124271371, 0.5600170903653066, 144.81734999999998, 135.265775, 6.009748252815333, 0, 0.5600170903653066, 0.2566678529553066, [0.25666785], 0.0, 0
2577, 644.0003142356873, 644.0077612400055, 161.75, 149.5, 1.9140584124271371, 0.5580170293282877, 145.02057499999998, 135.06255, 6.009748252815333, 0, 0.5580170293282877, 0.25666803217507095, [0.25666803], 0.0, 0
2578, 644.2503077983856, 644.2574486732483, 162.25, 150.25, 1.9100582903530994, 0.5760175786614582, 145.427025, 135.672225, 5.992747734000672, 0, 0.5760175786614582, 0.25667197184611723, [0.25667197], 0.0, 0
2579, 644.500326871872, 644.5077745914459, 162.0, 149.75, 1.9140584124271371, 0.5600170903653066, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5600170903653066, 0.2566719319122228, [0.25667193], 0.0, 0
2580, 644.7503123283386, 644.7577607631683, 161.5, 149.75, 1.9140584124271371, 0.5640172124393446, 144.81734999999998, 135.265775, 6.009748252815333, 0, 0.5640172124393446, 0.25666465609823774, [0.25666466], 0.0, 0
2581, 645.0003147125244, 645.0077877044678, 161.75, 149.75, 1.9140584124271371, 0.5580170293282877, 145.02057499999998, 135.265775, 6.009748252815333, 0, 0.5580170293282877, 0.2566723657506387, [0.25667237], 0.0, 0
2582, 645.2503061294556, 645.2575690746307, 162.0, 150.0, 1.9120583513901181, 0.5780176396984771, 145.22379999999998, 135.469, 6.001247993408002, 0, 0.5780176396984771, 0.2566725164677379, [0.25667252], 0.0, 0
2583, 645.5003054141998, 645.5078566074371, 162.0, 149.75, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5660172734763634, 0.25667255906801145, [0.25667256], 0.0, 0
2584, 645.7503061294556, 645.7578747272491, 161.5, 150.25, 1.9140584124271371, 0.5640172124393446, 144.81734999999998, 135.672225, 6.009748252815333, 0, 0.5640172124393446, 0.25666899575600155, [0.256669], 0.0, 0
2585, 646.0003216266632, 646.0079164505005, 162.0, 150.25, 1.9160584734641561, 0.5660172734763634, 145.22379999999998, 135.672225, 6.018248512222663, 0, 0.5660172734763634, 0.25667292140259335, [0.25667292], 0.0, 0
2586, 646.2503049373627, 646.2575557231903, 162.0, 150.0, 1.9120583513901181, 0.5720174565874203, 145.22379999999998, 135.469, 6.001247993408002, 0, 0.5720174565874203, 0.2566731564490432, [0.25667316], 0.0, 0
2587, 646.5003051757812, 646.5077154636383, 161.5, 149.25, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 134.85932499999998, 6.009748252815333, 0, 0.5620171514023256, 0.2566769098655577, [0.25667691], 0.0, 0
2588, 646.7503139972687, 646.7576475143433, 162.0, 150.25, 1.9160584734641561, 0.5640172124393446, 145.22379999999998, 135.672225, 6.018248512222663, 0, 0.5640172124393446, 0.2566695644420669, [0.25666956], 0.0, 0
2589, 647.0003123283386, 647.0078182220459, 162.0, 150.0, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 135.469, 6.009748252815333, 0, 0.5620171514023256, 0.2566735722258322, [0.25667357], 0.0, 0
2590, 647.2503070831299, 647.2585175037384, 162.0, 149.75, 1.9140584124271371, 0.584017822809534, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.584017822809534, 0.25667743200041926, [0.25667743], 0.0, 0
2591, 647.5003051757812, 647.5077927112579, 161.5, 149.25, 1.9100582903530994, 0.5660172734763634, 144.81734999999998, 134.85932499999998, 5.992747734000672, 0, 0.5660172734763634, 0.25667378643193217, [0.25667379], 0.0, 0
2592, 647.7503199577332, 647.7577555179596, 162.0, 149.25, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 134.85932499999998, 6.009748252815333, 0, 0.5660172734763634, 0.25667374774524276, [0.25667375], 0.0, 0
2593, 648.00031208992, 648.0078687667847, 162.0, 149.75, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5660172734763634, 0.25666649430592514, [0.25666649], 0.0, 0
2594, 648.2503056526184, 648.2575647830963, 162.0, 149.75, 1.9120583513901181, 0.5780176396984771, 145.22379999999998, 135.265775, 6.001247993408002, 0, 0.5780176396984771, 0.25667420537305574, [0.25667421], 0.0, 0
2595, 648.5003051757812, 648.5081295967102, 162.25, 149.25, 1.9140584124271371, 0.5680173345133824, 145.427025, 134.85932499999998, 6.009748252815333, 0, 0.5680173345133824, 0.25667428534077175, [0.25667429], 0.0, 0
2596, 648.7503147125244, 648.7577271461487, 162.0, 149.75, 1.9140584124271371, 0.5640172124393446, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5640172124393446, 0.2566707172084399, [0.25667072], 0.0, 0
2597, 649.0003185272217, 649.0078287124634, 162.0, 150.25, 1.9140584124271371, 0.5640172124393446, 145.22379999999998, 135.672225, 6.009748252815333, 0, 0.5640172124393446, 0.2566746561820885, [0.25667466], 0.0, 0
2598, 649.2503085136414, 649.2575619220734, 161.25, 150.25, 1.9120583513901181, 0.582017761772515, 144.61412499999997, 135.672225, 6.001247993408002, 0, 0.582017761772515, 0.2566748132874004, [0.25667481], 0.0, 0
2599, 649.5003087520599, 649.5076055526733, 162.0, 149.5, 1.9140584124271371, 0.5680173345133824, 145.22379999999998, 135.06255, 6.009748252815333, 0, 0.5680173345133824, 0.25667487087518026, [0.25667487], 0.0, 0
2600, 649.750305891037, 649.7576608657837, 161.75, 150.25, 1.9140584124271371, 0.5620171514023256, 145.02057499999998, 135.672225, 6.009748252815333, 0, 0.5620171514023256, 0.25667132174153906, [0.25667132], 0.0, 0
2601, 650.0003089904785, 650.0144917964935, 161.5, 149.75, 1.9060581682790614, 0.5700173955504014, 144.81734999999998, 135.265775, 5.9757472151860105, 0, 0.5700173955504014, 0.2566752570892987, [0.25667526], 0.0, 0
2602, 650.2503070831299, 650.2577970027924, 162.25, 149.75, 1.9100582903530994, 0.582017761772515, 145.427025, 135.265775, 5.992747734000672, 0, 0.582017761772515, 0.2566750677956584, [0.25667507], 0.0, 0
2603, 650.5003099441528, 650.5078506469727, 162.0, 149.75, 1.9140584124271371, 0.5700173955504014, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5700173955504014, 0.25666022677140177, [0.25666023], 0.0, 0
2604, 650.7503116130829, 650.7576806545258, 162.0, 150.25, 1.9140584124271371, 0.5700173955504014, 145.22379999999998, 135.672225, 6.009748252815333, 0, 0.5700173955504014, 0.25666811351800334, [0.25666811], 0.0, 0
2605, 651.0003161430359, 651.0078303813934, 161.75, 150.25, 1.9140584124271371, 0.5640172124393446, 145.02057499999998, 135.672225, 6.009748252815333, 0, 0.5640172124393446, 0.2566758723234166, [0.25667587], 0.0, 0
2606, 651.2503063678741, 651.2575795650482, 162.0, 150.0, 1.9120583513901181, 0.582017761772515, 145.22379999999998, 135.469, 6.001247993408002, 0, 0.582017761772515, 0.2566760232027967, [0.25667602], 0.0, 0
2607, 651.5003054141998, 651.5077166557312, 161.5, 149.25, 1.9140584124271371, 0.5700173955504014, 144.81734999999998, 134.85932499999998, 6.009748252815333, 0, 0.5700173955504014, 0.25667608992250024, [0.25667609], 0.0, 0
2608, 651.7503130435944, 651.7577140331268, 161.75, 149.75, 1.9160584734641561, 0.5680173345133824, 145.02057499999998, 135.265775, 6.018248512222663, 0, 0.5680173345133824, 0.2566725464594839, [0.25667255], 0.0, 0
2609, 652.0003192424774, 652.0077650547028, 162.25, 149.75, 1.9140584124271371, 0.5660172734763634, 145.427025, 135.265775, 6.009748252815333, 0, 0.5660172734763634, 0.2566765764791654, [0.25667658], 0.0, 0
2610, 652.2503082752228, 652.2576704025269, 162.25, 150.25, 1.9120583513901181, 0.582017761772515, 145.427025, 135.672225, 6.001247993408002, 0, 0.582017761772515, 0.25668044898668896, [0.25668045], 0.0, 0
2611, 652.5003299713135, 652.507753610611, 161.0, 149.25, 1.9140584124271371, 0.5680173345133824, 144.4109, 134.85932499999998, 6.009748252815333, 0, 0.5680173345133824, 0.2566767305344442, [0.25667673], 0.0, 0
2612, 652.7503197193146, 652.7577664852142, 161.75, 149.5, 1.9140584124271371, 0.5700173955504014, 145.02057499999998, 135.06255, 6.009748252815333, 0, 0.5700173955504014, 0.25667318220286006, [0.25667318], 0.0, 0
2613, 653.0003192424774, 653.0078542232513, 161.75, 149.75, 1.9120583513901181, 0.5680173345133824, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.5680173345133824, 0.2566771328031443, [0.25667713], 0.0, 0
2614, 653.2503042221069, 653.2576012611389, 161.5, 149.5, 1.9120583513901181, 0.5880179448835718, 144.81734999999998, 135.06255, 6.001247993408002, 0, 0.5880179448835718, 0.2566772144135605, [0.25667721], 0.0, 0
2615, 653.5003066062927, 653.5082068443298, 161.5, 149.0, 1.9140584124271371, 0.5760175786614582, 144.81734999999998, 134.65609999999998, 6.009748252815333, 0, 0.5760175786614582, 0.25667358122125705, [0.25667358], 0.0, 0
2616, 653.7503094673157, 653.7576589584351, 162.0, 149.75, 1.9140584124271371, 0.5680173345133824, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5680173345133824, 0.25667382813881545, [0.25667383], 0.0, 0
2617, 654.0003278255463, 654.007889509201, 161.75, 150.25, 1.9140584124271371, 0.5760175786614582, 145.02057499999998, 135.672225, 6.009748252815333, 0, 0.5760175786614582, 0.25667778534592145, [0.25667779], 0.0, 0
2618, 654.2503073215485, 654.2577557563782, 161.75, 149.75, 1.9120583513901181, 0.584017822809534, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.584017822809534, 0.2566779542486728, [0.25667795], 0.0, 0
2619, 654.5003056526184, 654.5077168941498, 161.5, 149.0, 1.9140584124271371, 0.5740175176244393, 144.81734999999998, 134.65609999999998, 6.009748252815333, 0, 0.5740175176244393, 0.25667802915088345, [0.25667803], 0.0, 0
2620, 654.75031208992, 654.7577521800995, 162.0, 150.0, 1.9160584734641561, 0.5700173955504014, 145.22379999999998, 135.469, 6.018248512222663, 0, 0.5700173955504014, 0.2566744945096211, [0.25667449], 0.0, 0
2621, 655.0003111362457, 655.0076222419739, 162.0, 149.75, 1.9140584124271371, 0.5720174565874203, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5720174565874203, 0.2566785341984925, [0.25667853], 0.0, 0
2622, 655.2503077983856, 655.2578451633453, 161.75, 149.75, 1.9120583513901181, 0.584017822809534, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.584017822809534, 0.25668241507585066, [0.25668242], 0.0, 0
2623, 655.5003108978271, 655.5077288150787, 161.75, 149.75, 1.9140584124271371, 0.5720174565874203, 145.02057499999998, 135.265775, 6.009748252815333, 0, 0.5720174565874203, 0.2566787067830525, [0.25667871], 0.0, 0
2624, 655.750325679779, 655.7572200298309, 162.0, 150.25, 1.9120583513901181, 0.5700173955504014, 145.22379999999998, 135.672225, 6.001247993408002, 0, 0.5700173955504014, 0.2566751668274314, [0.25667517], 0.0, 0
2625, 656.0003156661987, 656.0077719688416, 161.5, 150.0, 1.9140584124271371, 0.5720174565874203, 144.81734999999998, 135.469, 6.009748252815333, 0, 0.5720174565874203, 0.25667903933244673, [0.25667904], 0.0, 0
2626, 656.2503786087036, 656.2572038173676, 161.5, 149.5, 1.9080582293160804, 0.584017822809534, 144.81734999999998, 135.06255, 5.984247474593341, 0, 0.584017822809534, 0.2566755142949404, [0.25667551], 0.0, 0
2627, 656.5003042221069, 656.5077900886536, 161.75, 149.25, 1.9140584124271371, 0.5740175176244393, 145.02057499999998, 134.85932499999998, 6.009748252815333, 0, 0.5740175176244393, 0.2566792020141051, [0.2566792], 0.0, 0
2628, 656.7503137588501, 656.7577238082886, 161.75, 149.5, 1.9140584124271371, 0.5700173955504014, 145.02057499999998, 135.06255, 6.009748252815333, 0, 0.5700173955504014, 0.25666827611496146, [0.25666828], 0.0, 0
2629, 657.0003106594086, 657.0075926780701, 162.0, 150.0, 1.9160584734641561, 0.5680173345133824, 145.22379999999998, 135.469, 6.018248512222663, 0, 0.5680173345133824, 0.25667979614292236, [0.2566798], 0.0, 0
2630, 657.2503085136414, 657.2575769424438, 161.5, 150.0, 1.9120583513901181, 0.5800177007354961, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5800177007354961, 0.2566800877813904, [0.25668009], 0.0, 0
2631, 657.5003080368042, 657.5071251392365, 161.75, 149.5, 1.9140584124271371, 0.5660172734763634, 145.02057499999998, 135.06255, 6.009748252815333, 0, 0.5660172734763634, 0.2566838609399298, [0.25668386], 0.0, 0
2632, 657.7503128051758, 657.7577238082886, 161.75, 150.0, 1.9140584124271371, 0.5720174565874203, 145.02057499999998, 135.469, 6.009748252815333, 0, 0.5720174565874203, 0.2566765560541562, [0.25667656], 0.0, 0
2633, 658.0003175735474, 658.0077531337738, 162.25, 149.5, 1.9160584734641561, 0.5760175786614582, 145.427025, 135.06255, 6.018248512222663, 0, 0.5760175786614582, 0.25668050748430105, [0.25668051], 0.0, 0
2634, 658.2503099441528, 658.2576081752777, 161.5, 150.0, 1.9120583513901181, 0.5780176396984771, 144.81734999999998, 135.469, 6.001247993408002, 0, 0.5780176396984771, 0.2566807869464647, [0.25668079], 0.0, 0
2635, 658.5003108978271, 658.50767993927, 161.75, 149.25, 1.9120583513901181, 0.5740175176244393, 145.02057499999998, 134.85932499999998, 6.001247993408002, 0, 0.5740175176244393, 0.25668457462057503, [0.25668457], 0.0, 0
2636, 658.7503097057343, 658.7577707767487, 161.25, 149.5, 1.9140584124271371, 0.5720174565874203, 144.61412499999997, 135.06255, 6.009748252815333, 0, 0.5720174565874203, 0.25667717911083443, [0.25667718], 0.0, 0
2637, 659.0003156661987, 659.0077571868896, 161.5, 150.0, 1.9140584124271371, 0.5640172124393446, 144.81734999999998, 135.469, 6.009748252815333, 0, 0.5640172124393446, 0.25667743265747944, [0.25667743], 0.0, 0
2638, 659.2503101825714, 659.2576251029968, 161.25, 150.0, 1.9140584124271371, 0.584017822809534, 144.61412499999997, 135.469, 6.009748252815333, 0, 0.584017822809534, 0.2566814099163075, [0.25668141], 0.0, 0
2639, 659.5003080368042, 659.5076997280121, 162.0, 149.25, 1.9140584124271371, 0.5680173345133824, 145.22379999999998, 134.85932499999998, 6.009748252815333, 0, 0.5680173345133824, 0.25668159479474184, [0.25668159], 0.0, 0
2640, 659.7503101825714, 659.7575957775116, 162.0, 149.75, 1.9140584124271371, 0.5740175176244393, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5740175176244393, 0.2566817716593768, [0.25668177], 0.0, 0
2641, 660.0003032684326, 660.0076422691345, 162.25, 149.75, 1.9160584734641561, 0.5640172124393446, 145.427025, 135.265775, 6.018248512222663, 0, 0.5640172124393446, 0.25668195843716646, [0.25668196], 0.0, 0
2642, 660.2503111362457, 660.257627248764, 162.0, 149.5, 1.9120583513901181, 0.582017761772515, 145.22379999999998, 135.06255, 6.001247993408002, 0, 0.582017761772515, 0.2566822275717868, [0.25668223], 0.0, 0
2643, 660.5003032684326, 660.5108230113983, 162.0, 149.25, 1.9100582903530994, 0.5720174565874203, 145.22379999999998, 134.85932499999998, 5.992747734000672, 0, 0.5720174565874203, 0.25668602950894837, [0.25668603], 0.0, 0
2644, 660.7503106594086, 660.7579774856567, 161.75, 150.0, 1.9140584124271371, 0.5680173345133824, 145.02057499999998, 135.469, 6.009748252815333, 0, 0.5680173345133824, 0.25667854969725923, [0.25667855], 0.0, 0
2645, 661.0003185272217, 661.0079779624939, 161.75, 150.0, 1.9160584734641561, 0.5640172124393446, 145.02057499999998, 135.469, 6.018248512222663, 0, 0.5640172124393446, 0.2566751057080694, [0.25667511], 0.0, 0
2646, 661.2503111362457, 661.2578172683716, 162.25, 149.75, 1.9140584124271371, 0.5860178838465528, 145.427025, 135.265775, 6.009748252815333, 0, 0.5860178838465528, 0.2566829621460158, [0.25668296], 0.0, 0
2647, 661.5003106594086, 661.5078237056732, 162.25, 149.75, 1.9140584124271371, 0.5680173345133824, 145.427025, 135.265775, 6.009748252815333, 0, 0.5680173345133824, 0.25668686354402936, [0.25668686], 0.0, 0
2648, 661.7503142356873, 661.7576689720154, 162.0, 149.75, 1.9160584734641561, 0.5700173955504014, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5700173955504014, 0.25668325811497894, [0.25668326], 0.0, 0
2649, 662.0003132820129, 662.007782459259, 162.25, 149.5, 1.9180585345011751, 0.5660172734763634, 145.427025, 135.06255, 6.026748771629994, 0, 0.5660172734763634, 0.25668353065574223, [0.25668353], 0.0, 0
2650, 662.2503070831299, 662.2575271129608, 162.25, 150.0, 1.9140584124271371, 0.582017761772515, 145.427025, 135.469, 6.009748252815333, 0, 0.582017761772515, 0.2566876035225931, [0.2566876], 0.0, 0
2651, 662.500303030014, 662.5076773166656, 161.75, 149.25, 1.9160584734641561, 0.5660172734763634, 145.02057499999998, 134.85932499999998, 6.018248512222663, 0, 0.5660172734763634, 0.2566914152557551, [0.25669142], 0.0, 0
2652, 662.750319480896, 662.7578353881836, 161.75, 149.75, 1.9140584124271371, 0.5620171514023256, 145.02057499999998, 135.265775, 6.009748252815333, 0, 0.5620171514023256, 0.2566841174131689, [0.25668412], 0.0, 0
2653, 663.0003154277802, 663.0064039230347, 162.25, 150.0, 1.9080582293160804, 0.5600170903653066, 145.427025, 135.469, 5.984247474593341, 0, 0.5600170903653066, 0.2566880006914296, [0.256688], 0.0, 0
2654, 663.2503051757812, 663.2585883140564, 161.75, 150.0, 1.9140584124271371, 0.584017822809534, 145.02057499999998, 135.469, 6.009748252815333, 0, 0.584017822809534, 0.2566841542411069, [0.25668415], 0.0, 0
2655, 663.5003440380096, 663.5073862075806, 162.0, 149.25, 1.9160584734641561, 0.5620171514023256, 145.22379999999998, 134.85932499999998, 6.018248512222663, 0, 0.5620171514023256, 0.25667322553209004, [0.25667323], 0.0, 0
2656, 663.7503156661987, 663.7577800750732, 161.5, 149.75, 1.9160584734641561, 0.5580170293282877, 144.81734999999998, 135.265775, 6.018248512222663, 0, 0.5580170293282877, 0.25668486615758823, [0.25668487], 0.0, 0
2657, 664.0003108978271, 664.0076115131378, 162.0, 149.5, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5580170293282877, 0.25668887687816166, [0.25668888], 0.0, 0
2658, 664.2503066062927, 664.257622718811, 162.0, 149.75, 1.9140584124271371, 0.5740175176244393, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5740175176244393, 0.25668906212957765, [0.25668906], 0.0, 0
2659, 664.5003101825714, 664.5077488422394, 161.5, 149.5, 1.9160584734641561, 0.5600170903653066, 144.81734999999998, 135.06255, 6.018248512222663, 0, 0.5600170903653066, 0.2566891760923582, [0.25668918], 0.0, 0
2660, 664.7503144741058, 664.7578070163727, 161.5, 149.75, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 135.265775, 6.009748252815333, 0, 0.5620171514023256, 0.2566856713172605, [0.25668567], 0.0, 0
2661, 665.0003113746643, 665.006573677063, 161.5, 150.0, 1.9080582293160804, 0.5640172124393446, 144.81734999999998, 135.469, 5.984247474593341, 0, 0.5640172124393446, 0.2566895679362098, [0.25668957], 0.0, 0
2662, 665.2501227855682, 665.2577002048492, 162.0, 149.75, 1.8980579241309856, 0.5760175786614582, 145.22379999999998, 135.265775, 5.941746177556689, 0, 0.5760175786614582, 0.25668572245430354, [0.25668572], 0.0, 0
2663, 665.5003118515015, 665.5077550411224, 162.25, 149.5, 1.9160584734641561, 0.5640172124393446, 145.427025, 135.06255, 6.018248512222663, 0, 0.5640172124393446, 0.2566740967069414, [0.2566741], 0.0, 0
2664, 665.7503206729889, 665.7578337192535, 162.0, 149.5, 1.9160584734641561, 0.5640172124393446, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5640172124393446, 0.2566561175654165, [0.25665612], 0.0, 0
2665, 666.0003213882446, 666.0077810287476, 161.75, 149.75, 1.9160584734641561, 0.5660172734763634, 145.02057499999998, 135.265775, 6.018248512222663, 0, 0.5660172734763634, 0.25669040574911506, [0.25669041], 0.0, 0
2666, 666.2503089904785, 666.2575390338898, 162.0, 149.0, 1.9140584124271371, 0.5740175176244393, 145.22379999999998, 134.65609999999998, 6.009748252815333, 0, 0.5740175176244393, 0.256690669020017, [0.25669067], 0.0, 0
2667, 666.5003044605255, 666.5076806545258, 161.75, 149.5, 1.9160584734641561, 0.5660172734763634, 145.02057499999998, 135.06255, 6.018248512222663, 0, 0.5660172734763634, 0.25669074148370896, [0.25669074], 0.0, 0
2668, 666.7502992153168, 666.7578275203705, 161.75, 149.25, 1.9120583513901181, 0.5600170903653066, 145.02057499999998, 134.85932499999998, 6.001247993408002, 0, 0.5600170903653066, 0.25668726089672944, [0.25668726], 0.0, 0
2669, 667.0003364086151, 667.0068147182465, 161.75, 149.75, 1.9120583513901181, 0.5620171514023256, 145.02057499999998, 135.265775, 6.001247993408002, 0, 0.5620171514023256, 0.2566910706325807, [0.25669107], 0.0, 0
2670, 667.2503006458282, 667.257134437561, 162.0, 149.25, 1.8880576189458909, 0.5680173345133824, 145.22379999999998, 134.85932499999998, 5.899244880520036, 0, 0.5680173345133824, 0.25668370383616335, [0.2566837], 0.0, 0
2671, 667.5003113746643, 667.507833480835, 161.75, 149.75, 1.9140584124271371, 0.5640172124393446, 145.02057499999998, 135.265775, 6.009748252815333, 0, 0.5640172124393446, 0.2566828368308336, [0.25668284], 0.0, 0
2672, 667.7500975131989, 667.7575290203094, 161.5, 150.0, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 135.469, 5.95874669637135, 0, 0.5660172734763634, 0.25663869657298477, [0.2566387], 0.0, 0
2673, 668.0003173351288, 668.0077633857727, 161.75, 150.0, 1.9140584124271371, 0.5660172734763634, 145.02057499999998, 135.469, 6.009748252815333, 0, 0.5660172734763634, 0.25668757133575326, [0.25668757], 0.0, 0
2674, 668.2503125667572, 668.2576396465302, 162.25, 149.5, 1.9140584124271371, 0.5660172734763634, 145.427025, 135.06255, 6.009748252815333, 0, 0.5660172734763634, 0.2566656689354616, [0.25666567], 0.0, 0
2675, 668.5003066062927, 668.5083153247833, 162.0, 149.75, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5600170903653066, 0.2566885100383658, [0.25668851], 0.0, 0
2676, 668.750326871872, 668.7609162330627, 162.0, 149.5, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5600170903653066, 0.25668888542859847, [0.25668889], 0.0, 0
2677, 669.0003273487091, 669.0077044963837, 162.0, 149.5, 1.9140584124271371, 0.5600170903653066, 145.22379999999998, 135.06255, 6.009748252815333, 0, 0.5600170903653066, 0.25669284743360166, [0.25669285], 0.0, 0
2678, 669.2503306865692, 669.2576725482941, 162.25, 149.75, 1.9140584124271371, 0.5600170903653066, 145.427025, 135.265775, 6.009748252815333, 0, 0.5600170903653066, 0.25669298678926467, [0.25669299], 0.0, 0
2679, 669.5003068447113, 669.5076777935028, 161.75, 149.5, 1.9160584734641561, 0.5620171514023256, 145.02057499999998, 135.06255, 6.018248512222663, 0, 0.5620171514023256, 0.25668940820570185, [0.25668941], 0.0, 0
2680, 669.7503197193146, 669.7577641010284, 162.25, 149.5, 1.9160584734641561, 0.5560169682912687, 145.427025, 135.06255, 6.018248512222663, 0, 0.5560169682912687, 0.2566896962442904, [0.2566897], 0.0, 0
2681, 670.0003125667572, 670.0076789855957, 161.75, 149.5, 1.9160584734641561, 0.5620171514023256, 145.02057499999998, 135.06255, 6.018248512222663, 0, 0.5620171514023256, 0.2566937129780271, [0.25669371], 0.0, 0
2682, 670.25031208992, 670.2576234340668, 161.5, 149.75, 1.9140584124271371, 0.5560169682912687, 144.81734999999998, 135.265775, 6.009748252815333, 0, 0.5560169682912687, 0.25669392162492954, [0.25669392], 0.0, 0
2683, 670.5003042221069, 670.5076191425323, 162.0, 150.25, 1.9180585345011751, 0.5580170293282877, 145.22379999999998, 135.672225, 6.026748771629994, 0, 0.5580170293282877, 0.25669405465588824, [0.25669405], 0.0, 0
2684, 670.75031042099, 670.7577149868011, 162.25, 149.25, 1.9140584124271371, 0.5580170293282877, 145.427025, 134.85932499999998, 6.009748252815333, 0, 0.5580170293282877, 0.25669064999443947, [0.25669065], 0.0, 0
2685, 671.0003197193146, 671.0077433586121, 162.25, 149.75, 1.9140584124271371, 0.5580170293282877, 145.427025, 135.265775, 6.009748252815333, 0, 0.5580170293282877, 0.25669827241819476, [0.25669827], 0.0, 0
2686, 671.2503039836884, 671.2576110363007, 162.25, 149.75, 1.9140584124271371, 0.5540169072542498, 145.427025, 135.265775, 6.009748252815333, 0, 0.5540169072542498, 0.2566909189651696, [0.25669092], 0.0, 0
2687, 671.5003054141998, 671.5076999664307, 162.0, 150.0, 1.9160584734641561, 0.5560169682912687, 145.22379999999998, 135.469, 6.018248512222663, 0, 0.5560169682912687, 0.2566911199389459, [0.25669112], 0.0, 0
2688, 671.7503123283386, 671.7577147483826, 161.75, 149.5, 1.9160584734641561, 0.5600170903653066, 145.02057499999998, 135.06255, 6.018248512222663, 0, 0.5600170903653066, 0.25669143346657464, [0.25669143], 0.0, 0
2689, 672.0003192424774, 672.0077602863312, 162.0, 149.5, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5580170293282877, 0.25669544086972707, [0.25669544], 0.0, 0
2690, 672.2503087520599, 672.2574923038483, 162.0, 149.75, 1.9140584124271371, 0.5500167851802118, 145.22379999999998, 135.265775, 6.009748252815333, 0, 0.5500167851802118, 0.25669566502567776, [0.25669567], 0.0, 0
2691, 672.5003039836884, 672.5076553821564, 161.5, 149.5, 1.9160584734641561, 0.5520168462172308, 144.81734999999998, 135.06255, 6.018248512222663, 0, 0.5520168462172308, 0.2566957966870973, [0.2566958], 0.0, 0
2692, 672.7503199577332, 672.7576847076416, 162.0, 149.5, 1.9160584734641561, 0.5500167851802118, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5500167851802118, 0.25669231485138866, [0.25669231], 0.0, 0
2693, 673.0003054141998, 673.0081338882446, 162.0, 149.25, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 134.85932499999998, 6.018248512222663, 0, 0.5580170293282877, 0.2566963237498001, [0.25669632], 0.0, 0
2694, 673.2503066062927, 673.2576901912689, 161.25, 149.5, 1.9140584124271371, 0.544016602069155, 144.61412499999997, 135.06255, 6.009748252815333, 0, 0.544016602069155, 0.2566965541192623, [0.25669655], 0.0, 0
2695, 673.5003080368042, 673.508052110672, 162.0, 149.75, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5580170293282877, 0.25669668650450106, [0.25669669], 0.0, 0
2696, 673.7503135204315, 673.7577185630798, 161.75, 150.0, 1.9160584734641561, 0.5540169072542498, 145.02057499999998, 135.469, 6.018248512222663, 0, 0.5540169072542498, 0.2566932086237692, [0.25669321], 0.0, 0
2697, 674.000321149826, 674.0077123641968, 162.0, 149.25, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 134.85932499999998, 6.018248512222663, 0, 0.5580170293282877, 0.2566972192875454, [0.25669722], 0.0, 0
2698, 674.2503082752228, 674.2575170993805, 161.75, 149.75, 1.9140584124271371, 0.5480167241431929, 145.02057499999998, 135.265775, 6.009748252815333, 0, 0.5480167241431929, 0.2566974532016104, [0.25669745], 0.0, 0
2699, 674.500305891037, 674.5075912475586, 162.0, 149.75, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5600170903653066, 0.2566975877912725, [0.25669759], 0.0, 0
2700, 674.7503142356873, 674.7577385902405, 162.25, 149.75, 1.9160584734641561, 0.5640172124393446, 145.427025, 135.265775, 6.018248512222663, 0, 0.5640172124393446, 0.25669411311720935, [0.25669411], 0.0, 0
2701, 675.0003147125244, 675.011307477951, 162.0, 149.75, 1.9160584734641561, 0.5560169682912687, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5560169682912687, 0.2566981261961345, [0.25669813], 0.0, 0
2702, 675.2503025531769, 675.2578544616699, 161.75, 149.0, 1.9140584124271371, 0.5540169072542498, 145.02057499999998, 134.65609999999998, 6.009748252815333, 0, 0.5540169072542498, 0.25669836313887373, [0.25669836], 0.0, 0
2703, 675.5003066062927, 675.5077106952667, 161.75, 149.75, 1.9160584734641561, 0.5620171514023256, 145.02057499999998, 135.265775, 6.018248512222663, 0, 0.5620171514023256, 0.25669850027055574, [0.2566985], 0.0, 0
2704, 675.7503201961517, 675.7576975822449, 161.75, 149.5, 1.9160584734641561, 0.5640172124393446, 145.02057499999998, 135.06255, 6.018248512222663, 0, 0.5640172124393446, 0.2566950285164751, [0.25669503], 0.0, 0
2705, 676.0003156661987, 676.0077369213104, 162.0, 149.5, 1.9160584734641561, 0.5660172734763634, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5660172734763634, 0.256699044210297, [0.25669904], 0.0, 0
2706, 676.2503116130829, 676.2576942443848, 161.75, 149.5, 1.9140584124271371, 0.5580170293282877, 145.02057499999998, 135.06255, 6.009748252815333, 0, 0.5580170293282877, 0.25669928400234454, [0.25669928], 0.0, 0
2707, 676.5003056526184, 676.507737159729, 161.75, 150.0, 1.9160584734641561, 0.5620171514023256, 145.02057499999998, 135.469, 6.018248512222663, 0, 0.5620171514023256, 0.25669942379145994, [0.25669942], 0.0, 0
2708, 676.7503073215485, 676.7577366828918, 162.0, 149.75, 1.9160584734641561, 0.5680173345133824, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5680173345133824, 0.2566959548417955, [0.25669595], 0.0, 0
2709, 677.0003077983856, 677.0076887607574, 162.0, 149.5, 1.9180585345011751, 0.5680173345133824, 145.22379999999998, 135.06255, 6.026748771629994, 0, 0.5680173345133824, 0.25669997321691795, [0.25669997], 0.0, 0
2710, 677.25031208992, 677.2577881813049, 162.25, 149.5, 1.9140584124271371, 0.5680173345133824, 145.427025, 135.06255, 6.009748252815333, 0, 0.5680173345133824, 0.25670030379511743, [0.2567003], 0.0, 0
2711, 677.5003063678741, 677.5076856613159, 162.0, 149.75, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5600170903653066, 0.2567041495041309, [0.25670415], 0.0, 0
2712, 677.7503173351288, 677.7577483654022, 162.25, 149.75, 1.9160584734641561, 0.5640172124393446, 145.427025, 135.265775, 6.018248512222663, 0, 0.5640172124393446, 0.2566968992715033, [0.2566969], 0.0, 0
2713, 678.0003192424774, 678.0077085494995, 162.0, 149.5, 1.9160584734641561, 0.5680173345133824, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5680173345133824, 0.25670091142188767, [0.25670091], 0.0, 0
2714, 678.2503101825714, 678.2577078342438, 162.0, 149.5, 1.9140584124271371, 0.5740175176244393, 145.22379999999998, 135.06255, 6.009748252815333, 0, 0.5740175176244393, 0.256701162525772, [0.25670116], 0.0, 0
2715, 678.5003056526184, 678.5079801082611, 162.25, 150.0, 1.9160584734641561, 0.5640172124393446, 145.427025, 135.469, 6.018248512222663, 0, 0.5640172124393446, 0.25670130550470915, [0.25670131], 0.0, 0
2716, 678.7503135204315, 678.7587261199951, 162.25, 149.75, 1.9180585345011751, 0.5680173345133824, 145.427025, 135.265775, 6.026748771629994, 0, 0.5680173345133824, 0.2566978425238844, [0.25669784], 0.0, 0
2717, 679.0003156661987, 679.007732629776, 162.25, 149.75, 1.9160584734641561, 0.5640172124393446, 145.427025, 135.265775, 6.018248512222663, 0, 0.5640172124393446, 0.2567019543663598, [0.25670195], 0.0, 0
2718, 679.2503087520599, 679.2616195678711, 161.75, 149.5, 1.9060581682790614, 0.5580170293282877, 145.02057499999998, 135.06255, 5.9757472151860105, 0, 0.5580170293282877, 0.2567059052230434, [0.25670591], 0.0, 0
2719, 679.5002989768982, 679.5077538490295, 162.25, 149.75, 1.9160584734641561, 0.5680173345133824, 145.427025, 135.265775, 6.018248512222663, 0, 0.5680173345133824, 0.25670191751138915, [0.25670192], 0.0, 0
2720, 679.7503063678741, 679.7578220367432, 162.0, 149.5, 1.9160584734641561, 0.5680173345133824, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5680173345133824, 0.2566836344125356, [0.25668363], 0.0, 0
2721, 680.00031208992, 680.0077645778656, 162.0, 149.75, 1.9160584734641561, 0.5660172734763634, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5660172734763634, 0.2567028032544627, [0.2567028], 0.0, 0
2722, 680.250307559967, 680.2577221393585, 162.0, 149.5, 1.9160584734641561, 0.5800177007354961, 145.22379999999998, 135.06255, 6.018248512222663, 0, 0.5800177007354961, 0.25670308706354916, [0.25670309], 0.0, 0
2723, 680.5003082752228, 680.5077564716339, 162.25, 149.0, 1.9160584734641561, 0.5680173345133824, 145.427025, 134.65609999999998, 6.018248512222663, 0, 0.5680173345133824, 0.2567033032391528, [0.2567033], 0.0, 0
2724, 680.7503106594086, 680.757755279541, 162.25, 150.0, 1.9160584734641561, 0.5740175176244393, 145.427025, 135.469, 6.018248512222663, 0, 0.5740175176244393, 0.25670355697511127, [0.25670356], 0.0, 0
2725, 681.0003182888031, 681.0077173709869, 162.0, 150.0, 1.9160584734641561, 0.5700173955504014, 145.22379999999998, 135.469, 6.018248512222663, 0, 0.5700173955504014, 0.2567037999302926, [0.2567038], 0.0, 0
2726, 681.2503070831299, 681.2575278282166, 162.25, 149.75, 1.9140584124271371, 0.582017761772515, 145.427025, 135.265775, 6.009748252815333, 0, 0.582017761772515, 0.2567040444787487, [0.25670404], 0.0, 0
2727, 681.5003080368042, 681.5078263282776, 162.0, 149.75, 1.9160584734641561, 0.5700173955504014, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5700173955504014, 0.2567042046765309, [0.2567042], 0.0, 0
2728, 681.75031208992, 681.7578082084656, 162.0, 149.75, 1.9160584734641561, 0.5740175176244393, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5740175176244393, 0.25670074539246457, [0.25670075], 0.0, 0
2729, 682.000314950943, 682.0077307224274, 162.0, 149.25, 1.9180585345011751, 0.5680173345133824, 145.22379999999998, 134.85932499999998, 6.026748771629994, 0, 0.5680173345133824, 0.2567047793700219, [0.25670478], 0.0, 0
2730, 682.2503082752228, 682.2575607299805, 161.75, 149.75, 1.9160584734641561, 0.5800177007354961, 145.02057499999998, 135.265775, 6.018248512222663, 0, 0.5800177007354961, 0.2567051219611578, [0.25670512], 0.0, 0
2731, 682.5003056526184, 682.5075883865356, 161.5, 149.25, 1.9180585345011751, 0.5680173345133824, 144.81734999999998, 134.85932499999998, 6.026748771629994, 0, 0.5680173345133824, 0.25670907005336474, [0.25670907], 0.0, 0
2732, 682.7503216266632, 682.7577908039093, 162.0, 149.75, 1.9160584734641561, 0.5680173345133824, 145.22379999999998, 135.265775, 6.018248512222663, 0, 0.5680173345133824, 0.2567056238711807, [0.25670562], 0.0, 0
