seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2949, 737.0003173351288, 737.0074508190155, 162.5, 150.0, 1.9220586565752127, 0.5660172734763634, 145.63025, 135.469, 6.043749290444654, 6.036665740938545, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
2950, 737.2503097057343, 737.2573063373566, 162.25, 149.25, 1.920058595538194, 0.5580170293282877, 145.427025, 134.85932499999998, 6.035249031037324, 6.03631156346324, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
2951, 737.500322341919, 737.507666349411, 162.5, 150.0, 1.920058595538194, 0.5580170293282877, 145.63025, 135.469, 6.035249031037324, 6.03631156346324, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
2952, 737.7529723644257, 737.7633202075958, 161.75, 150.0, 1.9160584734641561, 0.5560169682912687, 145.02057499999998, 135.469, 6.018248512222663, 6.036665740938545, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
2953, 738.0003178119659, 738.0076088905334, 162.25, 149.75, 1.9240587176122317, 0.5700173955504014, 145.427025, 135.265775, 6.052249549851985, 6.035603208512629, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
2954, 738.2503128051758, 738.2573714256287, 161.75, 150.0, 1.920058595538194, 0.5600170903653066, 145.02057499999998, 135.469, 6.035249031037324, 6.035957385987935, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
2955, 738.5003206729889, 738.5076923370361, 162.0, 150.25, 1.9220586565752127, 0.5620171514023256, 145.22379999999998, 135.672225, 6.043749290444654, 6.035957385987935, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
2956, 738.7503154277802, 738.7575187683105, 162.25, 149.5, 1.9240587176122317, 0.5660172734763634, 145.427025, 135.06255, 6.052249549851985, 6.036311563463241, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
2957, 739.0003168582916, 739.0075447559357, 161.75, 149.75, 1.9220586565752127, 0.5700173955504014, 145.02057499999998, 135.265775, 6.043749290444654, 6.036665740938546, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
2958, 739.2503108978271, 739.2571218013763, 162.0, 149.75, 1.920058595538194, 0.5700173955504014, 145.22379999999998, 135.265775, 6.035249031037324, 6.0370199184138515, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
2959, 739.5003244876862, 739.5084180831909, 162.25, 149.5, 1.920058595538194, 0.5640172124393446, 145.427025, 135.06255, 6.035249031037324, 6.0380824508397675, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
2960, 739.7501230239868, 739.7567405700684, 162.25, 149.75, 1.9160584734641561, 0.5660172734763634, 145.427025, 135.265775, 6.018248512222663, 6.0380824508397675, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
2961, 740.0003139972687, 740.0075824260712, 161.75, 149.75, 1.9220586565752127, 0.5620171514023256, 145.02057499999998, 135.265775, 6.043749290444654, 6.0370199184138515, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
2962, 740.2503082752228, 740.2573487758636, 161.75, 149.5, 1.9180585345011751, 0.5680173345133824, 145.02057499999998, 135.06255, 6.026748771629994, 6.0370199184138515, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
2963, 740.5003175735474, 740.5075252056122, 161.75, 149.75, 1.920058595538194, 0.5640172124393446, 145.02057499999998, 135.265775, 6.035249031037324, 6.0370199184138515, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
2964, 740.750322341919, 740.757554769516, 161.75, 149.5, 1.9220586565752127, 0.5680173345133824, 145.02057499999998, 135.06255, 6.043749290444654, 6.0370199184138515, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
2965, 741.000319480896, 741.0074882507324, 162.0, 149.75, 1.9220586565752127, 0.5640172124393446, 145.22379999999998, 135.265775, 6.043749290444654, 6.0370199184138515, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
2966, 741.2503068447113, 741.2573647499084, 162.5, 149.5, 1.920058595538194, 0.5740175176244393, 145.63025, 135.06255, 6.035249031037324, 6.037374095889156, 0.5740175176244393, 0.33085742774875726, [0.33085743], 0.0, 2
2967, 741.5003387928009, 741.5075678825378, 162.5, 149.5, 1.9220586565752127, 0.5720174565874203, 145.63025, 135.06255, 6.043749290444654, 6.037374095889157, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
2968, 741.7503135204315, 741.7575271129608, 162.0, 150.0, 1.9240587176122317, 0.5640172124393446, 145.22379999999998, 135.469, 6.052249549851985, 6.037728273364462, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
2969, 742.0002837181091, 742.0102632045746, 162.5, 150.0, 1.9180585345011751, 0.5660172734763634, 145.63025, 135.469, 6.026748771629994, 6.0380824508397675, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
2970, 742.2503037452698, 742.2575120925903, 162.5, 150.25, 1.920058595538194, 0.5700173955504014, 145.63025, 135.672225, 6.035249031037324, 6.037728273364462, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
2971, 742.5003213882446, 742.50750207901, 162.0, 149.0, 1.920058595538194, 0.5720174565874203, 145.22379999999998, 134.65609999999998, 6.035249031037324, 6.037728273364462, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
2972, 742.7503190040588, 742.757533788681, 161.5, 150.0, 1.9220586565752127, 0.5720174565874203, 144.81734999999998, 135.469, 6.043749290444654, 6.038082450839767, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
2973, 743.0003154277802, 743.0075440406799, 162.25, 149.25, 1.9240587176122317, 0.5660172734763634, 145.427025, 134.85932499999998, 6.052249549851985, 6.038082450839767, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
2974, 743.2503061294556, 743.2573244571686, 162.25, 150.25, 1.920058595538194, 0.5780176396984771, 145.427025, 135.672225, 6.035249031037324, 6.038436628315073, 0.5780176396984771, 0.33085742774875726, [0.33085743], 0.0, 2
2975, 743.5003175735474, 743.507807970047, 162.0, 149.75, 1.920058595538194, 0.5720174565874203, 145.22379999999998, 135.265775, 6.035249031037324, 6.038436628315073, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
2976, 743.7503132820129, 743.7575733661652, 162.25, 149.75, 1.9220586565752127, 0.5640172124393446, 145.427025, 135.265775, 6.043749290444654, 6.038436628315073, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
2977, 744.0001718997955, 744.0073592662811, 161.75, 150.0, 1.9240587176122317, 0.5680173345133824, 145.02057499999998, 135.469, 6.052249549851985, 6.0394991607409905, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
2978, 744.2503097057343, 744.2575075626373, 162.25, 149.75, 1.9220586565752127, 0.5760175786614582, 145.427025, 135.265775, 6.043749290444654, 6.0394991607409905, 0.5760175786614582, 0.33085742774875726, [0.33085743], 0.0, 2
2979, 744.500328540802, 744.5075199604034, 162.0, 149.25, 1.9220586565752127, 0.5700173955504014, 145.22379999999998, 134.85932499999998, 6.043749290444654, 6.039853338216294, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
2980, 744.7503139972687, 744.7575836181641, 162.0, 149.75, 1.9240587176122317, 0.5620171514023256, 145.22379999999998, 135.265775, 6.052249549851985, 6.039853338216294, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
2981, 745.0003123283386, 745.0074977874756, 161.75, 149.25, 1.9240587176122317, 0.5620171514023256, 145.02057499999998, 134.85932499999998, 6.052249549851985, 6.039853338216296, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
2982, 745.2503116130829, 745.2572922706604, 162.0, 149.75, 1.9220586565752127, 0.5740175176244393, 145.22379999999998, 135.265775, 6.043749290444654, 6.040207515691601, 0.5740175176244393, 0.33085742774875726, [0.33085743], 0.0, 2
2983, 745.5003170967102, 745.5075554847717, 162.5, 149.75, 1.920058595538194, 0.5720174565874203, 145.63025, 135.265775, 6.035249031037324, 6.040561693166905, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
2984, 745.7503204345703, 745.7574710845947, 162.5, 150.25, 1.9240587176122317, 0.5660172734763634, 145.63025, 135.672225, 6.052249549851985, 6.040561693166905, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
2985, 746.000321149826, 746.0076200962067, 162.25, 149.75, 1.9240587176122317, 0.5680173345133824, 145.427025, 135.265775, 6.052249549851985, 6.041978403068128, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
2986, 746.2503089904785, 746.2573857307434, 162.0, 149.25, 1.920058595538194, 0.5780176396984771, 145.22379999999998, 134.85932499999998, 6.035249031037324, 6.042332580543433, 0.5780176396984771, 0.33085742774875726, [0.33085743], 0.0, 2
2987, 746.5003180503845, 746.5075402259827, 162.0, 150.0, 1.920058595538194, 0.5720174565874203, 145.22379999999998, 135.469, 6.035249031037324, 6.042686758018738, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
2988, 746.7503089904785, 746.7575733661652, 162.0, 149.75, 1.9220586565752127, 0.5620171514023256, 145.22379999999998, 135.265775, 6.043749290444654, 6.042686758018738, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
2989, 747.00031208992, 747.0075385570526, 161.5, 150.0, 1.9220586565752127, 0.5700173955504014, 144.81734999999998, 135.469, 6.043749290444654, 6.042686758018738, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
2990, 747.2503085136414, 747.2572853565216, 162.25, 149.75, 1.920058595538194, 0.5720174565874203, 145.427025, 135.265775, 6.035249031037324, 6.042686758018738, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
2991, 747.5003185272217, 747.5075087547302, 162.25, 149.5, 1.9180585345011751, 0.5740175176244393, 145.427025, 135.06255, 6.026748771629994, 6.042686758018738, 0.5740175176244393, 0.33085742774875726, [0.33085743], 0.0, 2
2992, 747.7503132820129, 747.7583014965057, 162.25, 149.75, 1.9220586565752127, 0.5640172124393446, 145.427025, 135.265775, 6.043749290444654, 6.041978403068128, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
2993, 748.0003118515015, 748.0075588226318, 162.0, 150.0, 1.9220586565752127, 0.5680173345133824, 145.22379999999998, 135.469, 6.043749290444654, 6.041624225592822, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
2994, 748.2501428127289, 748.2578427791595, 162.0, 149.75, 1.9140584124271371, 0.5720174565874203, 145.22379999999998, 135.265775, 6.009748252815333, 6.042332580543433, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
2995, 748.5003142356873, 748.5078246593475, 162.0, 150.25, 1.920058595538194, 0.5700173955504014, 145.22379999999998, 135.672225, 6.035249031037324, 6.041270048117515, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
2996, 748.7503130435944, 748.7575418949127, 162.25, 150.0, 1.9220586565752127, 0.5680173345133824, 145.427025, 135.469, 6.043749290444654, 6.041270048117517, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
2997, 749.0003199577332, 749.0074939727783, 161.75, 149.5, 1.9240587176122317, 0.5620171514023256, 145.02057499999998, 135.06255, 6.052249549851985, 6.041270048117517, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
2998, 749.2503089904785, 749.2573294639587, 161.75, 150.0, 1.9220586565752127, 0.5660172734763634, 145.02057499999998, 135.469, 6.043749290444654, 6.041270048117517, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
2999, 749.5003175735474, 749.5075521469116, 162.25, 149.5, 1.920058595538194, 0.5660172734763634, 145.427025, 135.06255, 6.035249031037324, 6.041624225592822, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3000, 749.7503123283386, 749.7574977874756, 162.25, 149.5, 1.9240587176122317, 0.5660172734763634, 145.427025, 135.06255, 6.052249549851985, 6.041624225592822, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3001, 750.0003247261047, 750.0074977874756, 162.25, 150.0, 1.9240587176122317, 0.5660172734763634, 145.427025, 135.469, 6.052249549851985, 6.041978403068128, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3002, 750.2503085136414, 750.2574963569641, 162.5, 149.75, 1.920058595538194, 0.5620171514023256, 145.63025, 135.265775, 6.035249031037324, 6.041978403068128, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3003, 750.5003178119659, 750.5076198577881, 162.25, 150.25, 1.9240587176122317, 0.5640172124393446, 145.427025, 135.672225, 6.052249549851985, 6.041624225592822, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3004, 750.7503142356873, 750.7575385570526, 162.5, 150.0, 1.9240587176122317, 0.5620171514023256, 145.63025, 135.469, 6.052249549851985, 6.041978403068128, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3005, 751.0003168582916, 751.0075521469116, 162.0, 150.0, 1.9240587176122317, 0.5680173345133824, 145.22379999999998, 135.469, 6.052249549851985, 6.041978403068128, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
3006, 751.2503068447113, 751.2572815418243, 162.0, 149.75, 1.9220586565752127, 0.5620171514023256, 145.22379999999998, 135.265775, 6.043749290444654, 6.041978403068128, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3007, 751.5003151893616, 751.5075104236603, 162.5, 150.5, 1.920058595538194, 0.5620171514023256, 145.63025, 135.87545, 6.035249031037324, 6.041978403068128, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3008, 751.7503070831299, 751.7574136257172, 162.0, 150.25, 1.9240587176122317, 0.5640172124393446, 145.22379999999998, 135.672225, 6.052249549851985, 6.041978403068128, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3009, 752.0003147125244, 752.0074489116669, 162.25, 150.0, 1.9240587176122317, 0.5640172124393446, 145.427025, 135.469, 6.052249549851985, 6.041978403068128, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3010, 752.2503054141998, 752.2572638988495, 162.25, 149.75, 1.9220586565752127, 0.5600170903653066, 145.427025, 135.265775, 6.043749290444654, 6.041978403068128, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3011, 752.5003089904785, 752.5075390338898, 162.25, 149.75, 1.9220586565752127, 0.5620171514023256, 145.427025, 135.265775, 6.043749290444654, 6.042332580543433, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3012, 752.7503168582916, 752.7575755119324, 162.5, 150.25, 1.9240587176122317, 0.5620171514023256, 145.63025, 135.672225, 6.052249549851985, 6.042686758018738, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3013, 753.0003170967102, 753.007580280304, 162.5, 150.0, 1.9260587786492507, 0.5660172734763634, 145.63025, 135.469, 6.060749809259315, 6.0430409354940435, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3014, 753.2503087520599, 753.2572972774506, 162.25, 150.0, 1.9240587176122317, 0.5600170903653066, 145.427025, 135.469, 6.052249549851985, 6.043749290444654, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3015, 753.5003137588501, 753.5077452659607, 162.5, 150.25, 1.9220586565752127, 0.5540169072542498, 145.63025, 135.672225, 6.043749290444654, 6.044457645395266, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3016, 753.7501695156097, 753.7572455406189, 162.25, 150.0, 1.9260587786492507, 0.5660172734763634, 145.427025, 135.469, 6.060749809259315, 6.045166000345876, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3017, 754.0003206729889, 754.0077252388, 162.25, 150.0, 1.9240587176122317, 0.5620171514023256, 145.427025, 135.469, 6.052249549851985, 6.045874355296487, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3018, 754.2503077983856, 754.2572867870331, 162.5, 149.75, 1.9220586565752127, 0.5580170293282877, 145.63025, 135.265775, 6.043749290444654, 6.046228532771792, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3019, 754.5002987384796, 754.5067822933197, 162.5, 150.25, 1.9220586565752127, 0.5560169682912687, 145.63025, 135.672225, 6.043749290444654, 6.047645242673014, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3020, 754.750307559967, 754.7575106620789, 162.5, 150.0, 1.9260587786492507, 0.5660172734763634, 145.63025, 135.469, 6.060749809259315, 6.04799942014832, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3021, 755.0003144741058, 755.0074760913849, 162.0, 149.75, 1.9240587176122317, 0.5640172124393446, 145.22379999999998, 135.265775, 6.052249549851985, 6.04870777509893, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3022, 755.2503068447113, 755.257256269455, 162.25, 150.25, 1.9240587176122317, 0.5540169072542498, 145.427025, 135.672225, 6.052249549851985, 6.04870777509893, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3023, 755.5003185272217, 755.5075178146362, 162.5, 150.0, 1.9220586565752127, 0.5480167241431929, 145.63025, 135.469, 6.043749290444654, 6.0490619525742355, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3024, 755.7503199577332, 755.7578258514404, 161.75, 150.25, 1.9240587176122317, 0.5700173955504014, 145.02057499999998, 135.672225, 6.052249549851985, 6.049416130049541, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
3025, 756.0003445148468, 756.0075452327728, 162.25, 149.25, 1.9240587176122317, 0.5580170293282877, 145.427025, 134.85932499999998, 6.052249549851985, 6.049416130049541, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3026, 756.2503070831299, 756.2572999000549, 162.25, 149.5, 1.9220586565752127, 0.5480167241431929, 145.427025, 135.06255, 6.043749290444654, 6.049416130049541, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3027, 756.5025050640106, 756.5139906406403, 162.25, 150.25, 1.9180585345011751, 0.5500167851802118, 145.427025, 135.672225, 6.026748771629994, 6.049770307524846, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3028, 756.7503144741058, 756.7575693130493, 162.5, 149.75, 1.9240587176122317, 0.5560169682912687, 145.63025, 135.265775, 6.052249549851985, 6.04870777509893, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3029, 757.0003180503845, 757.0074369907379, 161.75, 149.75, 1.9240587176122317, 0.5600170903653066, 145.02057499999998, 135.265775, 6.052249549851985, 6.04870777509893, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3030, 757.2503051757812, 757.2572863101959, 162.5, 149.75, 1.9240587176122317, 0.5480167241431929, 145.63025, 135.265775, 6.052249549851985, 6.04870777509893, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3031, 757.5003199577332, 757.5074908733368, 162.0, 150.0, 1.9240587176122317, 0.5500167851802118, 145.22379999999998, 135.469, 6.052249549851985, 6.049061952574237, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3032, 757.7503092288971, 757.75745677948, 162.5, 150.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 135.469, 6.060749809259315, 6.049770307524848, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3033, 758.0003173351288, 758.0075261592865, 162.25, 149.75, 1.9240587176122317, 0.5640172124393446, 145.427025, 135.265775, 6.052249549851985, 6.050124485000151, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3034, 758.2503039836884, 758.2572641372681, 162.25, 149.5, 1.9240587176122317, 0.5540169072542498, 145.427025, 135.06255, 6.052249549851985, 6.050124485000151, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3035, 758.500344991684, 758.5078277587891, 162.25, 150.0, 1.9220586565752127, 0.5460166631061739, 145.427025, 135.469, 6.043749290444654, 6.0504786624754585, 0.5460166631061739, 0.33085742774875726, [0.33085743], 0.0, 2
3036, 758.7503068447113, 758.7577285766602, 162.25, 149.75, 1.9260587786492507, 0.5560169682912687, 145.427025, 135.265775, 6.060749809259315, 6.0504786624754585, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3037, 759.0003139972687, 759.0074560642242, 162.5, 149.75, 1.9240587176122317, 0.5580170293282877, 145.63025, 135.265775, 6.052249549851985, 6.050832839950762, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3038, 759.2503056526184, 759.2572643756866, 162.75, 149.5, 1.9240587176122317, 0.5480167241431929, 145.833475, 135.06255, 6.052249549851985, 6.0504786624754585, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3039, 759.5003151893616, 759.5075716972351, 162.0, 150.25, 1.9240587176122317, 0.5500167851802118, 145.22379999999998, 135.672225, 6.052249549851985, 6.050478662475457, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3040, 759.7503161430359, 759.7574994564056, 162.5, 149.5, 1.9240587176122317, 0.5540169072542498, 145.63025, 135.06255, 6.052249549851985, 6.050832839950762, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3041, 760.0003156661987, 760.0074849128723, 162.0, 150.0, 1.9240587176122317, 0.5580170293282877, 145.22379999999998, 135.469, 6.052249549851985, 6.0504786624754585, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3042, 760.2503092288971, 760.2573149204254, 162.0, 149.25, 1.9240587176122317, 0.5460166631061739, 145.22379999999998, 134.85932499999998, 6.052249549851985, 6.0504786624754585, 0.5460166631061739, 0.33085742774875726, [0.33085743], 0.0, 2
3043, 760.5003180503845, 760.5074551105499, 162.0, 150.0, 1.9240587176122317, 0.544016602069155, 145.22379999999998, 135.469, 6.052249549851985, 6.050832839950762, 0.544016602069155, 0.33085742774875726, [0.33085743], 0.0, 2
3044, 760.7533402442932, 760.763608455658, 162.5, 149.5, 1.9220586565752127, 0.5600170903653066, 145.63025, 135.06255, 6.043749290444654, 6.051187017426069, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3045, 761.0003142356873, 761.0075736045837, 162.5, 150.25, 1.9240587176122317, 0.5560169682912687, 145.63025, 135.672225, 6.052249549851985, 6.0504786624754585, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3046, 761.2503063678741, 761.2572917938232, 162.5, 149.5, 1.9240587176122317, 0.5480167241431929, 145.63025, 135.06255, 6.052249549851985, 6.0504786624754585, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3047, 761.5003154277802, 761.5075118541718, 162.5, 150.0, 1.9240587176122317, 0.5500167851802118, 145.63025, 135.469, 6.052249549851985, 6.050478662475457, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3048, 761.7503101825714, 761.7573952674866, 162.0, 149.5, 1.9260587786492507, 0.5560169682912687, 145.22379999999998, 135.06255, 6.060749809259315, 6.050832839950762, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3049, 762.0003178119659, 762.0074987411499, 162.5, 150.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 135.469, 6.060749809259315, 6.051187017426069, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3050, 762.2503061294556, 762.2573075294495, 162.25, 150.0, 1.9240587176122317, 0.5460166631061739, 145.427025, 135.469, 6.052249549851985, 6.051541194901374, 0.5460166631061739, 0.33085742774875726, [0.33085743], 0.0, 2
3051, 762.5003154277802, 762.5076596736908, 162.5, 150.25, 1.9260587786492507, 0.5500167851802118, 145.63025, 135.672225, 6.060749809259315, 6.05189537237668, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3052, 762.7503216266632, 762.7575693130493, 162.25, 150.0, 1.9240587176122317, 0.5520168462172308, 145.427025, 135.469, 6.052249549851985, 6.053312082277901, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3053, 763.0003159046173, 763.0075881481171, 161.75, 150.0, 1.9260587786492507, 0.5560169682912687, 145.02057499999998, 135.469, 6.060749809259315, 6.053312082277902, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3054, 763.2503082752228, 763.2573742866516, 161.75, 149.75, 1.9240587176122317, 0.5500167851802118, 145.02057499999998, 135.265775, 6.052249549851985, 6.053666259753207, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3055, 763.5003168582916, 763.5076906681061, 162.25, 150.0, 1.9240587176122317, 0.5520168462172308, 145.427025, 135.469, 6.052249549851985, 6.053666259753207, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3056, 763.7503142356873, 763.7574820518494, 162.25, 149.75, 1.9240587176122317, 0.5580170293282877, 145.427025, 135.265775, 6.052249549851985, 6.053666259753207, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3057, 764.0003132820129, 764.0076847076416, 162.5, 149.5, 1.9260587786492507, 0.5620171514023256, 145.63025, 135.06255, 6.060749809259315, 6.053312082277902, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3058, 764.2503035068512, 764.2572693824768, 162.5, 149.75, 1.9240587176122317, 0.5500167851802118, 145.63025, 135.265775, 6.052249549851985, 6.053666259753207, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3059, 764.5003316402435, 764.5080666542053, 162.5, 150.0, 1.9100582903530994, 0.5480167241431929, 145.63025, 135.469, 5.992747734000672, 6.053666259753207, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3060, 764.7503209114075, 764.7576999664307, 162.5, 149.5, 1.9140584124271371, 0.5520168462172308, 145.63025, 135.06255, 6.009748252815333, 6.051541194901374, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3061, 765.0003633499146, 765.0084407329559, 162.0, 150.0, 1.9100582903530994, 0.5580170293282877, 145.22379999999998, 135.469, 5.992747734000672, 6.049416130049541, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3062, 765.2503185272217, 765.2563714981079, 162.25, 149.75, 1.9180585345011751, 0.5520168462172308, 145.427025, 135.265775, 6.026748771629994, 6.046936887722403, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3063, 765.5003144741058, 765.5075907707214, 162.0, 149.75, 1.9220586565752127, 0.5500167851802118, 145.22379999999998, 135.265775, 6.043749290444654, 6.045874355296488, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3064, 765.7503209114075, 765.7575232982635, 162.25, 150.0, 1.9260587786492507, 0.5580170293282877, 145.427025, 135.469, 6.060749809259315, 6.045520177821182, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3065, 766.0003170967102, 766.0075490474701, 162.25, 149.75, 1.9260587786492507, 0.5540169072542498, 145.427025, 135.265775, 6.060749809259315, 6.045874355296488, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3066, 766.2503235340118, 766.2573201656342, 162.25, 149.5, 1.9220586565752127, 0.5520168462172308, 145.427025, 135.06255, 6.043749290444654, 6.046228532771792, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3067, 766.5002653598785, 766.5074563026428, 162.5, 149.75, 1.9220586565752127, 0.5500167851802118, 145.63025, 135.265775, 6.043749290444654, 6.045874355296488, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3068, 766.750305891037, 766.7574942111969, 162.25, 149.5, 1.9260587786492507, 0.5540169072542498, 145.427025, 135.06255, 6.060749809259315, 6.045520177821182, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3069, 767.000684261322, 767.0076966285706, 162.25, 150.25, 1.9160584734641561, 0.5580170293282877, 145.427025, 135.672225, 6.018248512222663, 6.046228532771792, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3070, 767.2503101825714, 767.2575290203094, 162.25, 149.75, 1.9240587176122317, 0.5560169682912687, 145.427025, 135.265775, 6.052249549851985, 6.044811822870571, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3071, 767.5003099441528, 767.5063750743866, 162.25, 149.75, 1.9160584734641561, 0.5520168462172308, 145.427025, 135.265775, 6.018248512222663, 6.044811822870571, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3072, 767.7503135204315, 767.7575311660767, 162.25, 150.0, 1.9260587786492507, 0.5540169072542498, 145.427025, 135.469, 6.060749809259315, 6.043395112969349, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3073, 768.0003206729889, 768.0075440406799, 162.25, 149.75, 1.9160584734641561, 0.5560169682912687, 145.427025, 135.265775, 6.018248512222663, 6.04339511296935, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3074, 768.2503049373627, 768.2573280334473, 162.25, 149.75, 1.9240587176122317, 0.5560169682912687, 145.427025, 135.265775, 6.052249549851985, 6.041624225592822, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3075, 768.5003185272217, 768.5076587200165, 162.5, 150.0, 1.9220586565752127, 0.5600170903653066, 145.63025, 135.469, 6.043749290444654, 6.041624225592822, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3076, 768.7503187656403, 768.7574882507324, 162.25, 150.0, 1.9260587786492507, 0.5560169682912687, 145.427025, 135.469, 6.060749809259315, 6.04091587064221, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3077, 769.0003154277802, 769.0079321861267, 162.75, 149.75, 1.9120583513901181, 0.5600170903653066, 145.833475, 135.265775, 6.001247993408002, 6.041270048117517, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3078, 769.2503135204315, 769.2569997310638, 162.5, 149.75, 1.9140584124271371, 0.5600170903653066, 145.63025, 135.265775, 6.009748252815333, 6.038790805790377, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3079, 769.5003185272217, 769.5076162815094, 163.0, 150.25, 1.9220586565752127, 0.5580170293282877, 146.0367, 135.672225, 6.043749290444654, 6.0370199184138515, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3080, 769.7503185272217, 769.7574684619904, 162.5, 149.75, 1.9260587786492507, 0.5620171514023256, 145.63025, 135.265775, 6.060749809259315, 6.036665740938545, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3081, 770.0003113746643, 770.0075051784515, 162.25, 149.75, 1.9260587786492507, 0.5580170293282877, 145.427025, 135.265775, 6.060749809259315, 6.0370199184138515, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3082, 770.2503070831299, 770.2573335170746, 162.25, 149.75, 1.9240587176122317, 0.5520168462172308, 145.427025, 135.265775, 6.052249549851985, 6.037019918413851, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3083, 770.5003173351288, 770.5075347423553, 162.0, 150.0, 1.9260587786492507, 0.5600170903653066, 145.22379999999998, 135.469, 6.060749809259315, 6.0370199184138515, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3084, 770.7503135204315, 770.7574846744537, 162.0, 150.0, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 135.469, 6.069250068666646, 6.039853338216294, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3085, 771.0003170967102, 771.0077755451202, 162.5, 150.0, 1.9260587786492507, 0.5620171514023256, 145.63025, 135.469, 6.060749809259315, 6.042332580543433, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3086, 771.2503037452698, 771.2609922885895, 162.0, 150.25, 1.9180585345011751, 0.5580170293282877, 145.22379999999998, 135.672225, 6.026748771629994, 6.045166000345876, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3087, 771.5003116130829, 771.5075731277466, 162.25, 149.75, 1.9240587176122317, 0.5560169682912687, 145.427025, 135.265775, 6.052249549851985, 6.045166000345876, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3088, 771.7503139972687, 771.7563734054565, 162.25, 149.75, 1.9220586565752127, 0.5620171514023256, 145.427025, 135.265775, 6.043749290444654, 6.045520177821182, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3089, 772.0003142356873, 772.0075597763062, 161.75, 149.75, 1.9240587176122317, 0.5600170903653066, 145.02057499999998, 135.265775, 6.052249549851985, 6.044811822870571, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3090, 772.2503094673157, 772.2573394775391, 162.0, 150.0, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 135.469, 6.060749809259315, 6.044457645395266, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3091, 772.5003173351288, 772.5075430870056, 162.0, 150.0, 1.9260587786492507, 0.5560169682912687, 145.22379999999998, 135.469, 6.060749809259315, 6.045166000345876, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3092, 772.7503225803375, 772.7576365470886, 162.5, 150.0, 1.9260587786492507, 0.5620171514023256, 145.63025, 135.469, 6.060749809259315, 6.045874355296488, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3093, 773.0003163814545, 773.00750207901, 162.0, 150.0, 1.9240587176122317, 0.5640172124393446, 145.22379999999998, 135.469, 6.052249549851985, 6.045874355296488, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3094, 773.2503278255463, 773.2573654651642, 162.25, 150.25, 1.9260587786492507, 0.5640172124393446, 145.427025, 135.672225, 6.060749809259315, 6.047291065197709, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3095, 773.5003111362457, 773.5075798034668, 162.0, 149.75, 1.9240587176122317, 0.5580170293282877, 145.22379999999998, 135.265775, 6.052249549851985, 6.047645242673014, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3096, 773.750232219696, 773.7574532032013, 162.0, 149.75, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 135.265775, 6.060749809259315, 6.0490619525742355, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3097, 774.0003175735474, 774.0075833797455, 161.75, 150.0, 1.9280588396862697, 0.5640172124393446, 145.02057499999998, 135.469, 6.069250068666646, 6.0490619525742355, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3098, 774.2503082752228, 774.2573056221008, 162.75, 150.0, 1.9240587176122317, 0.5600170903653066, 145.833475, 135.469, 6.052249549851985, 6.051187017426069, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3099, 774.500314950943, 774.5075531005859, 162.25, 149.5, 1.9240587176122317, 0.5660172734763634, 145.427025, 135.06255, 6.052249549851985, 6.051187017426069, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3100, 774.7503130435944, 774.7575194835663, 162.75, 150.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.672225, 6.069250068666646, 6.051541194901373, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3101, 775.00031042099, 775.0075302124023, 162.0, 150.25, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 135.672225, 6.069250068666646, 6.05189537237668, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3102, 775.2503070831299, 775.2573487758636, 162.5, 150.25, 1.9260587786492507, 0.5680173345133824, 145.63025, 135.672225, 6.060749809259315, 6.054728792179123, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
3103, 775.5003087520599, 775.5076141357422, 162.25, 150.25, 1.9240587176122317, 0.5660172734763634, 145.427025, 135.672225, 6.052249549851985, 6.056853857030956, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3104, 775.7503213882446, 775.7576088905334, 162.0, 150.25, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 135.672225, 6.060749809259315, 6.05720803450626, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3105, 776.0003180503845, 776.0075671672821, 162.5, 149.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 135.06255, 6.069250068666646, 6.057208034506261, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3106, 776.2503046989441, 776.2573246955872, 162.25, 149.75, 1.9260587786492507, 0.5620171514023256, 145.427025, 135.265775, 6.060749809259315, 6.057562211981566, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3107, 776.5003135204315, 776.5076148509979, 162.5, 150.25, 1.9260587786492507, 0.5640172124393446, 145.63025, 135.672225, 6.060749809259315, 6.057916389456871, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3108, 776.7503135204315, 776.7575106620789, 162.5, 150.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 135.469, 6.069250068666646, 6.057916389456871, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3109, 777.0003142356873, 777.0074830055237, 162.5, 150.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 135.672225, 6.069250068666646, 6.057916389456872, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3110, 777.2503066062927, 777.2572700977325, 162.25, 150.25, 1.9260587786492507, 0.5620171514023256, 145.427025, 135.672225, 6.060749809259315, 6.058270566932177, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3111, 777.5001559257507, 777.5098540782928, 162.0, 150.0, 1.920058595538194, 0.5700173955504014, 145.22379999999998, 135.469, 6.035249031037324, 6.059687276833398, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
3112, 777.7503111362457, 777.7575380802155, 162.25, 150.5, 1.9280588396862697, 0.5600170903653066, 145.427025, 135.87545, 6.069250068666646, 6.058978921882788, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3113, 778.0003168582916, 778.0074276924133, 162.25, 149.5, 1.9280588396862697, 0.5600170903653066, 145.427025, 135.06255, 6.069250068666646, 6.060041454308705, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3114, 778.2503070831299, 778.2573158740997, 162.0, 150.5, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 135.87545, 6.060749809259315, 6.060749809259316, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3115, 778.5003206729889, 778.5075259208679, 162.25, 150.25, 1.9260587786492507, 0.5600170903653066, 145.427025, 135.672225, 6.060749809259315, 6.060749809259316, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3116, 778.7503135204315, 778.7575142383575, 162.25, 150.25, 1.9280588396862697, 0.5620171514023256, 145.427025, 135.672225, 6.069250068666646, 6.060749809259316, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3117, 779.0003159046173, 779.007497549057, 162.0, 150.0, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 135.469, 6.069250068666646, 6.0611039867346195, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3118, 779.2503061294556, 779.2582445144653, 162.0, 150.0, 1.9280588396862697, 0.5540169072542498, 145.22379999999998, 135.469, 6.069250068666646, 6.061812341685232, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3119, 779.5003154277802, 779.5075130462646, 162.5, 150.25, 1.9260587786492507, 0.5580170293282877, 145.63025, 135.672225, 6.060749809259315, 6.062166519160537, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3120, 779.7503206729889, 779.757574558258, 162.25, 150.25, 1.9280588396862697, 0.5620171514023256, 145.427025, 135.672225, 6.069250068666646, 6.0625206966358425, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3121, 780.0003092288971, 780.0074648857117, 162.25, 150.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 135.672225, 6.077750328073977, 6.062874874111148, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3122, 780.2503077983856, 780.2573251724243, 161.75, 150.25, 1.9260587786492507, 0.5520168462172308, 145.02057499999998, 135.672225, 6.060749809259315, 6.063229051586453, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3123, 780.5000786781311, 780.5070421695709, 162.0, 150.0, 1.9280588396862697, 0.5540169072542498, 145.22379999999998, 135.469, 6.069250068666646, 6.063583229061758, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3124, 780.7503137588501, 780.7576274871826, 162.25, 149.75, 1.9300589007232887, 0.5600170903653066, 145.427025, 135.265775, 6.077750328073977, 6.06429158401237, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3125, 781.0003197193146, 781.0076110363007, 162.75, 150.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 135.672225, 6.077750328073977, 6.064645761487675, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3126, 781.2503068447113, 781.2573339939117, 162.5, 150.25, 1.9260587786492507, 0.5560169682912687, 145.63025, 135.672225, 6.060749809259315, 6.0649999389629805, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3127, 781.500319480896, 781.5075459480286, 162.75, 150.25, 1.9280588396862697, 0.5480167241431929, 145.833475, 135.672225, 6.069250068666646, 6.0649999389629805, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3128, 781.7503106594086, 781.7575721740723, 162.25, 150.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 135.672225, 6.077750328073977, 6.065708293913592, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3129, 782.0003180503845, 782.0075261592865, 162.5, 150.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 135.87545, 6.077750328073977, 6.066416648864203, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3130, 782.2503082752228, 782.2573440074921, 162.25, 150.5, 1.9280588396862697, 0.5500167851802118, 145.427025, 135.87545, 6.069250068666646, 6.066770826339508, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3131, 782.5003299713135, 782.5075869560242, 162.5, 150.25, 1.9280588396862697, 0.5480167241431929, 145.63025, 135.672225, 6.069250068666646, 6.067125003814813, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3132, 782.7503242492676, 782.7576251029968, 162.25, 150.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 135.672225, 6.077750328073977, 6.0674791812901185, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3133, 783.0003197193146, 783.0075232982635, 162.0, 150.25, 1.9280588396862697, 0.5540169072542498, 145.22379999999998, 135.672225, 6.069250068666646, 6.067833358765424, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3134, 783.2503051757812, 783.2573120594025, 162.25, 150.25, 1.9260587786492507, 0.5460166631061739, 145.427025, 135.672225, 6.060749809259315, 6.067833358765424, 0.5460166631061739, 0.33085742774875726, [0.33085743], 0.0, 2
3135, 783.5003290176392, 783.5075433254242, 162.25, 150.0, 1.9260587786492507, 0.5480167241431929, 145.427025, 135.469, 6.060749809259315, 6.067833358765424, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3136, 783.7503111362457, 783.7593922615051, 162.0, 149.75, 1.9260587786492507, 0.5520168462172308, 145.22379999999998, 135.265775, 6.060749809259315, 6.06889589119134, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3137, 784.0003087520599, 784.0069494247437, 161.75, 150.75, 1.920058595538194, 0.5560169682912687, 145.02057499999998, 136.078675, 6.035249031037324, 6.0685417137160345, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3138, 784.2503142356873, 784.2565019130707, 161.75, 150.5, 1.920058595538194, 0.5500167851802118, 145.02057499999998, 135.87545, 6.035249031037324, 6.067125003814813, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3139, 784.5002479553223, 784.5075359344482, 162.0, 150.0, 1.9280588396862697, 0.5480167241431929, 145.22379999999998, 135.469, 6.069250068666646, 6.066062471388896, 0.5480167241431929, 0.33085742774875726, [0.33085743], 0.0, 2
3140, 784.750316619873, 784.7575800418854, 162.0, 150.25, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 135.672225, 6.069250068666646, 6.066416648864203, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3141, 785.0002663135529, 785.0075323581696, 162.5, 150.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 135.672225, 6.077750328073977, 6.066416648864203, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3142, 785.2503097057343, 785.25732254982, 162.5, 150.5, 1.9280588396862697, 0.5520168462172308, 145.63025, 135.87545, 6.069250068666646, 6.066770826339507, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3143, 785.5003216266632, 785.5076036453247, 162.25, 150.5, 1.9260587786492507, 0.5500167851802118, 145.427025, 135.87545, 6.060749809259315, 6.066770826339507, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3144, 785.7503170967102, 785.7574985027313, 162.0, 150.5, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 135.87545, 6.069250068666646, 6.066770826339507, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3145, 786.0003094673157, 786.0069441795349, 161.75, 150.5, 1.9180585345011751, 0.5680173345133824, 145.02057499999998, 135.87545, 6.026748771629994, 6.066770826339508, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
3146, 786.2503066062927, 786.2568161487579, 161.75, 150.25, 1.9240587176122317, 0.5540169072542498, 145.02057499999998, 135.672225, 6.052249549851985, 6.064645761487675, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3147, 786.5003173351288, 786.5076153278351, 162.25, 150.75, 1.9260587786492507, 0.5500167851802118, 145.427025, 136.078675, 6.060749809259315, 6.064291584012369, 0.5500167851802118, 0.33085742774875726, [0.33085743], 0.0, 2
3148, 786.7503228187561, 786.7576296329498, 162.5, 149.75, 1.9300589007232887, 0.5580170293282877, 145.63025, 135.265775, 6.077750328073977, 6.063937406537065, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3149, 787.0003092288971, 787.0074608325958, 161.5, 150.5, 1.9300589007232887, 0.5640172124393446, 144.81734999999998, 135.87545, 6.077750328073977, 6.063937406537065, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3150, 787.2503089904785, 787.2573750019073, 161.5, 150.0, 1.9280588396862697, 0.5560169682912687, 144.81734999999998, 135.469, 6.069250068666646, 6.063937406537065, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3151, 787.5003159046173, 787.5085067749023, 162.25, 150.25, 1.9280588396862697, 0.5520168462172308, 145.427025, 135.672225, 6.069250068666646, 6.064291584012369, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3152, 787.7503097057343, 787.7574582099915, 162.5, 150.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 135.87545, 6.077750328073977, 6.06429158401237, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3153, 788.0034730434418, 788.0119361877441, 162.25, 150.0, 1.9140584124271371, 0.5540169072542498, 145.427025, 135.469, 6.009748252815333, 6.06429158401237, 0.5540169072542498, 0.33085742774875726, [0.33085743], 0.0, 2
3154, 788.2502989768982, 788.2572131156921, 162.25, 150.5, 1.920058595538194, 0.5640172124393446, 145.427025, 135.87545, 6.035249031037324, 6.061458164209927, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3155, 788.5003154277802, 788.5079267024994, 162.5, 150.25, 1.9280588396862697, 0.5620171514023256, 145.63025, 135.672225, 6.069250068666646, 6.060041454308705, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3156, 788.7503163814545, 788.7574298381805, 162.25, 150.5, 1.9300589007232887, 0.5620171514023256, 145.427025, 135.87545, 6.077750328073977, 6.060041454308704, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3157, 789.0003197193146, 789.0075719356537, 162.25, 150.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.078675, 6.086250587481308, 6.060041454308705, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3158, 789.2503061294556, 789.2573938369751, 162.5, 150.5, 1.9260587786492507, 0.5640172124393446, 145.63025, 135.87545, 6.060749809259315, 6.060749809259316, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3159, 789.5003128051758, 789.5075137615204, 162.25, 150.75, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.078675, 6.069250068666646, 6.060749809259316, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
3160, 789.7503170967102, 789.7574825286865, 162.25, 150.5, 1.9300589007232887, 0.5680173345133824, 145.427025, 135.87545, 6.077750328073977, 6.061103986734621, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
3161, 790.0003144741058, 790.0078618526459, 161.75, 150.25, 1.9240587176122317, 0.5700173955504014, 145.02057499999998, 135.672225, 6.052249549851985, 6.061812341685233, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
3162, 790.2503137588501, 790.2573189735413, 161.75, 150.5, 1.9300589007232887, 0.5700173955504014, 145.02057499999998, 135.87545, 6.077750328073977, 6.062520696635843, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
3163, 790.5003073215485, 790.5063991546631, 162.0, 150.5, 1.9220586565752127, 0.5740175176244393, 145.22379999999998, 135.87545, 6.043749290444654, 6.06429158401237, 0.5740175176244393, 0.33085742774875726, [0.33085743], 0.0, 2
3164, 790.750321149826, 790.7570946216583, 162.0, 150.25, 1.9180585345011751, 0.5640172124393446, 145.22379999999998, 135.672225, 6.026748771629994, 6.063229051586454, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3165, 791.0003125667572, 791.007523059845, 162.0, 150.25, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 135.672225, 6.086250587481308, 6.061458164209927, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3166, 791.2503089904785, 791.2574083805084, 161.75, 150.75, 1.9280588396862697, 0.5760175786614582, 145.02057499999998, 136.078675, 6.069250068666646, 6.061812341685233, 0.5760175786614582, 0.33085742774875726, [0.33085743], 0.0, 2
3167, 791.5003161430359, 791.5074286460876, 161.25, 150.75, 1.9280588396862697, 0.5760175786614582, 144.61412499999997, 136.078675, 6.069250068666646, 6.061812341685232, 0.5760175786614582, 0.33085742774875726, [0.33085743], 0.0, 2
3168, 791.7503073215485, 791.7574605941772, 162.0, 150.25, 1.9320589617603077, 0.5700173955504014, 145.22379999999998, 135.672225, 6.086250587481308, 6.062166519160537, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
3169, 792.0003337860107, 792.0074772834778, 162.25, 150.0, 1.9180585345011751, 0.5680173345133824, 145.427025, 135.469, 6.026748771629994, 6.062874874111148, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
3170, 792.2503049373627, 792.2576470375061, 162.0, 150.75, 1.9300589007232887, 0.582017761772515, 145.22379999999998, 136.078675, 6.077750328073977, 6.062874874111148, 0.582017761772515, 0.33085742774875726, [0.33085743], 0.0, 2
3171, 792.5003156661987, 792.5065577030182, 161.5, 150.5, 1.9300589007232887, 0.5800177007354961, 144.81734999999998, 135.87545, 6.077750328073977, 6.063937406537065, 0.5800177007354961, 0.33085742774875726, [0.33085743], 0.0, 2
3172, 792.7503192424774, 792.7575414180756, 162.0, 150.5, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 135.87545, 6.086250587481308, 6.064645761487675, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3173, 793.000137090683, 793.0073478221893, 161.5, 150.5, 1.9340590227973264, 0.5720174565874203, 144.81734999999998, 135.87545, 6.094750846888638, 6.0649999389629805, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
3174, 793.2503087520599, 793.2574565410614, 162.0, 150.75, 1.9300589007232887, 0.582017761772515, 145.22379999999998, 136.078675, 6.077750328073977, 6.065708293913592, 0.582017761772515, 0.33085742774875726, [0.33085743], 0.0, 2
3175, 793.5003199577332, 793.5075418949127, 162.0, 150.0, 1.9300589007232887, 0.5860178838465528, 145.22379999999998, 135.469, 6.077750328073977, 6.066062471388897, 0.5860178838465528, 0.33085742774875726, [0.33085743], 0.0, 2
3176, 793.7503130435944, 793.7575576305389, 162.25, 150.75, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.078675, 6.086250587481308, 6.066416648864203, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
3177, 794.0003221035004, 794.0075738430023, 162.0, 150.75, 1.9320589617603077, 0.5720174565874203, 145.22379999999998, 136.078675, 6.086250587481308, 6.066770826339508, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
3178, 794.2501711845398, 794.259866476059, 161.5, 150.25, 1.9240587176122317, 0.5860178838465528, 144.81734999999998, 135.672225, 6.052249549851985, 6.0699584236172575, 0.5860178838465528, 0.33085742774875726, [0.33085743], 0.0, 2
3179, 794.5003025531769, 794.5063757896423, 162.0, 150.25, 1.9240587176122317, 0.5800177007354961, 145.22379999999998, 135.672225, 6.052249549851985, 6.070666778567869, 0.5800177007354961, 0.33085742774875726, [0.33085743], 0.0, 2
3180, 794.7503163814545, 794.7575144767761, 162.25, 150.5, 1.9320589617603077, 0.5700173955504014, 145.427025, 135.87545, 6.086250587481308, 6.0699584236172575, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
3181, 795.000111579895, 795.0073602199554, 162.25, 150.75, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.078675, 6.086250587481308, 6.070312601092563, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3182, 795.2503082752228, 795.2573282718658, 162.0, 151.0, 1.9300589007232887, 0.5860178838465528, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.070312601092563, 0.5860178838465528, 0.33085742774875726, [0.33085743], 0.0, 2
3183, 795.5003173351288, 795.5084412097931, 162.0, 150.25, 1.9280588396862697, 0.582017761772515, 145.22379999999998, 135.672225, 6.069250068666646, 6.071020956043173, 0.582017761772515, 0.33085742774875726, [0.33085743], 0.0, 2
3184, 795.7503185272217, 795.757529258728, 162.25, 150.5, 1.9340590227973264, 0.5720174565874203, 145.427025, 135.87545, 6.094750846888638, 6.071020956043173, 0.5720174565874203, 0.33085742774875726, [0.33085743], 0.0, 2
3185, 796.000326871872, 796.0075051784515, 161.75, 150.75, 1.9160584734641561, 0.5640172124393446, 145.02057499999998, 136.078675, 6.018248512222663, 6.071729310993784, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3186, 796.2503042221069, 796.2573866844177, 162.0, 150.75, 1.9300589007232887, 0.584017822809534, 145.22379999999998, 136.078675, 6.077750328073977, 6.070312601092563, 0.584017822809534, 0.33085742774875726, [0.33085743], 0.0, 2
3187, 796.5003242492676, 796.5076098442078, 162.0, 150.25, 1.9340590227973264, 0.5760175786614582, 145.22379999999998, 135.672225, 6.094750846888638, 6.070312601092563, 0.5760175786614582, 0.33085742774875726, [0.33085743], 0.0, 2
3188, 796.7503161430359, 796.7570025920868, 162.25, 151.0, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.28189999999998, 6.086250587481308, 6.072437665944395, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3189, 797.0003144741058, 797.0076158046722, 162.0, 150.0, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 135.469, 6.086250587481308, 6.074916908271533, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3190, 797.2503061294556, 797.2573099136353, 162.5, 150.5, 1.9320589617603077, 0.5700173955504014, 145.63025, 135.87545, 6.086250587481308, 6.074916908271533, 0.5700173955504014, 0.33085742774875726, [0.33085743], 0.0, 2
3191, 797.5003204345703, 797.5074903964996, 162.25, 150.75, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.078675, 6.077750328073977, 6.075625263222143, 0.5680173345133824, 0.33085742774875726, [0.33085743], 0.0, 2
3192, 797.7503089904785, 797.75736951828, 161.75, 150.75, 1.9320589617603077, 0.5580170293282877, 145.02057499999998, 136.078675, 6.086250587481308, 6.075979440697449, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3193, 798.0003154277802, 798.0076355934143, 161.5, 150.75, 1.9320589617603077, 0.5620171514023256, 144.81734999999998, 136.078675, 6.086250587481308, 6.075979440697449, 0.5620171514023256, 0.33085742774875726, [0.33085743], 0.0, 2
3194, 798.2503139972687, 798.2575762271881, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.078458683024588, 0.5660172734763634, 0.33085742774875726, [0.33085743], 0.0, 2
3195, 798.5003175735474, 798.5063891410828, 162.25, 150.75, 1.9240587176122317, 0.5560169682912687, 145.427025, 136.078675, 6.052249549851985, 6.078812860499894, 0.5560169682912687, 0.33085742774875726, [0.33085743], 0.0, 2
3196, 798.7503225803375, 798.7575671672821, 162.25, 150.5, 1.9340590227973264, 0.5580170293282877, 145.427025, 135.87545, 6.094750846888638, 6.077750328073978, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3197, 799.000319480896, 799.0075905323029, 162.0, 150.75, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.078675, 6.094750846888638, 6.078104505549283, 0.5640172124393446, 0.33085742774875726, [0.33085743], 0.0, 2
3198, 799.2503061294556, 799.2573444843292, 162.0, 150.75, 1.9320589617603077, 0.5580170293282877, 145.22379999999998, 136.078675, 6.086250587481308, 6.078104505549283, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3199, 799.5003139972687, 799.507485628128, 161.5, 150.5, 1.9300589007232887, 0.5580170293282877, 144.81734999999998, 135.87545, 6.077750328073977, 6.078458683024588, 0.5580170293282877, 0.33085742774875726, [0.33085743], 0.0, 2
3200, 799.75031208992, 799.757452249527, 162.0, 150.75, 1.9300589007232887, 0.5600170903653066, 145.22379999999998, 136.078675, 6.077750328073977, 6.078458683024588, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3201, 800.0003237724304, 800.0083847045898, 162.5, 150.75, 1.9180585345011751, 0.5600170903653066, 145.63025, 136.078675, 6.026748771629994, 6.078104505549281, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
3202, 800.250305891037, 800.257431268692, 162.5, 150.25, 1.9300589007232887, 0.5520168462172308, 145.63025, 135.672225, 6.077750328073977, 6.075625263222144, 0.5520168462172308, 0.33085742774875726, [0.33085743], 0.0, 2
3203, 800.501306772232, 800.513747215271, 162.5, 150.25, 1.9140584124271371, 0.5600170903653066, 145.63025, 135.672225, 6.009748252815333, 6.07668779564806, 0.5600170903653066, 0.33085742774875726, [0.33085743], 0.0, 2
