seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.03984427452087402, 35.75613760948181, 0.0, 0.0, 1.7440532242805262, 0.5680173345133824, 13.534, 13.534, 5.287226203192237, 0, 0.5680173345133824, 0.0, 0.0, 0.0, 0
2, 36.00031900405884, 36.011165618896484, 158.25, 146.5, 1.7280527359843745, 0.5660172734763634, 142.175425, 132.62385, 5.219224127933591, 0.22030109179967652, 0.5660172734763634, 1.0, [105.71842176], 0.0, 0
3, 36.250303506851196, 36.26008677482605, 158.25, 146.75, 1.7280527359843745, 0.5700173955504014, 142.175425, 132.82707499999998, 5.219224127933591, 0.4377687637969095, 0.5700173955504014, 1.0, [104.95180907], 0.0, 0
4, 36.500317335128784, 36.508421182632446, 158.0, 146.75, 1.7240526139103367, 0.5600170903653066, 141.9722, 132.82707499999998, 5.202223609118931, 0.6552364357941425, 0.5600170903653066, 1.0, [104.1883534], 0.0, 0
5, 36.75030732154846, 36.75965332984924, 158.0, 146.75, 1.7260526749473555, 0.5560169682912687, 141.9722, 132.82707499999998, 5.2107238685262605, 0.8719957528407646, 0.5560169682912687, 1.0, [103.42582193], 0.0, 0
6, 37.00030493736267, 37.00995945930481, 158.5, 146.5, 1.7260526749473555, 0.5580170293282877, 142.37865, 132.62385, 5.2107238685262605, 1.0891092473626922, 0.5580170293282877, 1.0, [102.66416963], 0.0, 0
7, 37.250312089920044, 37.26001524925232, 157.75, 146.5, 1.7260526749473555, 0.5600170903653066, 141.76897499999998, 132.62385, 5.2107238685262605, 1.3062227418846195, 0.5600170903653066, 1.0, [101.90339181], 0.0, 0
8, 37.50033354759216, 37.50930953025818, 158.0, 146.25, 1.7220525528733177, 0.5560169682912687, 141.9722, 132.420625, 5.1937233497116, 1.5233362364065473, 0.5560169682912687, 1.0, [101.14339288], 0.0, 0
9, 37.75032329559326, 37.761455059051514, 158.25, 146.25, 1.7220525528733177, 0.5640172124393446, 142.175425, 132.420625, 5.1937233497116, 1.7397413759778637, 0.5640172124393446, 1.0, [100.38417409], 0.0, 0
10, 38.000316858291626, 38.00997066497803, 158.25, 146.75, 1.7260526749473555, 0.5520168462172308, 142.175425, 132.82707499999998, 5.2107238685262605, 1.9561465155491806, 0.5520168462172308, 1.0, [99.62565318], 0.0, 0
11, 38.2503080368042, 38.25935769081116, 158.25, 146.5, 1.7260526749473555, 0.5520168462172308, 142.175425, 132.62385, 5.2107238685262605, 2.173260010071108, 0.5520168462172308, 1.0, [98.86781795], 0.0, 0
12, 38.50031518936157, 38.510026931762695, 158.25, 146.5, 1.7240526139103367, 0.5540169072542498, 142.175425, 132.62385, 5.202223609118931, 2.3903735045930357, 0.5540169072542498, 1.0, [98.11066581], 0.0, 0
13, 38.75032424926758, 38.75978207588196, 158.0, 146.5, 1.7260526749473555, 0.5540169072542498, 141.9722, 132.62385, 5.2107238685262605, 2.6071328216396576, 0.5540169072542498, 1.0, [97.35415307], 0.0, 0
14, 39.000306606292725, 39.010005950927734, 158.25, 146.75, 1.7240526139103367, 0.5480167241431929, 142.175425, 132.82707499999998, 5.202223609118931, 2.824246316161585, 0.5480167241431929, 1.0, [96.59823478], 0.0, 0
15, 39.25031232833862, 39.26021099090576, 158.0, 146.25, 1.7240526139103367, 0.5520168462172308, 141.9722, 132.420625, 5.202223609118931, 3.041005633208208, 0.5520168462172308, 1.0, [95.84293666], 0.0, 0
16, 39.50031328201294, 39.50973629951477, 157.75, 146.5, 1.7240526139103367, 0.5520168462172308, 141.76897499999998, 132.62385, 5.202223609118931, 3.25776495025483, 0.5520168462172308, 1.0, [95.08824233], 0.0, 0
17, 39.750306606292725, 39.75959920883179, 158.0, 146.25, 1.7260526749473555, 0.5500167851802118, 141.9722, 132.420625, 5.2107238685262605, 3.4745242673014523, 0.5500167851802118, 1.0, [94.33414495], 0.0, 0
18, 40.00570511817932, 40.02752423286438, 158.5, 146.25, 1.7220525528733177, 0.5740175176244393, 142.37865, 132.420625, 5.1937233497116, 3.691637761823379, 0.5740175176244393, 1.0, [93.58064002], 0.0, 0
19, 40.250301122665405, 40.26001858711243, 158.25, 146.0, 1.7260526749473555, 0.5460166631061739, 142.175425, 132.2174, 5.2107238685262605, 3.9080429013946962, 0.5460166631061739, 1.0, [92.82757999], 0.0, 0
20, 40.50032949447632, 40.511279344558716, 157.75, 146.0, 1.7180524307992797, 0.5480167241431929, 141.76897499999998, 132.2174, 5.176722830896939, 4.1251563959166235, 0.5480167241431929, 1.0, [92.07496516], 0.0, 0
21, 40.75030303001404, 40.75973200798035, 158.25, 146.5, 1.7240526139103367, 0.5460166631061739, 142.175425, 132.62385, 5.202223609118931, 4.340853180537329, 0.5460166631061739, 1.0, [91.3227956], 0.0, 0
22, 41.00034284591675, 41.009634494781494, 158.25, 146.25, 1.7140523087252417, 0.5480167241431929, 142.175425, 132.420625, 5.159722312082278, 4.557612497583951, 0.5480167241431929, 1.0, [90.57106992], 0.0, 0
23, 41.250341176986694, 41.26016402244568, 158.25, 146.5, 1.7240526139103367, 0.544016602069155, 142.175425, 132.62385, 5.202223609118931, 4.772600927254047, 0.544016602069155, 1.0, [89.81978798], 0.0, 0
24, 41.50040555000305, 41.50990056991577, 158.25, 146.75, 1.710052186651204, 0.544016602069155, 142.175425, 132.82707499999998, 5.142721793267617, 4.989360244300669, 0.544016602069155, 1.0, [89.06894782], 0.0, 0
25, 41.7503023147583, 41.75965476036072, 158.25, 146.5, 1.7240526139103367, 0.5480167241431929, 142.175425, 132.62385, 5.202223609118931, 5.203640319020153, 0.5480167241431929, 1.0, [88.31854993], 0.0, 0
26, 42.000308990478516, 42.009565353393555, 158.25, 146.75, 1.7240526139103367, 0.5460166631061739, 142.175425, 132.82707499999998, 5.202223609118931, 5.200098544267099, 0.5460166631061739, 1.0, [87.56859242], 0.0, 0
27, 42.250308990478516, 42.260146379470825, 157.75, 146.75, 1.7240526139103367, 0.5520168462172308, 141.76897499999998, 132.82707499999998, 5.202223609118931, 5.199390189316487, 0.5520168462172308, 1.0, [86.81907626], 0.0, 0
28, 42.500306844711304, 42.509791135787964, 158.0, 146.75, 1.7220525528733177, 0.544016602069155, 141.9722, 132.82707499999998, 5.1937233497116, 5.198681834365876, 0.544016602069155, 1.0, [86.07000023], 0.0, 0
29, 42.75030589103699, 42.75996160507202, 158.25, 146.75, 1.7220525528733177, 0.5540169072542498, 142.175425, 132.82707499999998, 5.1937233497116, 5.19832765689057, 0.5540169072542498, 1.0, [85.32136365], 0.0, 0
30, 43.000317096710205, 43.009748458862305, 157.75, 145.75, 1.7240526139103367, 0.5480167241431929, 141.76897499999998, 132.014175, 5.202223609118931, 5.19761930193996, 0.5480167241431929, 1.0, [84.57316577], 0.0, 0
31, 43.250317335128784, 43.25923728942871, 158.0, 146.75, 1.712052247688223, 0.5500167851802118, 141.9722, 132.82707499999998, 5.151222052674948, 5.197265124464654, 0.5500167851802118, 1.0, [83.8254057], 0.0, 0
32, 43.50031113624573, 43.51012706756592, 157.75, 146.5, 1.7240526139103367, 0.5520168462172308, 141.76897499999998, 132.62385, 5.202223609118931, 5.194785882137516, 0.5520168462172308, 1.0, [83.07808314], 0.0, 0
33, 43.750322103500366, 43.75926351547241, 158.25, 146.5, 1.7220525528733177, 0.5460166631061739, 142.175425, 132.62385, 5.1937233497116, 5.195140059612822, 0.5460166631061739, 1.0, [82.33119602], 0.0, 0
34, 44.000306606292725, 44.00951075553894, 158.5, 146.25, 1.7220525528733177, 0.544016602069155, 142.37865, 132.420625, 5.1937233497116, 5.1951400596128225, 0.544016602069155, 1.0, [81.58474503], 0.0, 0
35, 44.25560212135315, 44.271830320358276, 158.0, 146.75, 1.7140523087252417, 0.5880179448835718, 141.9722, 132.82707499999998, 5.159722312082278, 5.194431704662211, 0.5880179448835718, 1.0, [80.83872901], 0.0, 0
36, 44.50032830238342, 44.508573055267334, 157.75, 145.75, 1.7140523087252417, 0.5540169072542498, 141.76897499999998, 132.014175, 5.159722312082278, 5.192306639810379, 0.5540169072542498, 1.0, [80.0931477], 0.0, 0
37, 44.750306844711304, 44.75980067253113, 157.75, 146.5, 1.7220525528733177, 0.544016602069155, 141.76897499999998, 132.62385, 5.1937233497116, 5.190535752433852, 0.544016602069155, 1.0, [79.34799901], 0.0, 0
38, 45.00031065940857, 45.01004076004028, 158.25, 146.75, 1.7220525528733177, 0.5520168462172308, 142.175425, 132.82707499999998, 5.1937233497116, 5.189827397483241, 0.5520168462172308, 1.0, [78.60328318], 0.0, 0
39, 45.25030565261841, 45.25964426994324, 158.0, 146.75, 1.7220525528733177, 0.5480167241431929, 141.9722, 132.82707499999998, 5.1937233497116, 5.189473220007936, 0.5480167241431929, 1.0, [77.85899979], 0.0, 0
40, 45.50030755996704, 45.51001286506653, 158.25, 146.25, 1.7220525528733177, 0.5480167241431929, 142.175425, 132.420625, 5.1937233497116, 5.18911904253263, 0.5480167241431929, 1.0, [77.11514929], 0.0, 0
41, 45.75031018257141, 45.759403228759766, 157.75, 146.75, 1.7220525528733177, 0.5460166631061739, 141.76897499999998, 132.82707499999998, 5.1937233497116, 5.1887648650573235, 0.5460166631061739, 1.0, [76.37172985], 0.0, 0
42, 46.00030755996704, 46.01162338256836, 158.25, 146.25, 1.7200524918362987, 0.5500167851802118, 142.175425, 132.420625, 5.1852230903042695, 5.188056510106713, 0.5500167851802118, 1.0, [75.62874239], 0.0, 0
43, 46.250306606292725, 46.259973764419556, 158.25, 146.5, 1.7220525528733177, 0.5460166631061739, 142.175425, 132.62385, 5.1937233497116, 5.187702332631408, 0.5460166631061739, 1.0, [74.88618455], 0.0, 0
44, 46.50072646141052, 46.51793456077576, 158.5, 146.5, 1.7160523697622607, 0.5480167241431929, 142.37865, 132.62385, 5.168222571489608, 5.186993977680797, 0.5480167241431929, 1.0, [74.14405542], 0.0, 0
45, 46.75030732154846, 46.760085105895996, 158.25, 145.75, 1.7200524918362987, 0.5460166631061739, 142.175425, 132.014175, 5.1852230903042695, 5.186639800205492, 0.5460166631061739, 1.0, [73.40235452], 0.0, 0
46, 47.00030326843262, 47.00972390174866, 158.5, 146.25, 1.7200524918362987, 0.5480167241431929, 142.37865, 132.420625, 5.1852230903042695, 5.18593144525488, 0.5480167241431929, 1.0, [72.6610807], 0.0, 0
47, 47.25031113624573, 47.26003098487854, 158.25, 146.75, 1.7200524918362987, 0.5480167241431929, 142.175425, 132.82707499999998, 5.1852230903042695, 5.186993977680797, 0.5480167241431929, 1.0, [71.92023376], 0.0, 0
48, 47.50030708312988, 47.50969123840332, 157.5, 146.75, 1.7220525528733177, 0.5520168462172308, 141.56574999999998, 132.82707499999998, 5.1937233497116, 5.1862856227301855, 0.5520168462172308, 1.0, [71.17981278], 0.0, 0
49, 47.7503080368042, 47.75958609580994, 158.0, 146.5, 1.7200524918362987, 0.5520168462172308, 141.9722, 132.62385, 5.1852230903042695, 5.188410687582019, 0.5520168462172308, 1.0, [70.4398185], 0.0, 0
50, 48.00030755996704, 48.01005554199219, 158.25, 146.5, 1.7200524918362987, 0.544016602069155, 142.175425, 132.62385, 5.1852230903042695, 5.187702332631408, 0.544016602069155, 1.0, [69.70024903], 0.0, 0
51, 48.250325202941895, 48.25839447975159, 158.0, 146.25, 1.7020519425031282, 0.5520168462172308, 141.9722, 132.420625, 5.108720755638295, 5.186993977680797, 0.5520168462172308, 1.0, [68.9611037], 0.0, 0
52, 48.50032305717468, 48.50992298126221, 158.25, 146.25, 1.710052186651204, 0.5520168462172308, 142.175425, 132.420625, 5.142721793267617, 5.183098025452437, 0.5520168462172308, 1.0, [68.22238179], 0.0, 0
53, 48.75033450126648, 48.76038908958435, 158.25, 146.75, 1.7160523697622607, 0.5480167241431929, 142.175425, 132.82707499999998, 5.168222571489608, 5.180972960600605, 0.5480167241431929, 1.0, [67.48408146], 0.0, 0
54, 49.00034046173096, 49.012587785720825, 158.0, 146.5, 1.710052186651204, 0.5480167241431929, 141.9722, 132.62385, 5.142721793267617, 5.179910428174687, 0.5480167241431929, 1.0, [66.74620297], 0.0, 0
55, 49.25033354759216, 49.26227951049805, 158.25, 146.0, 1.7180524307992797, 0.5480167241431929, 142.175425, 132.2174, 5.176722830896939, 5.17743118584755, 0.5480167241431929, 1.0, [66.0087454], 0.0, 0
56, 49.500306606292725, 49.510075092315674, 157.5, 146.5, 1.7200524918362987, 0.5500167851802118, 141.56574999999998, 132.62385, 5.1852230903042695, 5.178493718273466, 0.5500167851802118, 1.0, [65.27170738], 0.0, 0
57, 49.7502658367157, 49.759727001190186, 158.0, 146.75, 1.7220525528733177, 0.5460166631061739, 141.9722, 132.82707499999998, 5.1937233497116, 5.177785363322855, 0.5460166631061739, 1.0, [64.53508918], 0.0, 0
58, 50.00031018257141, 50.010029792785645, 158.0, 146.25, 1.7200524918362987, 0.544016602069155, 141.9722, 132.420625, 5.1852230903042695, 5.177785363322855, 0.544016602069155, 1.0, [63.79889038], 0.0, 0
59, 50.25032305717468, 50.25947856903076, 158.0, 146.25, 1.7200524918362987, 0.5460166631061739, 141.9722, 132.420625, 5.1852230903042695, 5.17743118584755, 0.5460166631061739, 1.0, [63.06311053], 0.0, 0
60, 50.50031042098999, 50.5095329284668, 157.75, 146.25, 1.7200524918362987, 0.5460166631061739, 141.76897499999998, 132.420625, 5.1852230903042695, 5.178493718273466, 0.5460166631061739, 1.0, [62.32774897], 0.0, 0
61, 50.75491213798523, 50.7721381187439, 157.75, 146.0, 1.7140523087252417, 0.5580170293282877, 141.76897499999998, 132.2174, 5.159722312082278, 5.179556250699382, 0.5580170293282877, 1.0, [61.59280479], 0.0, 0
62, 51.00029945373535, 51.009581089019775, 158.25, 146.25, 1.7200524918362987, 0.5480167241431929, 142.175425, 132.420625, 5.1852230903042695, 5.178139540798161, 0.5480167241431929, 1.0, [60.85827802], 0.0, 0
63, 51.25030589103699, 51.26005268096924, 158.0, 146.25, 1.7200524918362987, 0.5460166631061739, 141.9722, 132.420625, 5.1852230903042695, 5.177785363322855, 0.5460166631061739, 1.0, [60.12416681], 0.0, 0
64, 51.500454902648926, 51.509836196899414, 158.0, 146.25, 1.7200524918362987, 0.5480167241431929, 141.9722, 132.420625, 5.1852230903042695, 5.177431185847549, 0.5480167241431929, 1.0, [59.39047121], 0.0, 0
65, 51.7503228187561, 51.760114669799805, 158.0, 146.25, 1.7200524918362987, 0.5480167241431929, 141.9722, 132.420625, 5.1852230903042695, 5.177077008372244, 0.5480167241431929, 1.0, [58.65719056], 0.0, 0
66, 52.00030851364136, 52.00997877120972, 158.25, 146.25, 1.7200524918362987, 0.5480167241431929, 142.175425, 132.420625, 5.1852230903042695, 5.176722830896939, 0.5480167241431929, 1.0, [57.92432394], 0.0, 0
67, 52.2503137588501, 52.25966954231262, 157.75, 146.5, 1.7200524918362987, 0.5480167241431929, 141.76897499999998, 132.62385, 5.1852230903042695, 5.176722830896939, 0.5480167241431929, 1.0, [57.19187094], 0.0, 0
68, 52.50032305717468, 52.510053396224976, 157.75, 146.5, 1.7180524307992797, 0.5500167851802118, 141.76897499999998, 132.62385, 5.176722830896939, 5.176368653421633, 0.5500167851802118, 1.0, [56.45983094], 0.0, 0
69, 52.75030755996704, 52.758381366729736, 157.5, 146.75, 1.7180524307992797, 0.5520168462172308, 141.56574999999998, 132.82707499999998, 5.176722830896939, 5.176722830896939, 0.5520168462172308, 1.0, [55.72820539], 0.0, 0
70, 53.000314474105835, 53.01009798049927, 157.75, 146.0, 1.7200524918362987, 0.5500167851802118, 141.76897499999998, 132.2174, 5.1852230903042695, 5.176368653421633, 0.5500167851802118, 1.0, [54.99699243], 0.0, 0
71, 53.25032830238342, 53.26013803482056, 158.0, 146.5, 1.7200524918362987, 0.5460166631061739, 141.9722, 132.62385, 5.1852230903042695, 5.176368653421633, 0.5460166631061739, 1.0, [54.2661907], 0.0, 0
72, 53.50031590461731, 53.510244846343994, 157.5, 146.0, 1.7200524918362987, 0.542016541032136, 141.56574999999998, 132.2174, 5.1852230903042695, 5.176368653421633, 0.542016541032136, 1.0, [53.53580048], 0.0, 0
73, 53.750308990478516, 53.7601158618927, 157.75, 146.25, 1.7200524918362987, 0.5480167241431929, 141.76897499999998, 132.420625, 5.1852230903042695, 5.176014475946328, 0.5480167241431929, 1.0, [52.80582015], 0.0, 0
74, 54.00031065940857, 54.00976085662842, 158.0, 146.5, 1.7200524918362987, 0.5480167241431929, 141.9722, 132.62385, 5.1852230903042695, 5.176014475946328, 0.5480167241431929, 1.0, [52.07624882], 0.0, 0
75, 54.25020694732666, 54.25999093055725, 157.75, 146.75, 1.7180524307992797, 0.5460166631061739, 141.76897499999998, 132.82707499999998, 5.176722830896939, 5.176014475946328, 0.5460166631061739, 1.0, [51.3470856], 0.0, 0
76, 54.50031518936157, 54.510024309158325, 158.0, 146.5, 1.7200524918362987, 0.5480167241431929, 141.9722, 132.62385, 5.1852230903042695, 5.178847895748771, 0.5480167241431929, 1.0, [50.61833007], 0.0, 0
77, 54.75030517578125, 54.75935769081116, 157.5, 146.75, 1.7200524918362987, 0.5480167241431929, 141.56574999999998, 132.82707499999998, 5.1852230903042695, 5.180618783125299, 0.5480167241431929, 1.0, [49.88998135], 0.0, 0
78, 55.00374102592468, 55.02174615859985, 158.0, 146.5, 1.7140523087252417, 0.5520168462172308, 141.9722, 132.62385, 5.159722312082278, 5.18132713807591, 0.5520168462172308, 1.0, [49.16203904], 0.0, 0
79, 55.250301122665405, 55.25945568084717, 158.0, 146.5, 1.7180524307992797, 0.5460166631061739, 141.9722, 132.62385, 5.176722830896939, 5.182035493026521, 0.5460166631061739, 1.0, [48.43450316], 0.0, 0
80, 55.500309228897095, 55.51010704040527, 158.0, 146.5, 1.7200524918362987, 0.5520168462172308, 141.9722, 132.62385, 5.1852230903042695, 5.182035493026521, 0.5520168462172308, 1.0, [47.70737166], 0.0, 0
81, 55.75030779838562, 55.76006531715393, 157.75, 146.5, 1.7200524918362987, 0.5520168462172308, 141.76897499999998, 132.62385, 5.1852230903042695, 5.182035493026521, 0.5520168462172308, 1.0, [46.98064436], 0.0, 0
82, 56.00031781196594, 56.009748220443726, 157.75, 146.25, 1.7180524307992797, 0.5480167241431929, 141.76897499999998, 132.420625, 5.176722830896939, 5.181681315551216, 0.5480167241431929, 1.0, [46.25432087], 0.0, 0
83, 56.25030732154846, 56.26005220413208, 158.0, 146.5, 1.7200524918362987, 0.5520168462172308, 141.9722, 132.62385, 5.1852230903042695, 5.18132713807591, 0.5520168462172308, 1.0, [45.52840053], 0.0, 0
84, 56.50031399726868, 56.50982713699341, 158.0, 146.75, 1.7200524918362987, 0.5460166631061739, 141.9722, 132.82707499999998, 5.1852230903042695, 5.18132713807591, 0.5460166631061739, 1.0, [44.80288246], 0.0, 0
85, 56.75030326843262, 56.75938320159912, 158.0, 146.25, 1.7200524918362987, 0.5460166631061739, 141.9722, 132.420625, 5.1852230903042695, 5.181327138075909, 0.5460166631061739, 1.0, [44.07776626], 0.0, 0
86, 57.00030851364136, 57.00994110107422, 157.75, 146.25, 1.7200524918362987, 0.5480167241431929, 141.76897499999998, 132.420625, 5.1852230903042695, 5.182389670501826, 0.5480167241431929, 1.0, [43.35305154], 0.0, 0
87, 57.25035238265991, 57.26066780090332, 157.75, 146.75, 1.706052064577166, 0.5540169072542498, 141.76897499999998, 132.82707499999998, 5.125721274452955, 5.182389670501826, 0.5540169072542498, 1.0, [42.62873763], 0.0, 0
88, 57.50032567977905, 57.50919055938721, 157.5, 146.25, 1.708052125614185, 0.5480167241431929, 141.56574999999998, 132.420625, 5.134221533860286, 5.179910428174687, 0.5480167241431929, 1.0, [41.90482363], 0.0, 0
89, 57.750357151031494, 57.7608437538147, 158.0, 146.25, 1.704052003540147, 0.5500167851802118, 141.9722, 132.420625, 5.117221015045625, 5.177785363322855, 0.5500167851802118, 1.0, [41.18130725], 0.0, 0
90, 58.00032305717468, 58.013675928115845, 157.75, 146.25, 1.7020519425031282, 0.544016602069155, 141.76897499999998, 132.420625, 5.108720755638295, 5.174951943520412, 0.544016602069155, 1.0, [40.45818807], 0.0, 0
91, 58.251773834228516, 58.26424980163574, 157.5, 146.75, 1.708052125614185, 0.5500167851802118, 141.56574999999998, 132.82707499999998, 5.134221533860286, 5.1717643462426635, 0.5500167851802118, 1.0, [39.73546498], 0.0, 0
92, 58.5003821849823, 58.510746479034424, 157.75, 146.5, 1.710052186651204, 0.5480167241431929, 141.76897499999998, 132.62385, 5.142721793267617, 5.16963928139083, 0.5480167241431929, 1.0, [39.01313713], 0.0, 0
93, 58.75037717819214, 58.76546907424927, 157.75, 146.75, 1.710052186651204, 0.5500167851802118, 141.76897499999998, 132.82707499999998, 5.142721793267617, 5.168222571489609, 0.5500167851802118, 1.0, [38.29120482], 0.0, 0
94, 59.00036573410034, 59.01081109046936, 158.0, 146.0, 1.710052186651204, 0.5460166631061739, 141.9722, 132.2174, 5.142721793267617, 5.1668058615883865, 0.5460166631061739, 1.0, [37.56966744], 0.0, 0
95, 59.252179861068726, 59.27066969871521, 158.0, 146.0, 1.712052247688223, 0.5480167241431929, 141.9722, 132.2174, 5.151222052674948, 5.165034974211859, 0.5480167241431929, 1.0, [36.84852436], 0.0, 0
96, 59.500319480895996, 59.5101592540741, 158.0, 146.5, 1.7180524307992797, 0.5460166631061739, 141.9722, 132.62385, 5.176722830896939, 5.163618264310638, 0.5460166631061739, 1.0, [36.12777566], 0.0, 0
97, 59.75030016899109, 59.7600793838501, 158.0, 146.25, 1.7180524307992797, 0.5460166631061739, 141.9722, 132.420625, 5.176722830896939, 5.1632640868353326, 0.5460166631061739, 1.0, [35.40742049], 0.0, 0
98, 60.00030517578125, 60.009936571121216, 158.0, 146.25, 1.7200524918362987, 0.540016479995117, 141.9722, 132.420625, 5.1852230903042695, 5.162909909360027, 0.540016479995117, 1.0, [34.68745869], 0.0, 0
99, 60.25030755996704, 60.25967478752136, 157.75, 146.0, 1.7180524307992797, 0.5500167851802118, 141.76897499999998, 132.2174, 5.176722830896939, 5.162909909360026, 0.5500167851802118, 1.0, [33.96788963], 0.0, 0
100, 60.50030708312988, 60.509546518325806, 157.75, 146.25, 1.7180524307992797, 0.544016602069155, 141.76897499999998, 132.420625, 5.176722830896939, 5.162909909360027, 0.544016602069155, 1.0, [33.24871317], 0.0, 0
101, 60.75032877922058, 60.7601854801178, 158.25, 146.5, 1.708052125614185, 0.5520168462172308, 142.175425, 132.62385, 5.134221533860286, 5.162555731884722, 0.5520168462172308, 1.0, [32.52992821], 0.0, 0
102, 61.000343322753906, 61.012511253356934, 157.75, 146.0, 1.708052125614185, 0.5480167241431929, 141.76897499999998, 132.2174, 5.134221533860286, 5.160430667032888, 0.5480167241431929, 1.0, [31.81153408], 0.0, 0
103, 61.25034260749817, 61.259610414505005, 158.0, 146.0, 1.710052186651204, 0.5460166631061739, 141.9722, 132.2174, 5.142721793267617, 5.159368134606972, 0.5460166631061739, 1.0, [31.09352898], 0.0, 0
104, 61.50012946128845, 61.510446071624756, 158.0, 146.0, 1.7140523087252417, 0.5460166631061739, 141.9722, 132.2174, 5.159722312082278, 5.15795142470575, 0.5460166631061739, 1.0, [30.37591234], 0.0, 0
105, 61.75036549568176, 61.76908254623413, 158.0, 146.0, 1.710052186651204, 0.5640172124393446, 141.9722, 132.2174, 5.142721793267617, 5.156888892279834, 0.5640172124393446, 1.0, [29.65868543], 0.0, 0
106, 62.00039625167847, 62.0149450302124, 157.75, 146.5, 1.706052064577166, 0.5480167241431929, 141.76897499999998, 132.62385, 5.125721274452955, 5.155118004903307, 0.5480167241431929, 1.0, [28.94184788], 0.0, 0
107, 62.250375270843506, 62.26270651817322, 157.75, 146.25, 1.708052125614185, 0.5500167851802118, 141.76897499999998, 132.420625, 5.134221533860286, 5.152992940051474, 0.5500167851802118, 1.0, [28.22539906], 0.0, 0
108, 62.50032162666321, 62.50817918777466, 157.5, 146.5, 1.7140523087252417, 0.5460166631061739, 141.56574999999998, 132.62385, 5.159722312082278, 5.1508678751996415, 0.5460166631061739, 1.0, [27.5093381], 0.0, 0
109, 62.75030875205994, 62.758312940597534, 158.0, 146.25, 1.7160523697622607, 0.544016602069155, 141.9722, 132.420625, 5.168222571489608, 5.149805342773726, 0.544016602069155, 1.0, [26.79366393], 0.0, 0
110, 63.00024700164795, 63.00998067855835, 158.0, 146.25, 1.7200524918362987, 0.540016479995117, 141.9722, 132.420625, 5.1852230903042695, 5.149096987823115, 0.540016479995117, 1.0, [26.07837641], 0.0, 0
111, 63.25032663345337, 63.259018421173096, 158.0, 145.75, 1.7140523087252417, 0.5500167851802118, 141.9722, 132.014175, 5.159722312082278, 5.149096987823114, 0.5500167851802118, 1.0, [25.36347517], 0.0, 0
112, 63.500327587127686, 63.52116346359253, 157.75, 146.5, 1.708052125614185, 0.5680173345133824, 141.76897499999998, 132.62385, 5.134221533860286, 5.150513697724336, 0.5680173345133824, 1.0, [24.64896005], 0.0, 0
113, 63.75031495094299, 63.783220052719116, 157.75, 146.5, 1.7140523087252417, 0.5500167851802118, 141.76897499999998, 132.62385, 5.159722312082278, 5.150513697724336, 0.5500167851802118, 1.0, [23.93482946], 0.0, 0
114, 64.00035047531128, 64.01171255111694, 157.5, 146.5, 1.710052186651204, 0.5520168462172308, 141.56574999999998, 132.62385, 5.142721793267617, 5.152284585100863, 0.5520168462172308, 1.0, [23.22108139], 0.0, 0
115, 64.25036954879761, 64.27648138999939, 158.0, 146.5, 1.712052247688223, 0.5560169682912687, 141.9722, 132.62385, 5.151222052674948, 5.153701295002086, 0.5560169682912687, 1.0, [22.50771591], 0.0, 0
116, 64.50031042098999, 64.51024198532104, 157.75, 146.0, 1.708052125614185, 0.5540169072542498, 141.76897499999998, 132.2174, 5.134221533860286, 5.154409649952696, 0.5540169072542498, 1.0, [21.79473172], 0.0, 0
117, 64.75033283233643, 64.76179313659668, 158.0, 146.25, 1.712052247688223, 0.5500167851802118, 141.9722, 132.420625, 5.151222052674948, 5.154055472477391, 0.5500167851802118, 1.0, [21.08212868], 0.0, 0
118, 65.00036025047302, 65.00931215286255, 158.0, 146.25, 1.710052186651204, 0.5480167241431929, 141.9722, 132.420625, 5.142721793267617, 5.154409649952696, 0.5480167241431929, 1.0, [20.36990573], 0.0, 0
119, 65.25036025047302, 65.26377654075623, 158.0, 146.0, 1.710052186651204, 0.5600170903653066, 141.9722, 132.2174, 5.142721793267617, 5.154409649952696, 0.5600170903653066, 1.0, [19.65806394], 0.0, 0
120, 65.50030875205994, 65.50801610946655, 157.75, 146.0, 1.7140523087252417, 0.5500167851802118, 141.76897499999998, 132.2174, 5.159722312082278, 5.154055472477391, 0.5500167851802118, 1.0, [18.94660246], 0.0, 0
121, 65.75031995773315, 65.75878834724426, 157.75, 146.25, 1.7160523697622607, 0.5500167851802118, 141.76897499999998, 132.420625, 5.168222571489608, 5.1533471175267795, 0.5500167851802118, 1.0, [18.23552043], 0.0, 0
122, 66.00088405609131, 66.00920701026917, 157.75, 146.0, 1.7200524918362987, 0.5540169072542498, 141.76897499999998, 132.2174, 5.1852230903042695, 5.152992940051475, 0.5540169072542498, 1.0, [17.52481729], 0.0, 0
123, 66.25032448768616, 66.25823283195496, 157.75, 145.75, 1.7160523697622607, 0.5540169072542498, 141.76897499999998, 132.014175, 5.168222571489608, 5.152992940051475, 0.5540169072542498, 1.0, [16.81449315], 0.0, 0
124, 66.50032329559326, 66.50837135314941, 157.75, 145.75, 1.7160523697622607, 0.5520168462172308, 141.76897499999998, 132.014175, 5.168222571489608, 5.152638762576169, 0.5520168462172308, 1.0, [16.10454836], 0.0, 0
125, 66.75030326843262, 66.75967502593994, 157.75, 146.25, 1.7200524918362987, 0.5580170293282877, 141.76897499999998, 132.420625, 5.1852230903042695, 5.152284585100864, 0.5580170293282877, 1.0, [15.39498158], 0.0, 0
126, 67.0003170967102, 67.0094542503357, 157.75, 146.0, 1.7200524918362987, 0.5580170293282877, 141.76897499999998, 132.2174, 5.1852230903042695, 5.154409649952696, 0.5580170293282877, 1.0, [14.68579151], 0.0, 0
127, 67.25030946731567, 67.25985765457153, 157.5, 146.0, 1.7200524918362987, 0.5600170903653066, 141.56574999999998, 132.2174, 5.1852230903042695, 5.156534714804529, 0.5600170903653066, 1.0, [13.97697779], 0.0, 0
128, 67.50032114982605, 67.51001262664795, 158.0, 146.25, 1.7200524918362987, 0.5560169682912687, 141.9722, 132.420625, 5.1852230903042695, 5.158305602181056, 0.5560169682912687, 1.0, [13.26853935], 0.0, 0
129, 67.75018858909607, 67.75971937179565, 158.0, 145.75, 1.7200524918362987, 0.5640172124393446, 141.9722, 132.014175, 5.1852230903042695, 5.159368134606972, 0.5640172124393446, 1.0, [12.56047633], 0.0, 0
130, 68.00031900405884, 68.01781892776489, 157.75, 146.0, 1.7200524918362987, 0.584017822809534, 141.76897499999998, 132.2174, 5.1852230903042695, 5.161139021983499, 0.584017822809534, 1.0, [11.85278883], 0.0, 0
131, 68.25029706954956, 68.26006197929382, 158.0, 145.5, 1.7200524918362987, 0.5680173345133824, 141.9722, 131.81095, 5.1852230903042695, 5.163618264310638, 0.5680173345133824, 1.0, [11.14547555], 0.0, 0
132, 68.50031018257141, 68.50945377349854, 158.0, 146.0, 1.7200524918362987, 0.5660172734763634, 141.9722, 132.2174, 5.1852230903042695, 5.16574332916247, 0.5660172734763634, 1.0, [10.43853639], 0.0, 0
133, 68.75030469894409, 68.76012539863586, 157.5, 146.25, 1.7200524918362987, 0.5680173345133824, 141.56574999999998, 132.420625, 5.1852230903042695, 5.1668058615883865, 0.5680173345133824, 1.0, [9.73197051], 0.0, 0
134, 69.00031876564026, 69.0095853805542, 158.0, 145.75, 1.7220525528733177, 0.5640172124393446, 141.9722, 132.014175, 5.1937233497116, 5.167514216538998, 0.5640172124393446, 1.0, [9.02577779], 0.0, 0
135, 69.2501311302185, 69.25993323326111, 158.0, 145.75, 1.7220525528733177, 0.5740175176244393, 141.9722, 132.014175, 5.1937233497116, 5.167868394014303, 0.5740175176244393, 1.0, [8.31995718], 0.0, 0
136, 69.50031518936157, 69.5096218585968, 158.0, 145.0, 1.7220525528733177, 0.5700173955504014, 141.9722, 131.40449999999998, 5.1937233497116, 5.1692851039155245, 0.5700173955504014, 1.0, [7.61450857], 0.0, 0
137, 69.75030589103699, 69.76002025604248, 157.75, 145.25, 1.7200524918362987, 0.5720174565874203, 141.76897499999998, 131.607725, 5.1852230903042695, 5.171764346242663, 0.5720174565874203, 1.0, [6.90943136], 0.0, 0
138, 70.00032138824463, 70.0097496509552, 158.0, 146.0, 1.7200524918362987, 0.5760175786614582, 141.9722, 132.2174, 5.1852230903042695, 5.172826878668579, 0.5760175786614582, 1.0, [6.20472448], 0.0, 0
139, 70.25297141075134, 70.2638623714447, 158.0, 145.5, 1.7140523087252417, 0.5720174565874203, 141.9722, 131.81095, 5.159722312082278, 5.174597766045106, 0.5720174565874203, 1.0, [5.50038685], 0.0, 0
140, 70.50030040740967, 70.51000547409058, 158.0, 145.5, 1.7200524918362987, 0.5780176396984771, 141.9722, 131.81095, 5.1852230903042695, 5.174951943520412, 0.5780176396984771, 1.0, [4.79641742], 0.0, 0
141, 70.75030708312988, 70.75939798355103, 157.75, 146.0, 1.7220525528733177, 0.5800177007354961, 141.76897499999998, 132.2174, 5.1937233497116, 5.177077008372245, 0.5800177007354961, 1.0, [4.09281539], 0.0, 0
142, 71.00034427642822, 71.01001024246216, 157.75, 146.25, 1.7200524918362987, 0.5720174565874203, 141.76897499999998, 132.420625, 5.1852230903042695, 5.178847895748771, 0.5720174565874203, 1.0, [3.38958087], 0.0, 0
143, 71.25030755996704, 71.25989508628845, 158.25, 146.0, 1.7240526139103367, 0.5740175176244393, 142.175425, 132.2174, 5.202223609118931, 5.180618783125299, 0.5740175176244393, 1.0, [2.68671304], 0.0, 0
144, 71.50030708312988, 71.50878238677979, 158.0, 145.5, 1.7220525528733177, 0.5740175176244393, 141.9722, 131.81095, 5.1937233497116, 5.183098025452437, 0.5740175176244393, 1.0, [1.98421111], 0.0, 0
145, 71.75031280517578, 71.75974869728088, 158.0, 145.75, 1.7220525528733177, 0.5760175786614582, 141.9722, 132.014175, 5.1937233497116, 5.184514735353659, 0.5760175786614582, 1.0, [1.28207495], 0.0, 0
146, 72.00032114982605, 72.0100564956665, 158.25, 146.25, 1.7220525528733177, 0.5800177007354961, 142.175425, 132.420625, 5.1937233497116, 5.185577267779575, 0.5800177007354961, 0.5803037615188558, [0.58030376], 0.0, 0
147, 72.25031614303589, 72.26000142097473, 158.0, 145.5, 1.7220525528733177, 0.5740175176244393, 141.9722, 131.81095, 5.1937233497116, 5.185931445254881, 0.5740175176244393, 0.298338126549069, [0.29833813], 0.0, 0
148, 72.50030779838562, 72.50970578193665, 157.75, 146.0, 1.7220525528733177, 0.5640172124393446, 141.76897499999998, 132.2174, 5.1937233497116, 5.186993977680797, 0.5640172124393446, 0.2982934330031043, [0.29829343], 0.0, 0
149, 72.75030493736267, 72.76002645492554, 157.75, 146.0, 1.7240526139103367, 0.5660172734763634, 141.76897499999998, 132.2174, 5.202223609118931, 5.188056510106713, 0.5660172734763634, 0.2982428061312541, [0.29824281], 0.0, 0
150, 73.00032067298889, 73.00978589057922, 158.0, 146.5, 1.7240526139103367, 0.5600170903653066, 141.9722, 132.62385, 5.202223609118931, 5.188764865057324, 0.5600170903653066, 0.298187006470636, [0.29818701], 0.0, 0
151, 73.25031089782715, 73.26006388664246, 158.0, 146.25, 1.7220525528733177, 0.5740175176244393, 141.9722, 132.420625, 5.1937233497116, 5.189473220007935, 0.5740175176244393, 0.29813205035721824, [0.29813205], 0.0, 0
152, 73.50031161308289, 73.51009035110474, 158.0, 146.25, 1.7240526139103367, 0.5620171514023256, 141.9722, 132.420625, 5.202223609118931, 5.189827397483241, 0.5620171514023256, 0.29807716454279254, [0.29807716], 0.0, 0
153, 73.75032424926758, 73.7598283290863, 158.0, 146.0, 1.7240526139103367, 0.5620171514023256, 141.9722, 132.2174, 5.202223609118931, 5.190535752433852, 0.5620171514023256, 0.2980224573865322, [0.29802246], 0.0, 0
154, 74.00031924247742, 74.01012134552002, 158.0, 146.0, 1.7240526139103367, 0.5680173345133824, 141.9722, 132.2174, 5.202223609118931, 5.191244107384462, 0.5680173345133824, 0.2979679418209594, [0.29796794], 0.0, 0
155, 74.25031471252441, 74.25991749763489, 157.75, 146.25, 1.7220525528733177, 0.5720174565874203, 141.76897499999998, 132.420625, 5.1937233497116, 5.191952462335073, 0.5720174565874203, 0.29791372301918995, [0.29791372], 0.0, 0
156, 74.50130987167358, 74.51234459877014, 157.5, 146.25, 1.7200524918362987, 0.5640172124393446, 141.56574999999998, 132.420625, 5.1852230903042695, 5.192306639810378, 0.5640172124393446, 0.2978595773561248, [0.29785958], 0.0, 0
157, 74.7503023147583, 74.76007556915283, 157.25, 146.0, 1.7260526749473555, 0.5640172124393446, 141.362525, 132.2174, 5.2107238685262605, 5.192306639810378, 0.5640172124393446, 0.29780595224812634, [0.29780595], 0.0, 0
158, 75.00032114982605, 75.00962591171265, 158.5, 146.5, 1.7240526139103367, 0.5600170903653066, 142.37865, 132.62385, 5.202223609118931, 5.193369172236295, 0.5600170903653066, 0.2977514732833413, [0.29775147], 0.0, 0
159, 75.25031352043152, 75.26001811027527, 158.25, 146.5, 1.7220525528733177, 0.5620171514023256, 142.175425, 132.62385, 5.1937233497116, 5.1937233497116, 0.5620171514023256, 0.29769752423793405, [0.29769752], 0.0, 0
160, 75.50030636787415, 75.51000928878784, 157.75, 145.75, 1.7260526749473555, 0.5640172124393446, 141.76897499999998, 132.014175, 5.2107238685262605, 5.1937233497116, 0.5640172124393446, 0.29764364041029634, [0.29764364], 0.0, 0
161, 75.7503113746643, 75.75931715965271, 158.0, 146.25, 1.7260526749473555, 0.5620171514023256, 141.9722, 132.420625, 5.2107238685262605, 5.194431704662211, 0.5620171514023256, 0.29758912123583625, [0.29758912], 0.0, 0
162, 76.00033521652222, 76.01181530952454, 158.0, 146.0, 1.7160523697622607, 0.5700173955504014, 141.9722, 132.2174, 5.168222571489608, 5.195494237088128, 0.5700173955504014, 0.29753538935153767, [0.29753539], 0.0, 0
163, 76.25038385391235, 76.26196146011353, 158.0, 145.75, 1.7140523087252417, 0.5520168462172308, 141.9722, 132.014175, 5.159722312082278, 5.194785882137516, 0.5520168462172308, 0.29748169425166204, [0.29748169], 0.0, 0
164, 76.50031542778015, 76.5099081993103, 158.0, 146.25, 1.7200524918362987, 0.5600170903653066, 141.9722, 132.420625, 5.1852230903042695, 5.194785882137516, 0.5600170903653066, 0.2974268824167483, [0.29742688], 0.0, 0
165, 76.75034999847412, 76.75930380821228, 157.75, 146.0, 1.7240526139103367, 0.5640172124393446, 141.76897499999998, 132.2174, 5.202223609118931, 5.194785882137516, 0.5640172124393446, 0.2973719131064735, [0.29737191], 0.0, 0
166, 77.00033831596375, 77.01358079910278, 158.0, 146.5, 1.7200524918362987, 0.5620171514023256, 141.9722, 132.62385, 5.1852230903042695, 5.1951400596128225, 0.5620171514023256, 0.2973177326379606, [0.29731773], 0.0, 0
167, 77.25034070014954, 77.26028895378113, 158.25, 146.25, 1.7220525528733177, 0.5520168462172308, 142.175425, 132.420625, 5.1937233497116, 5.195140059612822, 0.5520168462172308, 0.2972638445024798, [0.29726384], 0.0, 0
168, 77.50016450881958, 77.50891184806824, 158.0, 146.5, 1.7220525528733177, 0.5620171514023256, 141.9722, 132.62385, 5.1937233497116, 5.194785882137517, 0.5620171514023256, 0.29720956388335296, [0.29720956], 0.0, 0
169, 77.75035047531128, 77.75927400588989, 157.75, 146.0, 1.7160523697622607, 0.5620171514023256, 141.76897499999998, 132.2174, 5.168222571489608, 5.194785882137516, 0.5620171514023256, 0.29715581751365416, [0.29715582], 0.0, 0
170, 78.00035262107849, 78.01155877113342, 158.0, 146.25, 1.7140523087252417, 0.5620171514023256, 141.9722, 132.420625, 5.159722312082278, 5.1937233497116, 0.5620171514023256, 0.29710188868425047, [0.29710189], 0.0, 0
171, 78.25032901763916, 78.2597587108612, 158.0, 146.0, 1.7240526139103367, 0.544016602069155, 141.9722, 132.2174, 5.202223609118931, 5.192306639810378, 0.544016602069155, 0.297047309515061, [0.29704731], 0.0, 0
172, 78.50030493736267, 78.5131893157959, 158.0, 146.25, 1.7240526139103367, 0.5600170903653066, 141.9722, 132.420625, 5.202223609118931, 5.192660817285684, 0.5600170903653066, 0.29699259458943916, [0.29699259], 0.0, 0
173, 78.7521584033966, 78.76048564910889, 158.0, 146.25, 1.7260526749473555, 0.5560169682912687, 141.9722, 132.420625, 5.2107238685262605, 5.193014994760989, 0.5560169682912687, 0.2969393738493633, [0.29693937], 0.0, 0
174, 79.00015544891357, 79.00951290130615, 158.0, 146.0, 1.7160523697622607, 0.5560169682912687, 141.9722, 132.2174, 5.168222571489608, 5.193369172236295, 0.5560169682912687, 0.2968864496387138, [0.29688645], 0.0, 0
175, 79.25032567977905, 79.25824308395386, 158.25, 145.25, 1.7200524918362987, 0.5460166631061739, 142.175425, 131.607725, 5.1852230903042695, 5.191952462335073, 0.5460166631061739, 0.29683309613180997, [0.2968331], 0.0, 0
176, 79.50029611587524, 79.50996661186218, 158.25, 146.75, 1.7280527359843745, 0.5500167851802118, 142.175425, 132.82707499999998, 5.219224127933591, 5.191598284859768, 0.5500167851802118, 0.29677887933841474, [0.29677888], 0.0, 0
177, 79.75031042098999, 79.76078248023987, 158.0, 146.0, 1.7280527359843745, 0.5600170903653066, 141.9722, 132.2174, 5.219224127933591, 5.192306639810378, 0.5600170903653066, 0.2967254506218353, [0.29672545], 0.0, 0
178, 80.00030851364136, 80.0095100402832, 157.75, 145.5, 1.7260526749473555, 0.5540169072542498, 141.76897499999998, 131.81095, 5.2107238685262605, 5.193014994760989, 0.5540169072542498, 0.29667256530500175, [0.29667257], 0.0, 0
179, 80.25033354759216, 80.26026749610901, 158.25, 146.25, 1.7260526749473555, 0.544016602069155, 142.175425, 132.420625, 5.2107238685262605, 5.193369172236294, 0.544016602069155, 0.29661976914238, [0.29661977], 0.0, 0
180, 80.5003068447113, 80.51003050804138, 157.75, 146.0, 1.7280527359843745, 0.5560169682912687, 141.76897499999998, 132.2174, 5.219224127933591, 5.194077527186906, 0.5560169682912687, 0.2965679939653456, [0.29656799], 0.0, 0
181, 80.75031232833862, 80.76735496520996, 158.25, 146.5, 1.7280527359843745, 0.5560169682912687, 142.175425, 132.62385, 5.219224127933591, 5.195494237088127, 0.5560169682912687, 0.2965165142485289, [0.29651651], 0.0, 0
182, 81.00029373168945, 81.01030206680298, 158.0, 145.75, 1.7280527359843745, 0.5580170293282877, 141.9722, 132.014175, 5.219224127933591, 5.195848414563432, 0.5580170293282877, 0.29646461714723826, [0.29646462], 0.0, 0
183, 81.25031781196594, 81.26003861427307, 158.25, 146.25, 1.7260526749473555, 0.5500167851802118, 142.175425, 132.420625, 5.2107238685262605, 5.196556769514044, 0.5500167851802118, 0.2964123246712831, [0.29641232], 0.0, 0
184, 81.50030827522278, 81.5100450515747, 158.25, 146.5, 1.7260526749473555, 0.5600170903653066, 142.175425, 132.62385, 5.2107238685262605, 5.197265124464654, 0.5600170903653066, 0.29636056243792264, [0.29636056], 0.0, 0
185, 81.75031423568726, 81.76012086868286, 158.0, 146.5, 1.7280527359843745, 0.5600170903653066, 141.9722, 132.62385, 5.219224127933591, 5.197265124464654, 0.5600170903653066, 0.2963083949540144, [0.29630839], 0.0, 0
186, 82.00033855438232, 82.00939464569092, 158.0, 146.0, 1.7220525528733177, 0.5560169682912687, 141.9722, 132.2174, 5.1937233497116, 5.19761930193996, 0.5560169682912687, 0.2962563155200162, [0.29625632], 0.0, 0
187, 82.25031638145447, 82.26011943817139, 158.0, 145.75, 1.7260526749473555, 0.5580170293282877, 141.9722, 132.014175, 5.2107238685262605, 5.198681834365876, 0.5580170293282877, 0.29620524090652567, [0.29620524], 0.0, 0
188, 82.50030565261841, 82.5099663734436, 158.0, 146.5, 1.7280527359843745, 0.5560169682912687, 141.9722, 132.62385, 5.219224127933591, 5.200806899217709, 0.5560169682912687, 0.29615374457360133, [0.29615374], 0.0, 0
189, 82.7503092288971, 82.75947523117065, 158.25, 146.0, 1.7280527359843745, 0.5560169682912687, 142.175425, 132.2174, 5.219224127933591, 5.2022236091189304, 0.5560169682912687, 0.2961016086996491, [0.29610161], 0.0, 0
190, 83.00008630752563, 83.00976157188416, 157.75, 146.25, 1.7260526749473555, 0.5620171514023256, 141.76897499999998, 132.420625, 5.2107238685262605, 5.202931964069541, 0.5620171514023256, 0.29604977118808073, [0.29604977], 0.0, 0
191, 83.25030875205994, 83.25993871688843, 158.0, 146.5, 1.7260526749473555, 0.5660172734763634, 141.9722, 132.62385, 5.2107238685262605, 5.203994496495458, 0.5660172734763634, 0.29599778631348395, [0.29599779], 0.0, 0
192, 83.50031042098999, 83.50969099998474, 158.25, 145.75, 1.7280527359843745, 0.5560169682912687, 142.175425, 132.014175, 5.219224127933591, 5.2047028514460685, 0.5560169682912687, 0.29594680419595254, [0.2959468], 0.0, 0
193, 83.75033473968506, 83.76014828681946, 158.25, 146.5, 1.7280527359843745, 0.5580170293282877, 142.175425, 132.62385, 5.219224127933591, 5.205765383871984, 0.5580170293282877, 0.2958954004687733, [0.2958954], 0.0, 0
194, 84.00030970573425, 84.00975561141968, 158.0, 146.5, 1.7300527970213935, 0.5560169682912687, 141.9722, 132.62385, 5.227724387340922, 5.207890448723817, 0.5560169682912687, 0.2958433509142091, [0.29584335], 0.0, 0
195, 84.2503170967102, 84.25968074798584, 157.5, 146.5, 1.7280527359843745, 0.5620171514023256, 141.56574999999998, 132.62385, 5.219224127933591, 5.210723868526261, 0.5620171514023256, 0.2957913787272881, [0.29579138], 0.0, 0
196, 84.50030565261841, 84.50972032546997, 157.75, 146.25, 1.7300527970213935, 0.5620171514023256, 141.76897499999998, 132.420625, 5.227724387340922, 5.211432223476872, 0.5620171514023256, 0.2957399415887527, [0.29573994], 0.0, 0
197, 84.75030827522278, 84.760089635849, 158.0, 146.5, 1.7300527970213935, 0.5640172124393446, 141.9722, 132.62385, 5.227724387340922, 5.212494755902788, 0.5640172124393446, 0.2956883342330472, [0.29568833], 0.0, 0
198, 85.00032329559326, 85.01675009727478, 157.5, 146.0, 1.7300527970213935, 0.5660172734763634, 141.56574999999998, 132.2174, 5.227724387340922, 5.2132031108533985, 0.5660172734763634, 0.29563679239694607, [0.29563679], 0.0, 0
199, 85.25032043457031, 85.25951266288757, 158.0, 146.5, 1.7200524918362987, 0.5740175176244393, 141.9722, 132.62385, 5.1852230903042695, 5.2156823531805365, 0.5740175176244393, 0.29558531701081603, [0.29558532], 0.0, 0
200, 85.50031971931458, 85.50855231285095, 158.5, 146.0, 1.7240526139103367, 0.5600170903653066, 142.37865, 132.2174, 5.202223609118931, 5.215682353180537, 0.5600170903653066, 0.29553388558170113, [0.29553389], 0.0, 0
201, 85.75033521652222, 85.75986409187317, 158.25, 146.25, 1.7300527970213935, 0.5620171514023256, 142.175425, 132.420625, 5.227724387340922, 5.214973998229926, 0.5620171514023256, 0.2954815832449871, [0.29548158], 0.0, 0
202, 86.00031638145447, 86.00932669639587, 158.0, 146.5, 1.7280527359843745, 0.5580170293282877, 141.9722, 132.62385, 5.219224127933591, 5.215328175705232, 0.5580170293282877, 0.2954298299390674, [0.29542983], 0.0, 0
203, 86.25031900405884, 86.26001715660095, 158.0, 146.25, 1.7260526749473555, 0.582017761772515, 141.9722, 132.420625, 5.2107238685262605, 5.2156823531805365, 0.582017761772515, 0.2953786285583835, [0.29537863], 0.0, 0
204, 86.50031471252441, 86.50825452804565, 158.25, 145.75, 1.7260526749473555, 0.5600170903653066, 142.175425, 132.014175, 5.2107238685262605, 5.215682353180537, 0.5600170903653066, 0.2953279500183572, [0.29532795], 0.0, 0
205, 86.75033640861511, 86.75901484489441, 158.25, 146.5, 1.7280527359843745, 0.5640172124393446, 142.175425, 132.62385, 5.219224127933591, 5.215328175705232, 0.5640172124393446, 0.29527662138078625, [0.29527662], 0.0, 0
206, 87.00032949447632, 87.01271867752075, 157.75, 146.5, 1.7200524918362987, 0.5700173955504014, 141.76897499999998, 132.62385, 5.1852230903042695, 5.215328175705232, 0.5700173955504014, 0.2952251254655016, [0.29522513], 0.0, 0
207, 87.25151586532593, 87.2703320980072, 158.0, 146.5, 1.7240526139103367, 0.5620171514023256, 141.9722, 132.62385, 5.202223609118931, 5.213911465804009, 0.5620171514023256, 0.29517391569704987, [0.29517392], 0.0, 0
208, 87.5003228187561, 87.50874423980713, 158.0, 146.25, 1.7240526139103367, 0.5620171514023256, 141.9722, 132.420625, 5.202223609118931, 5.213557288328705, 0.5620171514023256, 0.29512207159242854, [0.29512207], 0.0, 0
209, 87.75030088424683, 87.75887489318848, 158.0, 146.5, 1.7300527970213935, 0.5680173345133824, 141.9722, 132.62385, 5.227724387340922, 5.213203110853399, 0.5680173345133824, 0.2950707592899988, [0.29507076], 0.0, 0
210, 88.00008487701416, 88.00939130783081, 158.25, 146.0, 1.7300527970213935, 0.5680173345133824, 142.175425, 132.2174, 5.227724387340922, 5.213557288328705, 0.5680173345133824, 0.2950192930433728, [0.29501929], 0.0, 0
211, 88.25031447410583, 88.26013970375061, 157.75, 145.75, 1.7280527359843745, 0.5680173345133824, 141.76897499999998, 132.014175, 5.219224127933591, 5.214973998229926, 0.5680173345133824, 0.2949685955353467, [0.2949686], 0.0, 0
212, 88.50030255317688, 88.50946831703186, 157.75, 146.25, 1.7320528580584125, 0.5620171514023256, 141.76897499999998, 132.420625, 5.236224646748253, 5.215328175705232, 0.5620171514023256, 0.29491772771503477, [0.29491773], 0.0, 0
213, 88.7503023147583, 88.76005125045776, 158.0, 146.0, 1.7320528580584125, 0.5640172124393446, 141.9722, 132.2174, 5.236224646748253, 5.216036530655843, 0.5640172124393446, 0.2948669288645722, [0.29486693], 0.0, 0
214, 89.0003273487091, 89.009122133255, 158.25, 146.0, 1.7260526749473555, 0.5660172734763634, 142.175425, 132.2174, 5.2107238685262605, 5.216744885606453, 0.5660172734763634, 0.2948164323679412, [0.29481643], 0.0, 0
215, 89.25030875205994, 89.25967907905579, 158.25, 146.25, 1.7300527970213935, 0.5600170903653066, 142.175425, 132.420625, 5.227724387340922, 5.216744885606453, 0.5600170903653066, 0.29476598427249723, [0.29476598], 0.0, 0
216, 89.50030708312988, 89.51054430007935, 158.0, 146.75, 1.7320528580584125, 0.5640172124393446, 141.9722, 132.82707499999998, 5.236224646748253, 5.217453240557064, 0.5640172124393446, 0.2947149282863475, [0.29471493], 0.0, 0
217, 89.75028562545776, 89.7601215839386, 158.25, 146.5, 1.7320528580584125, 0.5640172124393446, 142.175425, 132.62385, 5.236224646748253, 5.218161595507675, 0.5640172124393446, 0.29466558892874795, [0.29466559], 0.0, 0
218, 90.00031161308289, 90.0097758769989, 158.0, 146.5, 1.7320528580584125, 0.5580170293282877, 141.9722, 132.62385, 5.236224646748253, 5.218869950458287, 0.5580170293282877, 0.29461606400429075, [0.29461606], 0.0, 0
219, 90.2503719329834, 90.26358556747437, 158.25, 146.25, 1.7200524918362987, 0.5560169682912687, 142.175425, 132.420625, 5.1852230903042695, 5.219224127933592, 0.5560169682912687, 0.29456589634055974, [0.2945659], 0.0, 0
220, 90.50041627883911, 90.5148093700409, 157.75, 146.5, 1.7240526139103367, 0.5620171514023256, 141.76897499999998, 132.62385, 5.202223609118931, 5.21780741803237, 0.5620171514023256, 0.29451600260626254, [0.294516], 0.0, 0
221, 90.75037479400635, 90.76419425010681, 158.0, 146.25, 1.7200524918362987, 0.5640172124393446, 141.9722, 132.420625, 5.1852230903042695, 5.216744885606453, 0.5640172124393446, 0.29446500038729906, [0.294465], 0.0, 0
222, 91.00034189224243, 91.01225805282593, 158.0, 146.25, 1.7220525528733177, 0.5620171514023256, 141.9722, 132.420625, 5.1937233497116, 5.214973998229927, 0.5620171514023256, 0.2944145170754777, [0.29441452], 0.0, 0
223, 91.25034189224243, 91.26299619674683, 158.25, 146.25, 1.7180524307992797, 0.5480167241431929, 142.175425, 132.420625, 5.176722830896939, 5.213557288328705, 0.5480167241431929, 0.29436341647483033, [0.29436342], 0.0, 0
224, 91.50561141967773, 91.54433941841125, 158.0, 146.75, 1.7220525528733177, 0.5620171514023256, 141.9722, 132.82707499999998, 5.1937233497116, 5.213203110853399, 0.5620171514023256, 0.2943135397558232, [0.29431354], 0.0, 0
225, 91.7502863407135, 91.76045632362366, 158.25, 146.0, 1.7300527970213935, 0.5620171514023256, 142.175425, 132.2174, 5.227724387340922, 5.212848933378094, 0.5620171514023256, 0.29426279303371006, [0.29426279], 0.0, 0
226, 92.00030589103699, 92.00964713096619, 158.0, 146.25, 1.7320528580584125, 0.5580170293282877, 141.9722, 132.420625, 5.236224646748253, 5.212848933378094, 0.5580170293282877, 0.2942125860210607, [0.29421259], 0.0, 0
227, 92.25030755996704, 92.26021838188171, 158.0, 145.75, 1.7300527970213935, 0.542016541032136, 141.9722, 132.014175, 5.227724387340922, 5.213557288328705, 0.542016541032136, 0.29416268731451023, [0.29416269], 0.0, 0
228, 92.50030851364136, 92.50961208343506, 158.0, 146.75, 1.7300527970213935, 0.5540169072542498, 141.9722, 132.82707499999998, 5.227724387340922, 5.214265643279316, 0.5540169072542498, 0.2941130883901617, [0.29411309], 0.0, 0
229, 92.75029611587524, 92.75854754447937, 158.0, 146.5, 1.7260526749473555, 0.5620171514023256, 141.9722, 132.62385, 5.2107238685262605, 5.214973998229927, 0.5620171514023256, 0.2940635424547917, [0.29406354], 0.0, 0
230, 93.00032639503479, 93.00893759727478, 158.5, 146.0, 1.7240526139103367, 0.5500167851802118, 142.37865, 132.2174, 5.202223609118931, 5.2146198207546215, 0.5500167851802118, 0.29401357513372495, [0.29401358], 0.0, 0
231, 93.25044369697571, 93.25971031188965, 157.75, 146.25, 1.7320528580584125, 0.544016602069155, 141.76897499999998, 132.420625, 5.236224646748253, 5.215328175705232, 0.544016602069155, 0.2939632073893874, [0.29396321], 0.0, 0
232, 93.50030636787415, 93.50992584228516, 158.25, 146.75, 1.7340529190954315, 0.5520168462172308, 142.175425, 132.82707499999998, 5.244724906155584, 5.216744885606453, 0.5520168462172308, 0.2939133875240747, [0.29391339], 0.0, 0
233, 93.75161027908325, 93.77159094810486, 158.0, 146.0, 1.7280527359843745, 0.5640172124393446, 141.9722, 132.2174, 5.219224127933591, 5.218515772982982, 0.5640172124393446, 0.2938641052734534, [0.29386411], 0.0, 0
234, 94.00029683113098, 94.0106189250946, 158.0, 146.25, 1.7340529190954315, 0.5600170903653066, 141.9722, 132.420625, 5.244724906155584, 5.218161595507675, 0.5600170903653066, 0.29381486994682326, [0.29381487], 0.0, 0
235, 94.25034427642822, 94.2588882446289, 158.25, 146.0, 1.7240526139103367, 0.5520168462172308, 142.175425, 132.2174, 5.202223609118931, 5.218869950458287, 0.5520168462172308, 0.2937650030198118, [0.293765], 0.0, 0
236, 94.50030136108398, 94.50994825363159, 158.5, 146.5, 1.7340529190954315, 0.5580170293282877, 142.37865, 132.62385, 5.244724906155584, 5.218161595507675, 0.5580170293282877, 0.2937159145164794, [0.29371591], 0.0, 0
237, 94.75031924247742, 94.75972628593445, 157.75, 146.0, 1.7340529190954315, 0.5580170293282877, 141.76897499999998, 132.2174, 5.244724906155584, 5.218515772982982, 0.5580170293282877, 0.29366714400293126, [0.29366714], 0.0, 0
238, 95.00032806396484, 95.01049542427063, 158.25, 146.5, 1.7340529190954315, 0.5600170903653066, 142.175425, 132.62385, 5.244724906155584, 5.218869950458287, 0.5600170903653066, 0.29361915779636405, [0.29361916], 0.0, 0
239, 95.25031447410583, 95.25862860679626, 158.0, 146.5, 1.7240526139103367, 0.5520168462172308, 141.9722, 132.62385, 5.202223609118931, 5.220286660359508, 0.5520168462172308, 0.29357170441481273, [0.2935717], 0.0, 0
240, 95.50033760070801, 95.51234006881714, 158.25, 146.75, 1.7220525528733177, 0.5640172124393446, 142.175425, 132.82707499999998, 5.1937233497116, 5.219224127933592, 0.5640172124393446, 0.2935240611891152, [0.29352406], 0.0, 0
241, 95.75034928321838, 95.76499605178833, 157.75, 146.25, 1.7260526749473555, 0.5620171514023256, 141.76897499999998, 132.420625, 5.2107238685262605, 5.217453240557065, 0.5620171514023256, 0.2934757534639838, [0.29347575], 0.0, 0
242, 96.01120901107788, 96.02383685112, 158.25, 146.25, 1.7200524918362987, 0.5600170903653066, 142.175425, 132.420625, 5.1852230903042695, 5.216390708131148, 0.5600170903653066, 0.2934267864015554, [0.29342679], 0.0, 0
243, 96.2503502368927, 96.2615110874176, 158.25, 146.0, 1.7220525528733177, 0.5680173345133824, 142.175425, 132.2174, 5.1937233497116, 5.214265643279315, 0.5680173345133824, 0.293377385405609, [0.29337739], 0.0, 0
244, 96.50044393539429, 96.51164102554321, 157.75, 146.0, 1.7240526139103367, 0.5660172734763634, 141.76897499999998, 132.2174, 5.202223609118931, 5.2146198207546215, 0.5660172734763634, 0.2933271096209913, [0.29332711], 0.0, 0
245, 96.7503674030304, 96.76557731628418, 158.0, 146.25, 1.7260526749473555, 0.5660172734763634, 141.9722, 132.420625, 5.2107238685262605, 5.214619820754621, 0.5660172734763634, 0.2932773735304748, [0.29327737], 0.0, 0
246, 97.00033211708069, 97.01242804527283, 158.25, 146.25, 1.7280527359843745, 0.5620171514023256, 142.175425, 132.420625, 5.219224127933591, 5.215682353180537, 0.5620171514023256, 0.2932279540391205, [0.29322795], 0.0, 0
247, 97.25032067298889, 97.26116371154785, 158.0, 146.25, 1.7160523697622607, 0.5740175176244393, 141.9722, 132.420625, 5.168222571489608, 5.216744885606453, 0.5740175176244393, 0.29317931738343717, [0.29317932], 0.0, 0
248, 97.50034928321838, 97.51163625717163, 158.0, 146.25, 1.7240526139103367, 0.5640172124393446, 141.9722, 132.420625, 5.202223609118931, 5.216390708131148, 0.5640172124393446, 0.2931311626940716, [0.29313116], 0.0, 0
249, 97.75033664703369, 97.76229238510132, 158.25, 146.25, 1.7240526139103367, 0.5620171514023256, 142.175425, 132.420625, 5.202223609118931, 5.216744885606453, 0.5620171514023256, 0.293080717056988, [0.29308072], 0.0, 0
250, 98.00031161308289, 98.00853872299194, 158.25, 145.75, 1.7300527970213935, 0.5540169072542498, 142.175425, 132.014175, 5.227724387340922, 5.215682353180537, 0.5540169072542498, 0.2930310562602225, [0.29303106], 0.0, 0
251, 98.25032186508179, 98.27012872695923, 158.0, 146.25, 1.7220525528733177, 0.5760175786614582, 141.9722, 132.420625, 5.1937233497116, 5.215328175705232, 0.5760175786614582, 0.2929821709994771, [0.29298217], 0.0, 0
