seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.011788368225097656, 0.05817437171936035, 0.0, 0.0, 1.8420562150944548, 0.5640172124393446, 13.534, 13.534, 5.703738914151433, 0, 0.5640172124393446, 0.0, 0.0, 0.0, 0
2, 0.25532102584838867, 0.3366670608520508, 161.25, 148.5, 1.8500564592425306, 0.5620171514023256, 144.61412499999997, 134.24965, 5.737739951780755, 0.23765578808964305, 0.5620171514023256, 1.0, [44.22717637], 0.0, 0
3, 0.5052855014801025, 0.5126285552978516, 161.0, 149.5, 1.8500564592425306, 0.544016602069155, 144.4109, 135.06255, 5.737739951780755, 0.4767282860805078, 0.544016602069155, 1.0, [43.46745023], 0.0, 0
4, 0.75030517578125, 0.7587170600891113, 161.0, 149.25, 1.8560566423535876, 0.5620171514023256, 144.4109, 134.85932499999998, 5.763240730002747, 0.7158007840713726, 0.5620171514023256, 1.0, [42.71097439], 0.0, 0
5, 1.0003070831298828, 1.008709192276001, 160.75, 148.75, 1.8540565813165686, 0.5640172124393446, 144.207675, 134.452875, 5.754740470595417, 0.9559358144881539, 0.5640172124393446, 1.0, [41.95544163], 0.0, 0
6, 1.2503066062927246, 1.2591981887817383, 160.75, 149.0, 1.8540565813165686, 0.5660172734763634, 144.207675, 134.65609999999998, 5.754740470595417, 1.1957166674296296, 0.5660172734763634, 1.0, [41.20082527], 0.0, 0
7, 1.5003159046173096, 1.508612871170044, 160.5, 149.0, 1.8540565813165686, 0.5660172734763634, 144.00445, 134.65609999999998, 5.754740470595417, 1.4354975203711051, 0.5660172734763634, 1.0, [40.44707693], 0.0, 0
8, 1.7503135204315186, 1.7586021423339844, 161.0, 149.25, 1.8540565813165686, 0.5720174565874203, 144.4109, 134.85932499999998, 5.754740470595417, 1.6752783733125807, 0.5720174565874203, 1.0, [39.69413625], 0.0, 0
9, 2.0003206729888916, 2.0086405277252197, 160.5, 148.75, 1.8560566423535876, 0.5680173345133824, 144.00445, 134.452875, 5.763240730002747, 1.9150592262540567, 0.5680173345133824, 1.0, [38.94195482], 0.0, 0
10, 2.2503223419189453, 2.258849859237671, 160.25, 148.75, 1.8540565813165686, 0.5700173955504014, 143.801225, 134.452875, 5.754740470595417, 2.1551942566708377, 0.5700173955504014, 1.0, [38.1904787], 0.0, 0
11, 2.5003135204315186, 2.508568525314331, 160.5, 148.75, 1.8540565813165686, 0.5680173345133824, 144.00445, 134.452875, 5.754740470595417, 2.394975109612313, 0.5680173345133824, 1.0, [37.4397086], 0.0, 0
12, 2.7503163814544678, 2.7585692405700684, 161.0, 149.0, 1.8540565813165686, 0.5700173955504014, 144.4109, 134.65609999999998, 5.754740470595417, 2.6347559625537893, 0.5700173955504014, 1.0, [36.68959553], 0.0, 0
13, 3.0003232955932617, 3.00868558883667, 161.0, 148.75, 1.8540565813165686, 0.5700173955504014, 144.4109, 134.452875, 5.754740470595417, 2.874536815495265, 0.5700173955504014, 1.0, [35.94009334], 0.0, 0
14, 3.250321626663208, 3.258667469024658, 161.0, 149.0, 1.8560566423535876, 0.5700173955504014, 144.4109, 134.65609999999998, 5.763240730002747, 3.1143176684367404, 0.5700173955504014, 1.0, [35.19122487], 0.0, 0
15, 3.500316858291626, 3.5085055828094482, 160.75, 148.75, 1.8540565813165686, 0.5760175786614582, 144.207675, 134.452875, 5.754740470595417, 3.3544526988535215, 0.5760175786614582, 1.0, [34.44296835], 0.0, 0
16, 3.7503151893615723, 3.7586753368377686, 161.0, 149.0, 1.8560566423535876, 0.5760175786614582, 144.4109, 134.65609999999998, 5.763240730002747, 3.5942335517949977, 0.5760175786614582, 1.0, [33.69532099], 0.0, 0
17, 4.000101804733276, 4.00796365737915, 161.0, 149.25, 1.8560566423535876, 0.5760175786614582, 144.4109, 134.85932499999998, 5.763240730002747, 3.8343685822117783, 0.5760175786614582, 1.0, [32.94828236], 0.0, 0
18, 4.250315427780151, 4.258811950683594, 160.75, 148.5, 1.8560566423535876, 0.5780176396984771, 144.207675, 134.24965, 5.763240730002747, 4.074503612628559, 0.5780176396984771, 1.0, [32.20184789], 0.0, 0
19, 4.500180244445801, 4.507874488830566, 161.25, 148.75, 1.8560566423535876, 0.5720174565874203, 144.61412499999997, 134.452875, 5.763240730002747, 4.314638643045341, 0.5720174565874203, 1.0, [31.45585815], 0.0, 0
20, 4.750319957733154, 4.758441925048828, 160.5, 148.5, 1.8560566423535876, 0.5780176396984771, 144.00445, 134.24965, 5.763240730002747, 4.554773673462122, 0.5780176396984771, 1.0, [30.71031104], 0.0, 0
21, 5.000317335128784, 5.00861930847168, 160.75, 148.0, 1.8540565813165686, 0.5720174565874203, 144.207675, 133.8432, 5.754740470595417, 4.794908703878903, 0.5720174565874203, 1.0, [29.96520618], 0.0, 0
22, 5.250322580337524, 5.258574724197388, 161.0, 149.0, 1.8560566423535876, 0.5780176396984771, 144.4109, 134.65609999999998, 5.763240730002747, 5.034689556820378, 0.5780176396984771, 1.0, [29.22054193], 0.0, 0
23, 5.500311851501465, 5.508578538894653, 161.0, 148.75, 1.8540565813165686, 0.5780176396984771, 144.4109, 134.452875, 5.754740470595417, 5.27482458723716, 0.5780176396984771, 1.0, [28.47631771], 0.0, 0
24, 5.750319957733154, 5.7587056159973145, 161.0, 148.0, 1.8560566423535876, 0.5740175176244393, 144.4109, 133.8432, 5.763240730002747, 5.514605440178634, 0.5740175176244393, 1.0, [27.73253295], 0.0, 0
25, 6.00031304359436, 6.008448839187622, 161.0, 148.75, 1.8560566423535876, 0.5760175786614582, 144.4109, 134.452875, 5.763240730002747, 5.754740470595416, 0.5760175786614582, 1.0, [26.98918678], 0.0, 0
26, 6.2503087520599365, 6.258614540100098, 161.0, 148.75, 1.8520565202795496, 0.5780176396984771, 144.4109, 134.452875, 5.746240211188086, 5.757219712922555, 0.5780176396984771, 1.0, [26.24627867], 0.0, 0
27, 6.500308513641357, 6.508496522903442, 161.25, 148.25, 1.8560566423535876, 0.5700173955504014, 144.61412499999997, 134.046425, 5.763240730002747, 5.75757389039786, 0.5700173955504014, 1.0, [25.50380772], 0.0, 0
28, 6.750308990478516, 6.758671522140503, 161.25, 148.75, 1.8560566423535876, 0.5720174565874203, 144.61412499999997, 134.452875, 5.763240730002747, 5.758636422823777, 0.5720174565874203, 1.0, [24.76177296], 0.0, 0
29, 7.000317335128784, 7.008626222610474, 160.25, 148.75, 1.8560566423535876, 0.5720174565874203, 143.801225, 134.452875, 5.763240730002747, 5.758636422823777, 0.5720174565874203, 1.0, [24.02017418], 0.0, 0
30, 7.250316619873047, 7.258663654327393, 160.5, 148.25, 1.8560566423535876, 0.5660172734763634, 144.00445, 134.046425, 5.763240730002747, 5.758990600299081, 0.5660172734763634, 1.0, [23.27901067], 0.0, 0
31, 7.500316858291626, 7.508595705032349, 160.75, 149.0, 1.8560566423535876, 0.5640172124393446, 144.207675, 134.65609999999998, 5.763240730002747, 5.759344777774388, 0.5640172124393446, 1.0, [22.53828174], 0.0, 0
32, 7.750317573547363, 7.7586987018585205, 160.75, 148.75, 1.8560566423535876, 0.5640172124393446, 144.207675, 134.452875, 5.763240730002747, 5.759698955249692, 0.5640172124393446, 1.0, [21.79798644], 0.0, 0
33, 8.000317096710205, 8.00862455368042, 161.0, 148.75, 1.8580567033906066, 0.5580170293282877, 144.4109, 134.452875, 5.771740989410078, 5.760053132724998, 0.5580170293282877, 1.0, [21.05812431], 0.0, 0
34, 8.250308275222778, 8.261358976364136, 161.0, 149.0, 1.8580567033906066, 0.5620171514023256, 144.4109, 134.65609999999998, 5.771740989410078, 5.7604073102003035, 0.5620171514023256, 1.0, [20.31869442], 0.0, 0
35, 8.500154972076416, 8.50785207748413, 161.0, 149.0, 1.8560566423535876, 0.5540169072542498, 144.4109, 134.65609999999998, 5.763240730002747, 5.761115665150915, 0.5540169072542498, 1.0, [19.57969632], 0.0, 0
36, 8.750312566757202, 8.758611679077148, 160.75, 149.0, 1.8560566423535876, 0.5580170293282877, 144.207675, 134.65609999999998, 5.763240730002747, 5.761469842626219, 0.5580170293282877, 1.0, [18.84112929], 0.0, 0
37, 9.000316143035889, 9.008634567260742, 160.75, 148.75, 1.8560566423535876, 0.5540169072542498, 144.207675, 134.452875, 5.763240730002747, 5.761824020101526, 0.5540169072542498, 1.0, [18.10299242], 0.0, 0
38, 9.250319242477417, 9.258838891983032, 161.25, 148.75, 1.8560566423535876, 0.5580170293282877, 144.61412499999997, 134.452875, 5.763240730002747, 5.762178197576831, 0.5580170293282877, 1.0, [17.36528502], 0.0, 0
39, 9.500315427780151, 9.508646249771118, 161.0, 149.0, 1.8560566423535876, 0.5580170293282877, 144.4109, 134.65609999999998, 5.763240730002747, 5.762178197576831, 0.5580170293282877, 1.0, [16.62800661], 0.0, 0
40, 9.7503080368042, 9.757135391235352, 161.0, 149.0, 1.8520565202795496, 0.5540169072542498, 144.4109, 134.65609999999998, 5.746240211188086, 5.762532375052136, 0.5540169072542498, 1.0, [15.89115629], 0.0, 0
41, 10.000316143035889, 10.007905721664429, 161.0, 149.5, 1.8540565813165686, 0.5520168462172308, 144.4109, 135.06255, 5.754740470595417, 5.761824020101526, 0.5520168462172308, 1.0, [15.15473359], 0.0, 0
42, 10.25031304359436, 10.258695363998413, 161.0, 149.0, 1.8580567033906066, 0.5460166631061739, 144.4109, 134.65609999999998, 5.771740989410078, 5.76146984262622, 0.5460166631061739, 1.0, [14.41873711], 0.0, 0
43, 10.500324964523315, 10.509089946746826, 160.75, 149.25, 1.8580567033906066, 0.5500167851802118, 144.207675, 134.85932499999998, 5.771740989410078, 5.761824020101526, 0.5500167851802118, 1.0, [13.68316642], 0.0, 0
44, 10.75031566619873, 10.75854754447937, 161.0, 149.25, 1.8560566423535876, 0.5480167241431929, 144.4109, 134.85932499999998, 5.763240730002747, 5.762178197576831, 0.5480167241431929, 1.0, [12.94802178], 0.0, 0
45, 11.000180006027222, 11.007890462875366, 160.75, 149.5, 1.8560566423535876, 0.5480167241431929, 144.207675, 135.06255, 5.763240730002747, 5.76217819757683, 0.5480167241431929, 1.0, [12.21330203], 0.0, 0
46, 11.250357389450073, 11.259052038192749, 160.75, 149.5, 1.8500564592425306, 0.5460166631061739, 144.207675, 135.06255, 5.737739951780755, 5.762532375052136, 0.5460166631061739, 1.0, [11.47900624], 0.0, 0
47, 11.50031566619873, 11.508601188659668, 161.0, 148.75, 1.8580567033906066, 0.544016602069155, 144.4109, 134.452875, 5.771740989410078, 5.761469842626219, 0.544016602069155, 1.0, [10.74513372], 0.0, 0
48, 11.7503182888031, 11.758212327957153, 161.0, 149.0, 1.8580567033906066, 0.544016602069155, 144.4109, 134.65609999999998, 5.771740989410078, 5.762178197576831, 0.544016602069155, 1.0, [10.01168309], 0.0, 0
49, 12.000319719314575, 12.008639097213745, 161.0, 149.5, 1.8580567033906066, 0.5520168462172308, 144.4109, 135.06255, 5.771740989410078, 5.762532375052136, 0.5520168462172308, 1.0, [9.27865463], 0.0, 0
50, 12.250322341918945, 12.258763074874878, 161.0, 149.5, 1.8580567033906066, 0.5480167241431929, 144.4109, 135.06255, 5.771740989410078, 5.7628865525274415, 0.5480167241431929, 1.0, [8.54604765], 0.0, 0
51, 12.50029969215393, 12.507787942886353, 160.75, 149.5, 1.8580567033906066, 0.5560169682912687, 144.207675, 135.06255, 5.771740989410078, 5.7639490849533574, 0.5560169682912687, 1.0, [7.81386125], 0.0, 0
52, 12.750314474105835, 12.758656024932861, 160.25, 149.0, 1.8580567033906066, 0.5480167241431929, 143.801225, 134.65609999999998, 5.771740989410078, 5.7643032624286645, 0.5480167241431929, 1.0, [7.08209474], 0.0, 0
53, 13.000318765640259, 13.008493423461914, 160.5, 149.5, 1.8580567033906066, 0.5480167241431929, 144.00445, 135.06255, 5.771740989410078, 5.764657439903968, 0.5480167241431929, 1.0, [6.35074769], 0.0, 0
54, 13.250313997268677, 13.258622169494629, 161.0, 149.25, 1.8580567033906066, 0.5500167851802118, 144.4109, 134.85932499999998, 5.771740989410078, 5.765011617379275, 0.5500167851802118, 1.0, [5.61981944], 0.0, 0
55, 13.500318765640259, 13.50859522819519, 161.0, 149.5, 1.8600567644276254, 0.5480167241431929, 144.4109, 135.06255, 5.780241248817408, 5.7653657948545805, 0.5480167241431929, 1.0, [4.8893093], 0.0, 0
56, 13.75031566619873, 13.75864315032959, 161.0, 148.75, 1.8600567644276254, 0.5540169072542498, 144.4109, 134.452875, 5.780241248817408, 5.766074149805189, 0.5540169072542498, 1.0, [4.15921661], 0.0, 0
57, 14.000311851501465, 14.00863265991211, 161.0, 149.25, 1.8580567033906066, 0.5580170293282877, 144.4109, 134.85932499999998, 5.771740989410078, 5.766782504755803, 0.5580170293282877, 1.0, [3.42954096], 0.0, 0
58, 14.250298500061035, 14.258490562438965, 161.0, 148.5, 1.8600567644276254, 0.5540169072542498, 144.4109, 134.24965, 5.780241248817408, 5.766782504755802, 0.5540169072542498, 1.0, [2.70028213], 0.0, 0
59, 14.503610849380493, 14.515531539916992, 160.5, 149.0, 1.8560566423535876, 0.5480167241431929, 144.00445, 134.65609999999998, 5.763240730002747, 5.767136682231107, 0.5480167241431929, 1.0, [1.97143898], 0.0, 0
60, 14.75028657913208, 14.75888204574585, 161.0, 149.0, 1.8600567644276254, 0.5640172124393446, 144.4109, 134.65609999999998, 5.780241248817408, 5.767136682231107, 0.5640172124393446, 1.0, [1.24301059], 0.0, 0
61, 15.000317096710205, 15.008644580841064, 161.0, 149.5, 1.8580567033906066, 0.5640172124393446, 144.4109, 135.06255, 5.771740989410078, 5.767845037181718, 0.5640172124393446, 0.514995852309068, [0.51499585], 0.0, 0
62, 15.250317096710205, 15.258682489395142, 161.0, 149.0, 1.8600567644276254, 0.5580170293282877, 144.4109, 134.65609999999998, 5.780241248817408, 5.768199214657023, 0.5580170293282877, 0.27210418056790325, [0.27210418], 0.0, 0
63, 15.5003080368042, 15.508485794067383, 161.0, 149.25, 1.8580567033906066, 0.5620171514023256, 144.4109, 134.85932499999998, 5.771740989410078, 5.768907569607634, 0.5620171514023256, 0.27209532770941974, [0.27209533], 0.0, 0
64, 15.750313758850098, 15.758772611618042, 160.75, 149.25, 1.8600567644276254, 0.5640172124393446, 144.207675, 134.85932499999998, 5.780241248817408, 5.76926174708294, 0.5640172124393446, 0.2720770223096327, [0.27207702], 0.0, 0
65, 16.000232696533203, 16.0086829662323, 161.0, 148.75, 1.8600567644276254, 0.5660172734763634, 144.4109, 134.452875, 5.780241248817408, 5.770678456984161, 0.5660172734763634, 0.2720550146653367, [0.27205501], 0.0, 0
66, 16.25030517578125, 16.258424997329712, 161.0, 149.25, 1.8580567033906066, 0.5640172124393446, 144.4109, 134.85932499999998, 5.771740989410078, 5.771740989410077, 0.5640172124393446, 0.2720325739808376, [0.27203257], 0.0, 0
67, 16.500330686569214, 16.50859308242798, 161.25, 149.25, 1.8640568865016633, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.7972417676320696, 5.771740989410078, 0.5580170293282877, 0.27201121899121683, [0.27201122], 0.0, 0
68, 16.750319719314575, 16.758799076080322, 161.0, 149.25, 1.8600567644276254, 0.5620171514023256, 144.4109, 134.85932499999998, 5.780241248817408, 5.772803521835994, 0.5620171514023256, 0.2719894923203288, [0.27198949], 0.0, 0
69, 17.000319004058838, 17.008599996566772, 161.0, 149.0, 1.8620568254646443, 0.5640172124393446, 144.4109, 134.65609999999998, 5.788741508224739, 5.773511876786604, 0.5640172124393446, 0.27196867126635443, [0.27196867], 0.0, 0
70, 17.25030827522278, 17.258620738983154, 160.5, 149.25, 1.8600567644276254, 0.5720174565874203, 144.00445, 134.85932499999998, 5.780241248817408, 5.774574409212522, 0.5720174565874203, 0.2719472103245754, [0.27194721], 0.0, 0
71, 17.500309705734253, 17.50862455368042, 160.5, 149.25, 1.8620568254646443, 0.5640172124393446, 144.00445, 134.85932499999998, 5.788741508224739, 5.7763452965890485, 0.5640172124393446, 0.2719261276736977, [0.27192613], 0.0, 0
72, 17.750314235687256, 17.75870370864868, 161.0, 148.5, 1.8620568254646443, 0.5600170903653066, 144.4109, 134.24965, 5.788741508224739, 5.777053651539659, 0.5600170903653066, 0.27190475136436565, [0.27190475], 0.0, 0
73, 18.000316619873047, 18.008645057678223, 160.5, 148.75, 1.8620568254646443, 0.5660172734763634, 144.00445, 134.452875, 5.788741508224739, 5.777762006490271, 0.5660172734763634, 0.27188347381726496, [0.27188347], 0.0, 0
74, 18.250307083129883, 18.258475303649902, 161.0, 149.25, 1.8580567033906066, 0.5740175176244393, 144.4109, 134.85932499999998, 5.771740989410078, 5.778470361440881, 0.5740175176244393, 0.27186217608697916, [0.27186218], 0.0, 0
75, 18.500307083129883, 18.508580446243286, 161.0, 149.0, 1.8620568254646443, 0.5660172734763634, 144.4109, 134.65609999999998, 5.788741508224739, 5.778470361440881, 0.5660172734763634, 0.27184116845018774, [0.27184117], 0.0, 0
76, 18.75030016899109, 18.758294105529785, 161.0, 148.75, 1.8620568254646443, 0.5620171514023256, 144.4109, 134.452875, 5.788741508224739, 5.779178716391492, 0.5620171514023256, 0.27181946755032355, [0.27181947], 0.0, 0
77, 19.000317573547363, 19.00850486755371, 161.0, 149.0, 1.8620568254646443, 0.5640172124393446, 144.4109, 134.65609999999998, 5.788741508224739, 5.7798870713421024, 0.5640172124393446, 0.27179875608048576, [0.27179876], 0.0, 0
78, 19.250324249267578, 19.258663654327393, 161.0, 148.75, 1.8600567644276254, 0.5760175786614582, 144.4109, 134.452875, 5.780241248817408, 5.780595426292713, 0.5760175786614582, 0.27177758609134955, [0.27177759], 0.0, 0
79, 19.50030541419983, 19.50857138633728, 161.0, 148.75, 1.8640568865016633, 0.5600170903653066, 144.4109, 134.452875, 5.7972417676320696, 5.780949603768019, 0.5600170903653066, 0.27175668433981276, [0.27175668], 0.0, 0
80, 19.75031018257141, 19.7587890625, 161.0, 148.75, 1.8640568865016633, 0.5620171514023256, 144.4109, 134.452875, 5.7972417676320696, 5.78165795871863, 0.5620171514023256, 0.27173534171495084, [0.27173534], 0.0, 0
81, 20.000319719314575, 20.008623361587524, 161.0, 149.25, 1.8640568865016633, 0.5680173345133824, 144.4109, 134.85932499999998, 5.7972417676320696, 5.7823663136692405, 0.5680173345133824, 0.27171474127453377, [0.27171474], 0.0, 0
82, 20.250304698944092, 20.25831127166748, 161.25, 149.25, 1.8620568254646443, 0.5760175786614582, 144.61412499999997, 134.85932499999998, 5.788741508224739, 5.783428846095156, 0.5760175786614582, 0.2716939254833519, [0.27169393], 0.0, 0
83, 20.500303030014038, 20.508504152297974, 161.0, 148.25, 1.8620568254646443, 0.5620171514023256, 144.4109, 134.046425, 5.788741508224739, 5.783783023570462, 0.5620171514023256, 0.27167314293397493, [0.27167314], 0.0, 0
84, 20.750312566757202, 20.762290000915527, 161.25, 149.0, 1.8580567033906066, 0.5600170903653066, 144.61412499999997, 134.65609999999998, 5.771740989410078, 5.784845555996379, 0.5600170903653066, 0.27165236720586383, [0.27165237], 0.0, 0
85, 21.000312089920044, 21.008504390716553, 161.25, 149.25, 1.8620568254646443, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.788741508224739, 5.784491378521072, 0.5600170903653066, 0.2716309125952392, [0.27163091], 0.0, 0
86, 21.25030517578125, 21.25856375694275, 161.5, 149.25, 1.8620568254646443, 0.5700173955504014, 144.81734999999998, 134.85932499999998, 5.788741508224739, 5.785199733471683, 0.5700173955504014, 0.27160948664412665, [0.27160949], 0.0, 0
87, 21.500308513641357, 21.508387565612793, 161.25, 148.75, 1.8660569475386823, 0.5620171514023256, 144.61412499999997, 134.452875, 5.8057420270394, 5.78555391094699, 0.5620171514023256, 0.2715883341015074, [0.27158833], 0.0, 0
88, 21.750312328338623, 21.758639335632324, 161.0, 149.25, 1.8640568865016633, 0.5640172124393446, 144.4109, 134.85932499999998, 5.7972417676320696, 5.786970620848211, 0.5640172124393446, 0.2715674492574601, [0.27156745], 0.0, 0
89, 22.000319719314575, 22.008655071258545, 161.0, 148.75, 1.8660569475386823, 0.5580170293282877, 144.4109, 134.452875, 5.8057420270394, 5.787678975798822, 0.5580170293282877, 0.27154682547063824, [0.27154683], 0.0, 0
90, 22.250319480895996, 22.258588552474976, 161.25, 149.25, 1.8640568865016633, 0.5720174565874203, 144.61412499999997, 134.85932499999998, 5.7972417676320696, 5.788741508224739, 0.5720174565874203, 0.2715259966683391, [0.271526], 0.0, 0
91, 22.50030493736267, 22.508528470993042, 160.75, 149.0, 1.8640568865016633, 0.5580170293282877, 144.207675, 134.65609999999998, 5.7972417676320696, 5.7898040406506555, 0.5580170293282877, 0.27150543857300713, [0.27150544], 0.0, 0
92, 22.750311374664307, 22.75864291191101, 160.75, 149.0, 1.8660569475386823, 0.5600170903653066, 144.207675, 134.65609999999998, 5.8057420270394, 5.789804040650655, 0.5600170903653066, 0.2714851338644195, [0.27148513], 0.0, 0
93, 23.000311136245728, 23.00867748260498, 160.75, 149.0, 1.8640568865016633, 0.5560169682912687, 144.207675, 134.65609999999998, 5.7972417676320696, 5.7908665730765705, 0.5560169682912687, 0.27146438917913585, [0.27146439], 0.0, 0
94, 23.25030779838562, 23.25864338874817, 161.25, 149.0, 1.8620568254646443, 0.5680173345133824, 144.61412499999997, 134.65609999999998, 5.788741508224739, 5.791220750551877, 0.5680173345133824, 0.2714439021333198, [0.2714439], 0.0, 0
95, 23.50030255317688, 23.508546829223633, 161.0, 149.0, 1.8640568865016633, 0.5560169682912687, 144.4109, 134.65609999999998, 5.7972417676320696, 5.791574928027182, 0.5560169682912687, 0.2714232070525786, [0.27142321], 0.0, 0
96, 23.750313997268677, 23.75871706008911, 160.75, 148.75, 1.8640568865016633, 0.5620171514023256, 144.207675, 134.452875, 5.7972417676320696, 5.791929105502487, 0.5620171514023256, 0.27140253270150605, [0.27140253], 0.0, 0
97, 24.000317096710205, 24.0084228515625, 160.75, 148.5, 1.8660569475386823, 0.5600170903653066, 144.207675, 134.24965, 5.8057420270394, 5.792283282977793, 0.5600170903653066, 0.2713816494993534, [0.27138165], 0.0, 0
98, 24.250306129455566, 24.2587673664093, 161.0, 149.0, 1.8620568254646443, 0.5660172734763634, 144.4109, 134.65609999999998, 5.788741508224739, 5.792991637928405, 0.5660172734763634, 0.27136079827936177, [0.2713608], 0.0, 0
99, 24.500314712524414, 24.508576154708862, 160.75, 148.75, 1.8660569475386823, 0.5600170903653066, 144.207675, 134.452875, 5.8057420270394, 5.793699992879016, 0.5600170903653066, 0.2713402061315978, [0.27134021], 0.0, 0
100, 24.750319957733154, 24.758705615997314, 161.25, 149.25, 1.8640568865016633, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.7972417676320696, 5.794408347829626, 0.5580170293282877, 0.27131941536789717, [0.27131942], 0.0, 0
101, 25.000311374664307, 25.008663415908813, 161.25, 149.25, 1.8640568865016633, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.7972417676320696, 5.7947625253049315, 0.5580170293282877, 0.2712991306356334, [0.27129913], 0.0, 0
102, 25.25031065940857, 25.2585608959198, 161.0, 149.0, 1.8640568865016633, 0.5620171514023256, 144.4109, 134.65609999999998, 5.7972417676320696, 5.795116702780237, 0.5620171514023256, 0.2712791001248319, [0.2712791], 0.0, 0
103, 25.500086545944214, 25.50775957107544, 161.25, 149.25, 1.8660569475386823, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.8057420270394, 5.795825057730848, 0.5600170903653066, 0.27125862283998126, [0.27125862], 0.0, 0
104, 25.75032091140747, 25.758646249771118, 161.0, 149.0, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.65609999999998, 5.8057420270394, 5.796179235206154, 0.5560169682912687, 0.27123816657370703, [0.27123817], 0.0, 0
105, 26.000316619873047, 26.008660554885864, 161.25, 149.0, 1.8660569475386823, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.8057420270394, 5.796533412681458, 0.5580170293282877, 0.27121750650685283, [0.27121751], 0.0, 0
106, 26.250305891036987, 26.258583784103394, 161.0, 149.0, 1.8660569475386823, 0.5600170903653066, 144.4109, 134.65609999999998, 5.8057420270394, 5.796887590156764, 0.5600170903653066, 0.2711971042477912, [0.2711971], 0.0, 0
107, 26.500303745269775, 26.508708477020264, 161.0, 148.75, 1.8680570085757013, 0.5600170903653066, 144.4109, 134.452875, 5.8142422864467305, 5.797595945107375, 0.5600170903653066, 0.271176498216806, [0.2711765], 0.0, 0
108, 26.750312089920044, 26.758673906326294, 160.75, 149.25, 1.8680570085757013, 0.5580170293282877, 144.207675, 134.85932499999998, 5.8142422864467305, 5.798658477533291, 0.5580170293282877, 0.27115616076423654, [0.27115616], 0.0, 0
109, 27.000308752059937, 27.01149582862854, 161.0, 149.25, 1.8620568254646443, 0.5620171514023256, 144.4109, 134.85932499999998, 5.788741508224739, 5.800429364909818, 0.5620171514023256, 0.27113608243739384, [0.27113608], 0.0, 0
110, 27.250301599502563, 27.258662223815918, 161.25, 148.75, 1.8660569475386823, 0.5560169682912687, 144.61412499999997, 134.452875, 5.8057420270394, 5.800429364909818, 0.5560169682912687, 0.2711157831360478, [0.27111578], 0.0, 0
111, 27.50031352043152, 27.508536338806152, 161.25, 149.25, 1.8680570085757013, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 5.801137719860429, 0.5580170293282877, 0.27109505289389957, [0.27109505], 0.0, 0
112, 27.75031065940857, 27.758657217025757, 160.25, 149.25, 1.8680570085757013, 0.5600170903653066, 143.801225, 134.85932499999998, 5.8142422864467305, 5.801491897335734, 0.5600170903653066, 0.2710750598278897, [0.27107506], 0.0, 0
113, 28.00031352043152, 28.008646726608276, 161.0, 149.25, 1.8680570085757013, 0.5560169682912687, 144.4109, 134.85932499999998, 5.8142422864467305, 5.802200252286345, 0.5560169682912687, 0.2710550949707424, [0.27105509], 0.0, 0
114, 28.2503080368042, 28.258488416671753, 161.25, 149.25, 1.8660569475386823, 0.5560169682912687, 144.61412499999997, 134.85932499999998, 5.8057420270394, 5.802554429761652, 0.5560169682912687, 0.2710351506618892, [0.27103515], 0.0, 0
115, 28.500319480895996, 28.508509874343872, 161.25, 149.0, 1.8680570085757013, 0.5600170903653066, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 5.802908607236957, 0.5600170903653066, 0.27101500212636787, [0.271015], 0.0, 0
116, 28.75031566619873, 28.758732557296753, 161.25, 149.0, 1.8680570085757013, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 5.803616962187568, 0.5580170293282877, 0.27099511140689747, [0.27099511], 0.0, 0
117, 29.00033140182495, 29.00900650024414, 161.25, 149.0, 1.8700570696127201, 0.5600170903653066, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 5.803971139662873, 0.5600170903653066, 0.27097501660242884, [0.27097502], 0.0, 0
118, 29.250311374664307, 29.258644104003906, 161.25, 149.5, 1.8680570085757013, 0.5480167241431929, 144.61412499999997, 135.06255, 5.8142422864467305, 5.80503367208879, 0.5480167241431929, 0.2709551903064984, [0.27095519], 0.0, 0
119, 29.500307321548462, 29.508561849594116, 161.25, 149.0, 1.8680570085757013, 0.5560169682912687, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 5.806096204514706, 0.5560169682912687, 0.2709356228373345, [0.27093562], 0.0, 0
120, 29.75032114982605, 29.758650302886963, 161.25, 149.0, 1.8680570085757013, 0.5500167851802118, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 5.806804559465316, 0.5500167851802118, 0.2709158397868743, [0.27091584], 0.0, 0
121, 30.00032949447632, 30.008684873580933, 161.25, 149.0, 1.8680570085757013, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 5.807512914415927, 0.5580170293282877, 0.2708958459852868, [0.27089585], 0.0, 0
122, 30.250307321548462, 30.25855302810669, 161.0, 149.5, 1.8680570085757013, 0.5520168462172308, 144.4109, 135.06255, 5.8142422864467305, 5.807867091891232, 0.5520168462172308, 0.2708758788176322, [0.27087588], 0.0, 0
123, 30.50030755996704, 30.508604764938354, 161.0, 149.25, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.85932499999998, 5.8057420270394, 5.808929624317148, 0.5560169682912687, 0.2708559381635265, [0.27085594], 0.0, 0
124, 30.75031065940857, 30.7586452960968, 161.25, 148.75, 1.8680570085757013, 0.5540169072542498, 144.61412499999997, 134.452875, 5.8142422864467305, 5.808929624317148, 0.5540169072542498, 0.2708360129814409, [0.27083601], 0.0, 0
125, 31.000319242477417, 31.008453607559204, 161.0, 149.25, 1.8680570085757013, 0.5560169682912687, 144.4109, 134.85932499999998, 5.8142422864467305, 5.80963797926776, 0.5560169682912687, 0.27081564575100825, [0.27081565], 0.0, 0
126, 31.25031018257141, 31.25852942466736, 161.0, 149.25, 1.8680570085757013, 0.5480167241431929, 144.4109, 134.85932499999998, 5.8142422864467305, 5.810346334218369, 0.5480167241431929, 0.2707955575193496, [0.27079556], 0.0, 0
127, 31.500139474868774, 31.507745027542114, 160.75, 149.5, 1.8700570696127201, 0.5560169682912687, 144.207675, 135.06255, 5.8227425458540605, 5.811054689168981, 0.5560169682912687, 0.27077619611419534, [0.2707762], 0.0, 0
128, 31.750312089920044, 31.758145570755005, 161.25, 149.25, 1.8700570696127201, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 5.8117630441195915, 0.5580170293282877, 0.2707563879041045, [0.27075639], 0.0, 0
129, 32.000319719314575, 32.008681297302246, 160.5, 149.25, 1.8700570696127201, 0.5540169072542498, 144.00445, 134.85932499999998, 5.8227425458540605, 5.812471399070202, 0.5540169072542498, 0.27073660474209105, [0.2707366], 0.0, 0
130, 32.25031542778015, 32.2587411403656, 161.25, 149.0, 1.8680570085757013, 0.5500167851802118, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 5.813179754020813, 0.5500167851802118, 0.27071684866726875, [0.27071685], 0.0, 0
131, 32.50030755996704, 32.508575677871704, 161.0, 149.75, 1.8700570696127201, 0.5540169072542498, 144.4109, 135.265775, 5.8227425458540605, 5.81353393149612, 0.5540169072542498, 0.2706971184774034, [0.27069712], 0.0, 0
132, 32.75032019615173, 32.75871992111206, 161.25, 149.0, 1.8700570696127201, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 5.813888108971425, 0.5540169072542498, 0.27067741460371253, [0.27067741], 0.0, 0
133, 33.000317096710205, 33.00846743583679, 161.25, 149.25, 1.8700570696127201, 0.5540169072542498, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 5.8142422864467305, 0.5540169072542498, 0.2706577368394151, [0.27065774], 0.0, 0
134, 33.250423192977905, 33.26559352874756, 161.25, 149.5, 1.8620568254646443, 0.5640172124393446, 144.61412499999997, 135.06255, 5.788741508224739, 5.815658996347952, 0.5640172124393446, 0.2706380796947222, [0.27063808], 0.0, 0
135, 33.50030493736267, 33.50852131843567, 161.0, 149.25, 1.872057130649739, 0.5600170903653066, 144.4109, 134.85932499999998, 5.831242805261391, 5.814950641397341, 0.5600170903653066, 0.27061819521431796, [0.2706182], 0.0, 0
136, 33.75030970573425, 33.75868034362793, 161.25, 148.75, 1.8700570696127201, 0.5540169072542498, 144.61412499999997, 134.452875, 5.8227425458540605, 5.815658996347952, 0.5540169072542498, 0.2705976529563868, [0.27059765], 0.0, 0
137, 34.00031805038452, 34.008748054504395, 161.25, 149.25, 1.8700570696127201, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 5.816013173823258, 0.5580170293282877, 0.27057831477543126, [0.27057831], 0.0, 0
138, 34.25031089782715, 34.25854682922363, 161.25, 148.75, 1.8680570085757013, 0.5460166631061739, 144.61412499999997, 134.452875, 5.8142422864467305, 5.816367351298563, 0.5460166631061739, 0.27055876792410316, [0.27055877], 0.0, 0
139, 34.50030732154846, 34.50855374336243, 161.25, 149.75, 1.872057130649739, 0.5600170903653066, 144.61412499999997, 135.265775, 5.831242805261391, 5.8167215287738685, 0.5600170903653066, 0.2705392396873765, [0.27053924], 0.0, 0
140, 34.7503182888031, 34.758629322052, 160.75, 149.25, 1.8700570696127201, 0.5560169682912687, 144.207675, 134.85932499999998, 5.8227425458540605, 5.817429883724479, 0.5560169682912687, 0.27051951779070926, [0.27051952], 0.0, 0
141, 35.000317096710205, 35.00839185714722, 161.25, 148.75, 1.8700570696127201, 0.5520168462172308, 144.61412499999997, 134.452875, 5.8227425458540605, 5.817784061199785, 0.5520168462172308, 0.27050052094771593, [0.27050052], 0.0, 0
142, 35.250304222106934, 35.25849461555481, 161.25, 149.25, 1.8700570696127201, 0.5460166631061739, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 5.817784061199785, 0.5460166631061739, 0.27048107754709905, [0.27048108], 0.0, 0
143, 35.500306367874146, 35.50839138031006, 161.0, 149.5, 1.8700570696127201, 0.5580170293282877, 144.4109, 135.06255, 5.8227425458540605, 5.81813823867509, 0.5580170293282877, 0.2704616585782813, [0.27046166], 0.0, 0
144, 35.75031590461731, 35.75867772102356, 161.25, 149.0, 1.8700570696127201, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 5.818492416150396, 0.5540169072542498, 0.27044226064432686, [0.27044226], 0.0, 0
145, 36.0003182888031, 36.00869846343994, 160.75, 149.25, 1.8700570696127201, 0.5600170903653066, 144.207675, 134.85932499999998, 5.8227425458540605, 5.818846593625701, 0.5600170903653066, 0.27042265135179, [0.27042265], 0.0, 0
146, 36.250306844711304, 36.25855755805969, 161.0, 149.5, 1.8700570696127201, 0.5500167851802118, 144.4109, 135.06255, 5.8227425458540605, 5.8192007711010065, 0.5500167851802118, 0.2704030672784252, [0.27040307], 0.0, 0
147, 36.50033617019653, 36.50867509841919, 161.0, 149.75, 1.872057130649739, 0.5580170293282877, 144.4109, 135.265775, 5.831242805261391, 5.819554948576311, 0.5580170293282877, 0.2703835146545732, [0.27038351], 0.0, 0
148, 36.75031661987305, 36.75850749015808, 161.0, 149.5, 1.872057130649739, 0.5580170293282877, 144.4109, 135.06255, 5.831242805261391, 5.820617481002228, 0.5580170293282877, 0.2703642242272516, [0.27036422], 0.0, 0
149, 37.000312089920044, 37.00873899459839, 160.5, 149.25, 1.8700570696127201, 0.5680173345133824, 144.00445, 134.85932499999998, 5.8227425458540605, 5.821325835952838, 0.5680173345133824, 0.27034495993959373, [0.27034496], 0.0, 0
150, 37.25031065940857, 37.25854563713074, 161.25, 149.0, 1.872057130649739, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.831242805261391, 5.821680013428144, 0.5540169072542498, 0.27032571534914973, [0.27032572], 0.0, 0
151, 37.502063274383545, 37.51292872428894, 161.5, 150.0, 1.8640568865016633, 0.5600170903653066, 144.81734999999998, 135.469, 5.7972417676320696, 5.822388368378754, 0.5600170903653066, 0.27030628711710436, [0.27030629], 0.0, 0
152, 37.75030851364136, 37.758793115615845, 161.25, 148.75, 1.872057130649739, 0.5620171514023256, 144.61412499999997, 134.452875, 5.831242805261391, 5.821325835952838, 0.5620171514023256, 0.2702880191102801, [0.27028802], 0.0, 0
153, 38.000325202941895, 38.00867199897766, 161.0, 149.25, 1.872057130649739, 0.5680173345133824, 144.4109, 134.85932499999998, 5.831242805261391, 5.8216800134281455, 0.5680173345133824, 0.27026767398310625, [0.27026767], 0.0, 0
154, 38.250409841537476, 38.260661602020264, 161.0, 148.75, 1.8540565813165686, 0.5560169682912687, 144.4109, 134.452875, 5.754740470595417, 5.822034190903449, 0.5560169682912687, 0.27024853419985373, [0.27024853], 0.0, 0
155, 38.500311851501465, 38.50852060317993, 161.25, 149.25, 1.874057191686758, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.839743064668722, 5.819554948576311, 0.5600170903653066, 0.27022938026417487, [0.27022938], 0.0, 0
156, 38.7503182888031, 38.75876832008362, 161.25, 149.25, 1.872057130649739, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.831242805261391, 5.8202633035269224, 0.5640172124393446, 0.2702083977129154, [0.2702084], 0.0, 0
157, 39.00031638145447, 39.00829458236694, 161.25, 149.25, 1.872057130649739, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.831242805261391, 5.820617481002228, 0.5640172124393446, 0.2701893333834797, [0.27018933], 0.0, 0
158, 39.2503125667572, 39.25868630409241, 161.0, 149.25, 1.872057130649739, 0.5580170293282877, 144.4109, 134.85932499999998, 5.831242805261391, 5.820971658477533, 0.5580170293282877, 0.2701702987388286, [0.2701703], 0.0, 0
159, 39.50030994415283, 39.508533000946045, 161.25, 149.5, 1.874057191686758, 0.5640172124393446, 144.61412499999997, 135.06255, 5.839743064668722, 5.82274254585406, 0.5640172124393446, 0.2701512863744404, [0.27015129], 0.0, 0
160, 39.750319480895996, 39.75855851173401, 161.5, 149.5, 1.874057191686758, 0.5680173345133824, 144.81734999999998, 135.06255, 5.839743064668722, 5.823096723329367, 0.5680173345133824, 0.2701323061666887, [0.27013231], 0.0, 0
161, 40.00033617019653, 40.008620262145996, 161.0, 149.5, 1.872057130649739, 0.5680173345133824, 144.4109, 135.06255, 5.831242805261391, 5.823805078279977, 0.5680173345133824, 0.2701135876152403, [0.27011359], 0.0, 0
162, 40.2503080368042, 40.25838112831116, 161.25, 149.5, 1.8700570696127201, 0.5640172124393446, 144.61412499999997, 135.06255, 5.8227425458540605, 5.824159255755283, 0.5640172124393446, 0.27009488949455696, [0.27009489], 0.0, 0
163, 40.50031042098999, 40.508527994155884, 161.25, 149.5, 1.874057191686758, 0.5680173345133824, 144.61412499999997, 135.06255, 5.839743064668722, 5.824513433230588, 0.5680173345133824, 0.2700759739401257, [0.27007597], 0.0, 0
164, 40.750317096710205, 40.758671045303345, 161.25, 149.5, 1.874057191686758, 0.5660172734763634, 144.61412499999997, 135.06255, 5.839743064668722, 5.824867610705894, 0.5660172734763634, 0.2700568518682702, [0.27005685], 0.0, 0
165, 41.00021934509277, 41.008633852005005, 161.25, 149.75, 1.874057191686758, 0.5680173345133824, 144.61412499999997, 135.265775, 5.839743064668722, 5.825575965656505, 0.5680173345133824, 0.27003799171737386, [0.27003799], 0.0, 0
166, 41.25030565261841, 41.25840926170349, 161.25, 149.5, 1.872057130649739, 0.5720174565874203, 144.61412499999997, 135.06255, 5.831242805261391, 5.826284320607115, 0.5720174565874203, 0.2700191625429067, [0.27001916], 0.0, 0
167, 41.500308990478516, 41.50852942466736, 161.25, 148.75, 1.874057191686758, 0.5600170903653066, 144.61412499999997, 134.452875, 5.839743064668722, 5.826638498082421, 0.5600170903653066, 0.2700005841303412, [0.27000058], 0.0, 0
168, 41.75031566619873, 41.75899529457092, 161.25, 149.0, 1.874057191686758, 0.5700173955504014, 144.61412499999997, 134.65609999999998, 5.839743064668722, 5.827346853033032, 0.5700173955504014, 0.2699815848550122, [0.26998158], 0.0, 0
169, 42.00031614303589, 42.0085551738739, 161.25, 149.75, 1.874057191686758, 0.5640172124393446, 144.61412499999997, 135.265775, 5.839743064668722, 5.828055207983643, 0.5640172124393446, 0.26996377236631974, [0.26996377], 0.0, 0
170, 42.25031113624573, 42.25866341590881, 161.5, 149.25, 1.872057130649739, 0.5720174565874203, 144.81734999999998, 134.85932499999998, 5.831242805261391, 5.828763562934253, 0.5720174565874203, 0.26994503971257844, [0.26994504], 0.0, 0
171, 42.50030708312988, 42.50852704048157, 161.0, 149.25, 1.874057191686758, 0.5600170903653066, 144.4109, 134.85932499999998, 5.839743064668722, 5.829117740409559, 0.5600170903653066, 0.269926373333496, [0.26992637], 0.0, 0
172, 42.75032305717468, 42.75868773460388, 161.25, 149.75, 1.874057191686758, 0.5700173955504014, 144.61412499999997, 135.265775, 5.839743064668722, 5.829471917884864, 0.5700173955504014, 0.2699095795376436, [0.26990958], 0.0, 0
173, 43.000316858291626, 43.00867533683777, 161.0, 149.0, 1.874057191686758, 0.5680173345133824, 144.4109, 134.65609999999998, 5.839743064668722, 5.829826095360169, 0.5680173345133824, 0.26989068662490845, [0.26989069], 0.0, 0
174, 43.250309467315674, 43.25857734680176, 161.25, 149.25, 1.8700570696127201, 0.5740175176244393, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 5.830534450310782, 0.5740175176244393, 0.26987205065251607, [0.26987205], 0.0, 0
175, 43.500303745269775, 43.508440017700195, 161.25, 149.0, 1.874057191686758, 0.5660172734763634, 144.61412499999997, 134.65609999999998, 5.839743064668722, 5.830180272835475, 0.5660172734763634, 0.26985343206008183, [0.26985343], 0.0, 0
176, 43.753188371658325, 43.76490330696106, 161.0, 149.5, 1.8700570696127201, 0.5620171514023256, 144.4109, 135.06255, 5.8227425458540605, 5.831951160212003, 0.5620171514023256, 0.26983436819695394, [0.26983437], 0.0, 0
177, 44.000309228897095, 44.00868821144104, 161.25, 149.5, 1.876057252723777, 0.5680173345133824, 144.61412499999997, 135.06255, 5.848243324076052, 5.831596982736696, 0.5680173345133824, 0.2698155547308623, [0.26981555], 0.0, 0
178, 44.25033640861511, 44.259196758270264, 161.25, 149.75, 1.8600567644276254, 0.5760175786614582, 144.61412499999997, 135.265775, 5.780241248817408, 5.832305337687306, 0.5760175786614582, 0.26979631455367414, [0.26979631], 0.0, 0
179, 44.500314712524414, 44.50854682922363, 161.25, 149.5, 1.876057252723777, 0.5640172124393446, 144.61412499999997, 135.06255, 5.848243324076052, 5.833367870113224, 0.5640172124393446, 0.2697780068312894, [0.26977801], 0.0, 0
180, 44.75031638145447, 44.7584342956543, 161.5, 149.25, 1.874057191686758, 0.5680173345133824, 144.81734999999998, 134.85932499999998, 5.839743064668722, 5.83372204758853, 0.5680173345133824, 0.2697581002693481, [0.2697581], 0.0, 0
181, 45.00031924247742, 45.008586406707764, 161.5, 149.5, 1.874057191686758, 0.5640172124393446, 144.81734999999998, 135.06255, 5.839743064668722, 5.834076225063835, 0.5640172124393446, 0.269739630120986, [0.26973963], 0.0, 0
182, 45.250312089920044, 45.25851488113403, 161.5, 149.25, 1.874057191686758, 0.5780176396984771, 144.81734999999998, 134.85932499999998, 5.839743064668722, 5.83443040253914, 0.5780176396984771, 0.2697209518557191, [0.26972095], 0.0, 0
183, 45.500303983688354, 45.508495569229126, 161.5, 149.0, 1.876057252723777, 0.5620171514023256, 144.81734999999998, 134.65609999999998, 5.848243324076052, 5.834784580014446, 0.5620171514023256, 0.2697023007035051, [0.2697023], 0.0, 0
184, 45.75031399726868, 45.758575439453125, 161.5, 149.5, 1.874057191686758, 0.5640172124393446, 144.81734999999998, 135.06255, 5.839743064668722, 5.8351387574897515, 0.5640172124393446, 0.26968391207621867, [0.26968391], 0.0, 0
185, 46.000316858291626, 46.008413791656494, 161.5, 149.75, 1.876057252723777, 0.5580170293282877, 144.81734999999998, 135.265775, 5.848243324076052, 5.8351387574897515, 0.5580170293282877, 0.2696655424655998, [0.26966554], 0.0, 0
186, 46.2503080368042, 46.25853514671326, 161.0, 149.5, 1.874057191686758, 0.5740175176244393, 144.4109, 135.06255, 5.839743064668722, 5.835847112440362, 0.5740175176244393, 0.2696469655730216, [0.26964697], 0.0, 0
187, 46.50030541419983, 46.508514165878296, 161.5, 149.5, 1.874057191686758, 0.5620171514023256, 144.81734999999998, 135.06255, 5.839743064668722, 5.836555467390973, 0.5620171514023256, 0.26962864995129077, [0.26962865], 0.0, 0
188, 46.75031876564026, 46.75866770744324, 161.5, 149.5, 1.874057191686758, 0.5600170903653066, 144.81734999999998, 135.06255, 5.839743064668722, 5.836555467390973, 0.5600170903653066, 0.269610353504139, [0.26961035], 0.0, 0
189, 47.00031638145447, 47.00858187675476, 161.5, 149.25, 1.876057252723777, 0.5580170293282877, 144.81734999999998, 134.85932499999998, 5.848243324076052, 5.836555467390974, 0.5580170293282877, 0.26959184439823214, [0.26959184], 0.0, 0
190, 47.250311851501465, 47.25846552848816, 161.5, 149.5, 1.874057191686758, 0.5700173955504014, 144.81734999999998, 135.06255, 5.839743064668722, 5.836909644866279, 0.5700173955504014, 0.2695733645993852, [0.26957336], 0.0, 0
191, 47.50016498565674, 47.50845122337341, 161.5, 149.25, 1.876057252723777, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.848243324076052, 5.837263822341583, 0.5600170903653066, 0.2695551518479993, [0.26955515], 0.0, 0
192, 47.75031638145447, 47.758631467819214, 161.0, 149.5, 1.878057313760796, 0.5600170903653066, 144.4109, 135.06255, 5.856743583483383, 5.83761799981689, 0.5600170903653066, 0.2695371948717542, [0.26953719], 0.0, 0
193, 48.000319480895996, 48.01269292831421, 161.5, 149.0, 1.8700570696127201, 0.5580170293282877, 144.81734999999998, 134.65609999999998, 5.8227425458540605, 5.8383263547675, 0.5580170293282877, 0.2695190420871445, [0.26951904], 0.0, 0
194, 48.250314235687256, 48.259183406829834, 161.5, 149.5, 1.874057191686758, 0.5600170903653066, 144.81734999999998, 135.06255, 5.839743064668722, 5.83761799981689, 0.5600170903653066, 0.26950158529804447, [0.26950159], 0.0, 0
195, 48.50034952163696, 48.50865626335144, 161.25, 149.5, 1.876057252723777, 0.5580170293282877, 144.61412499999997, 135.06255, 5.848243324076052, 5.837972177292194, 0.5580170293282877, 0.2694825508453813, [0.26948255], 0.0, 0
196, 48.75031638145447, 48.75865316390991, 161.25, 149.5, 1.878057313760796, 0.5640172124393446, 144.61412499999997, 135.06255, 5.856743583483383, 5.8383263547675, 0.5640172124393446, 0.2694658678945361, [0.26946587], 0.0, 0
197, 49.000314235687256, 49.00842499732971, 161.25, 149.5, 1.876057252723777, 0.5580170293282877, 144.61412499999997, 135.06255, 5.848243324076052, 5.839034709718111, 0.5580170293282877, 0.2694475675422423, [0.26944757], 0.0, 0
198, 49.25031113624573, 49.25855350494385, 161.25, 149.5, 1.874057191686758, 0.5560169682912687, 144.61412499999997, 135.06255, 5.839743064668722, 5.839388887193416, 0.5560169682912687, 0.2694297539829493, [0.26942975], 0.0, 0
199, 49.500306367874146, 49.50844478607178, 161.25, 149.5, 1.876057252723777, 0.5600170903653066, 144.61412499999997, 135.06255, 5.848243324076052, 5.8400972421440285, 0.5600170903653066, 0.26941172591008855, [0.26941173], 0.0, 0
200, 49.75031495094299, 49.75861406326294, 161.25, 149.0, 1.878057313760796, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.856743583483383, 5.840451419619332, 0.5580170293282877, 0.2693934830598046, [0.26939348], 0.0, 0
201, 50.00031566619873, 50.008572578430176, 161.25, 149.5, 1.876057252723777, 0.5520168462172308, 144.61412499999997, 135.06255, 5.848243324076052, 5.841868129520555, 0.5520168462172308, 0.2693752753896044, [0.26937528], 0.0, 0
202, 50.25030779838562, 50.25830912590027, 161.0, 149.5, 1.874057191686758, 0.5520168462172308, 144.4109, 135.06255, 5.839743064668722, 5.841868129520555, 0.5520168462172308, 0.26935755475680945, [0.26935755], 0.0, 0
203, 50.50030541419983, 50.508514642715454, 161.0, 149.75, 1.878057313760796, 0.5580170293282877, 144.4109, 135.265775, 5.856743583483383, 5.844347371847693, 0.5580170293282877, 0.2693393844934189, [0.26933938], 0.0, 0
204, 50.750317096710205, 50.758540391922, 161.25, 149.25, 1.876057252723777, 0.5520168462172308, 144.61412499999997, 134.85932499999998, 5.848243324076052, 5.844701549322998, 0.5520168462172308, 0.269321248347856, [0.26932125], 0.0, 0
205, 51.000314474105835, 51.008564949035645, 160.75, 149.0, 1.878057313760796, 0.5540169072542498, 144.207675, 134.65609999999998, 5.856743583483383, 5.845055726798304, 0.5540169072542498, 0.26930360465919745, [0.2693036], 0.0, 0
206, 51.25030851364136, 51.258498191833496, 161.5, 149.25, 1.874057191686758, 0.5500167851802118, 144.81734999999998, 134.85932499999998, 5.839743064668722, 5.845764081748915, 0.5500167851802118, 0.2692857487463598, [0.26928575], 0.0, 0
207, 51.50030779838562, 51.50859093666077, 161.5, 149.75, 1.876057252723777, 0.5520168462172308, 144.81734999999998, 135.265775, 5.848243324076052, 5.845764081748914, 0.5520168462172308, 0.2692679101047186, [0.26926791], 0.0, 0
208, 51.75031590461731, 51.758705139160156, 161.25, 149.5, 1.878057313760796, 0.5540169072542498, 144.61412499999997, 135.06255, 5.856743583483383, 5.845764081748915, 0.5540169072542498, 0.2692498590670571, [0.26924986], 0.0, 0
209, 52.00017523765564, 52.0085334777832, 161.5, 149.5, 1.878057313760796, 0.5600170903653066, 144.81734999999998, 135.06255, 5.856743583483383, 5.846472436699526, 0.5600170903653066, 0.2692318309286432, [0.26923183], 0.0, 0
210, 52.25031495094299, 52.2582585811615, 161.5, 149.5, 1.876057252723777, 0.542016541032136, 144.81734999999998, 135.06255, 5.848243324076052, 5.846826614174831, 0.542016541032136, 0.26921384892573297, [0.26921385], 0.0, 0
211, 52.500317096710205, 52.5085666179657, 161.25, 150.0, 1.878057313760796, 0.5620171514023256, 144.61412499999997, 135.469, 5.856743583483383, 5.8471807916501355, 0.5620171514023256, 0.26919682150233903, [0.26919682], 0.0, 0
212, 52.75031876564026, 52.75872731208801, 161.5, 149.5, 1.876057252723777, 0.5580170293282877, 144.81734999999998, 135.06255, 5.848243324076052, 5.847889146600747, 0.5580170293282877, 0.26917910872695394, [0.26917911], 0.0, 0
213, 53.000314474105835, 53.008638858795166, 161.25, 149.5, 1.878057313760796, 0.5640172124393446, 144.61412499999997, 135.06255, 5.856743583483383, 5.848243324076051, 0.5640172124393446, 0.2691614065878811, [0.26916141], 0.0, 0
214, 53.250309228897095, 53.25858998298645, 161.5, 149.5, 1.878057313760796, 0.5540169072542498, 144.81734999999998, 135.06255, 5.856743583483383, 5.848597501551358, 0.5540169072542498, 0.2691432664356237, [0.26914327], 0.0, 0
