seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
425, 106.00031995773315, 106.00792789459229, 161.5, 150.5, 1.9000579851680046, 0.5560169682912687, 144.81734999999998, 135.87545, 5.95024643696402, 5.926516546118555, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
426, 106.25031352043152, 106.25679326057434, 161.5, 150.25, 1.8880576189458909, 0.5580170293282877, 144.81734999999998, 135.672225, 5.899244880520036, 5.927224901069166, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
427, 106.50031638145447, 106.50715160369873, 161.75, 150.25, 1.8940578020569476, 0.5620171514023256, 145.02057499999998, 135.672225, 5.924745658742028, 5.92616236864325, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
428, 106.7503170967102, 106.75802183151245, 161.75, 150.5, 1.8980579241309856, 0.5640172124393446, 145.02057499999998, 135.87545, 5.941746177556689, 5.92616236864325, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
429, 107.00032138824463, 107.00789499282837, 161.75, 150.5, 1.8960578630939666, 0.5580170293282877, 145.02057499999998, 135.87545, 5.933245918149358, 5.926516546118555, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
430, 107.25030207633972, 107.25673651695251, 161.5, 150.25, 1.8900576799829099, 0.5600170903653066, 144.81734999999998, 135.672225, 5.907745139927367, 5.9268707235938605, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
431, 107.5003011226654, 107.50768160820007, 161.75, 150.25, 1.9000579851680046, 0.5640172124393446, 145.02057499999998, 135.672225, 5.95024643696402, 5.926516546118555, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
432, 107.75031661987305, 107.75806283950806, 161.5, 150.0, 1.8980579241309856, 0.5580170293282877, 144.81734999999998, 135.469, 5.941746177556689, 5.927224901069166, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
433, 108.0003182888031, 108.00800776481628, 161.5, 150.0, 1.8980579241309856, 0.5560169682912687, 144.81734999999998, 135.469, 5.941746177556689, 5.928641610970388, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
434, 108.25031352043152, 108.25684952735901, 161.75, 150.5, 1.8900576799829099, 0.5520168462172308, 145.02057499999998, 135.87545, 5.907745139927367, 5.928995788445692, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
435, 108.50030660629272, 108.50789952278137, 161.75, 150.5, 1.8980579241309856, 0.5560169682912687, 145.02057499999998, 135.87545, 5.941746177556689, 5.928287433495082, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
436, 108.75031089782715, 108.76065063476562, 161.5, 150.5, 1.8960578630939666, 0.5540169072542498, 144.81734999999998, 135.87545, 5.933245918149358, 5.928641610970388, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
437, 109.00031328201294, 109.00806188583374, 161.75, 150.5, 1.8980579241309856, 0.5600170903653066, 145.02057499999998, 135.87545, 5.941746177556689, 5.928641610970388, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
438, 109.2503068447113, 109.25778818130493, 161.25, 150.75, 1.8980579241309856, 0.5540169072542498, 144.61412499999997, 136.078675, 5.941746177556689, 5.928995788445692, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
439, 109.50030374526978, 109.50783491134644, 161.75, 150.25, 1.8980579241309856, 0.5580170293282877, 145.02057499999998, 135.672225, 5.941746177556689, 5.929704143396304, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
440, 109.75032758712769, 109.75917482376099, 161.75, 150.75, 1.8840574968718529, 0.5560169682912687, 145.02057499999998, 136.078675, 5.882244361705375, 5.929704143396304, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
441, 110.00032830238342, 110.00798487663269, 161.5, 150.75, 1.9000579851680046, 0.5560169682912687, 144.81734999999998, 136.078675, 5.95024643696402, 5.927579078544471, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
442, 110.25041317939758, 110.25926971435547, 161.5, 150.25, 1.8860575579088719, 0.5560169682912687, 144.81734999999998, 135.672225, 5.890744621112705, 5.928287433495082, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
443, 110.50183033943176, 110.51411724090576, 161.25, 150.5, 1.8820574358348339, 0.5620171514023256, 144.61412499999997, 135.87545, 5.873744102298044, 5.9268707235938605, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
444, 110.75033140182495, 110.7580955028534, 161.75, 150.75, 1.9000579851680046, 0.5540169072542498, 145.02057499999998, 136.078675, 5.95024643696402, 5.924745658742029, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
445, 111.0003170967102, 111.00764584541321, 161.5, 150.25, 1.9000579851680046, 0.5560169682912687, 144.81734999999998, 135.672225, 5.95024643696402, 5.925454013692639, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
446, 111.25031399726868, 111.25780057907104, 161.25, 150.0, 1.8980579241309856, 0.5520168462172308, 144.61412499999997, 135.469, 5.941746177556689, 5.92616236864325, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
447, 111.50030589103699, 111.50776934623718, 161.5, 150.75, 1.9000579851680046, 0.5560169682912687, 144.81734999999998, 136.078675, 5.95024643696402, 5.926516546118555, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
448, 111.75032305717468, 111.75782823562622, 161.25, 150.0, 1.9020580462050234, 0.5540169072542498, 144.61412499999997, 135.469, 5.95874669637135, 5.928995788445693, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
449, 112.00031471252441, 112.00797152519226, 161.25, 150.5, 1.9000579851680046, 0.5520168462172308, 144.61412499999997, 135.87545, 5.95024643696402, 5.931120853297526, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
450, 112.25029850006104, 112.25676035881042, 161.5, 150.5, 1.8960578630939666, 0.5480167241431929, 144.81734999999998, 135.87545, 5.933245918149358, 5.931120853297526, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
451, 112.50030708312988, 112.5066545009613, 161.5, 150.75, 1.8940578020569476, 0.5580170293282877, 144.81734999999998, 136.078675, 5.924745658742028, 5.932537563198747, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
452, 112.7503170967102, 112.7579939365387, 161.5, 150.25, 1.9000579851680046, 0.5560169682912687, 144.81734999999998, 135.672225, 5.95024643696402, 5.932537563198747, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
453, 113.00361180305481, 113.01446843147278, 161.5, 150.5, 1.8980579241309856, 0.5600170903653066, 144.81734999999998, 135.87545, 5.941746177556689, 5.932891740674054, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
454, 113.25030708312988, 113.25779294967651, 161.5, 150.5, 1.9000579851680046, 0.5500167851802118, 144.81734999999998, 135.87545, 5.95024643696402, 5.933245918149358, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
455, 113.50030612945557, 113.50776386260986, 161.25, 151.0, 1.9000579851680046, 0.5580170293282877, 144.61412499999997, 136.28189999999998, 5.95024643696402, 5.935016805525886, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
456, 113.75031661987305, 113.7579665184021, 161.25, 150.25, 1.9000579851680046, 0.5540169072542498, 144.61412499999997, 135.672225, 5.95024643696402, 5.935016805525886, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
457, 114.00031805038452, 114.00790596008301, 161.5, 150.5, 1.9000579851680046, 0.5540169072542498, 144.81734999999998, 135.87545, 5.95024643696402, 5.935370983001191, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
458, 114.25030946731567, 114.2576675415039, 162.0, 150.25, 1.8980579241309856, 0.5500167851802118, 145.22379999999998, 135.672225, 5.941746177556689, 5.935725160476497, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
459, 114.50030398368835, 114.50777983665466, 161.75, 151.0, 1.9000579851680046, 0.5540169072542498, 145.02057499999998, 136.28189999999998, 5.95024643696402, 5.937141870377719, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
460, 114.75031638145447, 114.75781393051147, 161.25, 150.5, 1.9000579851680046, 0.5580170293282877, 144.61412499999997, 135.87545, 5.95024643696402, 5.937496047853024, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
461, 115.00032019615173, 115.00790548324585, 161.75, 150.75, 1.9020580462050234, 0.5640172124393446, 145.02057499999998, 136.078675, 5.95874669637135, 5.938204402803635, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
462, 115.2503125667572, 115.25787425041199, 161.25, 150.5, 1.9000579851680046, 0.5500167851802118, 144.61412499999997, 135.87545, 5.95024643696402, 5.938912757754245, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
463, 115.50030779838562, 115.50777840614319, 161.75, 151.0, 1.9000579851680046, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 5.95024643696402, 5.9392669352295515, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
464, 115.75031971931458, 115.75792050361633, 161.75, 150.25, 1.9020580462050234, 0.5640172124393446, 145.02057499999998, 135.672225, 5.95874669637135, 5.939621112704856, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
465, 116.00031733512878, 116.0079197883606, 161.5, 150.75, 1.8940578020569476, 0.5640172124393446, 144.81734999999998, 136.078675, 5.924745658742028, 5.942808709982605, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
466, 116.25030755996704, 116.25771379470825, 161.75, 151.0, 1.9000579851680046, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 5.95024643696402, 5.94174617755669, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
467, 116.50030541419983, 116.50771427154541, 161.5, 151.25, 1.9000579851680046, 0.5600170903653066, 144.81734999999998, 136.48512499999998, 5.95024643696402, 5.944225419883826, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
468, 116.75031042098999, 116.75789093971252, 161.75, 150.75, 1.9020580462050234, 0.5580170293282877, 145.02057499999998, 136.078675, 5.95874669637135, 5.947413017161576, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
469, 117.00031781196594, 117.00785040855408, 161.25, 150.5, 1.9020580462050234, 0.5640172124393446, 144.61412499999997, 135.87545, 5.95874669637135, 5.9477671946368815, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
470, 117.25031280517578, 117.2562882900238, 161.75, 150.75, 1.8920577410199286, 0.5680173345133824, 145.02057499999998, 136.078675, 5.916245399334697, 5.948121372112187, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
471, 117.50030326843262, 117.50780773162842, 161.75, 150.75, 1.9020580462050234, 0.5640172124393446, 145.02057499999998, 136.078675, 5.95874669637135, 5.94705883968627, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
472, 117.7503182888031, 117.75786685943604, 161.25, 150.5, 1.9020580462050234, 0.5660172734763634, 144.61412499999997, 135.87545, 5.95874669637135, 5.947413017161575, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
473, 118.00032043457031, 118.00788831710815, 161.75, 151.0, 1.9020580462050234, 0.5620171514023256, 145.02057499999998, 136.28189999999998, 5.95874669637135, 5.947413017161575, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
474, 118.25030851364136, 118.25768446922302, 161.75, 151.0, 1.9000579851680046, 0.5740175176244393, 145.02057499999998, 136.28189999999998, 5.95024643696402, 5.9477671946368815, 0.5740175176244393, 0.267470829143613, [0.26747083], 0.0, 2
475, 118.50030732154846, 118.50776219367981, 161.25, 150.75, 1.9000579851680046, 0.5620171514023256, 144.61412499999997, 136.078675, 5.95024643696402, 5.948475549587492, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
476, 118.750319480896, 118.75795602798462, 161.75, 150.25, 1.9020580462050234, 0.5640172124393446, 145.02057499999998, 135.672225, 5.95874669637135, 5.949538082013409, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
477, 119.00031995773315, 119.00795698165894, 161.75, 151.0, 1.9020580462050234, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 5.95874669637135, 5.949892259488713, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
478, 119.25285530090332, 119.261066198349, 161.25, 150.75, 1.8940578020569476, 0.5680173345133824, 144.61412499999997, 136.078675, 5.924745658742028, 5.950600614439325, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
479, 119.50029635429382, 119.50779676437378, 161.5, 151.0, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 136.28189999999998, 5.95874669637135, 5.949538082013408, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
480, 119.7503182888031, 119.75787019729614, 161.25, 151.0, 1.9000579851680046, 0.5700173955504014, 144.61412499999997, 136.28189999999998, 5.95024643696402, 5.949892259488714, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
481, 120.00033164024353, 120.1642074584961, 162.0, 150.75, 1.9020580462050234, 0.5660172734763634, 145.22379999999998, 136.078675, 5.95874669637135, 5.949892259488713, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
482, 120.25014543533325, 120.25738620758057, 161.25, 150.75, 1.9000579851680046, 0.5720174565874203, 144.61412499999997, 136.078675, 5.95024643696402, 5.95024643696402, 0.5720174565874203, 0.267470829143613, [0.26747083], 0.0033491976911913203, 2
483, 120.50030636787415, 120.50779914855957, 161.75, 150.5, 1.9020580462050234, 0.5680173345133824, 145.02057499999998, 135.87545, 5.95874669637135, 5.950600614439324, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
484, 120.75031638145447, 120.7579276561737, 162.0, 151.25, 1.9020580462050234, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 5.95874669637135, 5.95095479191463, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
485, 121.00032067298889, 121.00789451599121, 161.75, 150.75, 1.9020580462050234, 0.5620171514023256, 145.02057499999998, 136.078675, 5.95874669637135, 5.9513089693899355, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
486, 121.25030899047852, 121.25773286819458, 162.0, 151.0, 1.9020580462050234, 0.5780176396984771, 145.22379999999998, 136.28189999999998, 5.95874669637135, 5.9513089693899355, 0.5780176396984771, 0.267470829143613, [0.26747083], 0.0, 2
487, 121.5003092288971, 121.50789546966553, 161.5, 150.25, 1.9020580462050234, 0.5580170293282877, 144.81734999999998, 135.672225, 5.95874669637135, 5.951663146865241, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
488, 121.75033164024353, 121.75749588012695, 161.75, 150.5, 1.8980579241309856, 0.5600170903653066, 145.02057499999998, 135.87545, 5.941746177556689, 5.952017324340546, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
489, 122.00031971931458, 122.00791811943054, 161.75, 150.5, 1.9040581072420424, 0.5620171514023256, 145.02057499999998, 135.87545, 5.9672469557786805, 5.951308969389935, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
490, 122.25031208992004, 122.25772762298584, 161.5, 150.5, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 135.87545, 5.95874669637135, 5.953079856766462, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
491, 122.50030326843262, 122.50776386260986, 161.75, 150.75, 1.9020580462050234, 0.5580170293282877, 145.02057499999998, 136.078675, 5.95874669637135, 5.953434034241769, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
492, 122.75031423568726, 122.75795006752014, 161.75, 151.0, 1.9020580462050234, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 5.95874669637135, 5.953788211717073, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
493, 123.00031876564026, 123.0079414844513, 161.25, 150.5, 1.9020580462050234, 0.5580170293282877, 144.61412499999997, 135.87545, 5.95874669637135, 5.953788211717073, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
494, 123.25031065940857, 123.25797629356384, 161.25, 150.75, 1.9000579851680046, 0.5640172124393446, 144.61412499999997, 136.078675, 5.95024643696402, 5.953788211717073, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
495, 123.50030422210693, 123.5078604221344, 161.5, 150.5, 1.9020580462050234, 0.5580170293282877, 144.81734999999998, 135.87545, 5.95874669637135, 5.955204921618296, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
496, 123.7503092288971, 123.75792670249939, 161.5, 150.75, 1.9020580462050234, 0.5540169072542498, 144.81734999999998, 136.078675, 5.95874669637135, 5.955204921618294, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
497, 124.00031781196594, 124.00781631469727, 161.75, 150.5, 1.9040581072420424, 0.5560169682912687, 145.02057499999998, 135.87545, 5.9672469557786805, 5.955204921618296, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
498, 124.2503092288971, 124.25778889656067, 161.5, 150.75, 1.9040581072420424, 0.5520168462172308, 144.81734999999998, 136.078675, 5.9672469557786805, 5.955559099093601, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
499, 124.50030946731567, 124.50773668289185, 161.0, 150.75, 1.9040581072420424, 0.5500167851802118, 144.4109, 136.078675, 5.9672469557786805, 5.9562674540442115, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
500, 124.75031661987305, 124.75767397880554, 161.75, 150.75, 1.9040581072420424, 0.5540169072542498, 145.02057499999998, 136.078675, 5.9672469557786805, 5.956975808994822, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
501, 125.00036096572876, 125.00790786743164, 161.75, 150.5, 1.9040581072420424, 0.5500167851802118, 145.02057499999998, 135.87545, 5.9672469557786805, 5.957329986470128, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
502, 125.25031018257141, 125.25766634941101, 161.75, 150.5, 1.9020580462050234, 0.5500167851802118, 145.02057499999998, 135.87545, 5.95874669637135, 5.957684163945433, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
503, 125.5001769065857, 125.50762605667114, 161.5, 151.25, 1.9000579851680046, 0.5580170293282877, 144.81734999999998, 136.48512499999998, 5.95024643696402, 5.959100873846655, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
504, 125.75030732154846, 125.75763869285583, 161.5, 151.0, 1.9040581072420424, 0.5560169682912687, 144.81734999999998, 136.28189999999998, 5.9672469557786805, 5.95874669637135, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
505, 126.00044107437134, 126.0180389881134, 161.5, 150.25, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.672225, 5.933245918149358, 5.95945505132196, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
506, 126.25031304359436, 126.25786828994751, 161.5, 151.0, 1.9040581072420424, 0.542016541032136, 144.81734999999998, 136.28189999999998, 5.9672469557786805, 5.958392518896043, 0.542016541032136, 0.267470829143613, [0.26747083], 0.0, 2
507, 126.50031042098999, 126.50787162780762, 161.5, 150.75, 1.9040581072420424, 0.5580170293282877, 144.81734999999998, 136.078675, 5.9672469557786805, 5.959100873846655, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
508, 126.750319480896, 126.75791668891907, 161.5, 150.5, 1.9040581072420424, 0.5580170293282877, 144.81734999999998, 135.87545, 5.9672469557786805, 5.95945505132196, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
509, 127.000319480896, 127.00791049003601, 161.75, 150.75, 1.9040581072420424, 0.5600170903653066, 145.02057499999998, 136.078675, 5.9672469557786805, 5.959809228797266, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
510, 127.25030469894409, 127.25634765625, 161.75, 150.75, 1.9020580462050234, 0.5480167241431929, 145.02057499999998, 136.078675, 5.95874669637135, 5.960163406272571, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
511, 127.50030875205994, 127.5118978023529, 161.75, 151.0, 1.9060581682790614, 0.5580170293282877, 145.02057499999998, 136.28189999999998, 5.9757472151860105, 5.960163406272571, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
512, 127.75031447410583, 127.75798606872559, 162.0, 150.25, 1.9040581072420424, 0.5600170903653066, 145.22379999999998, 135.672225, 5.9672469557786805, 5.960871761223181, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
513, 128.00030636787415, 128.00675129890442, 161.75, 150.75, 1.9040581072420424, 0.5680173345133824, 145.02057499999998, 136.078675, 5.9672469557786805, 5.961934293649098, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
514, 128.25030779838562, 128.25778698921204, 161.75, 150.25, 1.9040581072420424, 0.5460166631061739, 145.02057499999998, 135.672225, 5.9672469557786805, 5.961934293649098, 0.5460166631061739, 0.267470829143613, [0.26747083], 0.0, 2
515, 128.50032496452332, 128.50660109519958, 161.5, 150.25, 1.9040581072420424, 0.5620171514023256, 144.81734999999998, 135.672225, 5.9672469557786805, 5.962288471124405, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
516, 128.7503218650818, 128.75806403160095, 162.0, 151.0, 1.9040581072420424, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 5.9672469557786805, 5.962642648599709, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
517, 129.00031924247742, 129.0078480243683, 161.5, 150.5, 1.9040581072420424, 0.5620171514023256, 144.81734999999998, 135.87545, 5.9672469557786805, 5.962996826075016, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
518, 129.25030946731567, 129.25782823562622, 161.75, 150.75, 1.9040581072420424, 0.5540169072542498, 145.02057499999998, 136.078675, 5.9672469557786805, 5.963351003550319, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
519, 129.500305891037, 129.50780177116394, 161.75, 151.25, 1.9060581682790614, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 5.9757472151860105, 5.964059358500932, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
520, 129.75031113624573, 129.75790166854858, 161.75, 151.0, 1.9060581682790614, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 5.9757472151860105, 5.964767713451542, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
521, 130.00031995773315, 130.00787472724915, 161.5, 151.0, 1.9060581682790614, 0.5600170903653066, 144.81734999999998, 136.28189999999998, 5.9757472151860105, 5.965476068402154, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
522, 130.25031161308289, 130.25782823562622, 161.75, 151.0, 1.9040581072420424, 0.5660172734763634, 145.02057499999998, 136.28189999999998, 5.9672469557786805, 5.965830245877458, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
523, 130.50032782554626, 130.50782704353333, 161.75, 151.25, 1.9060581682790614, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 5.9757472151860105, 5.965830245877458, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
524, 130.75031757354736, 130.75785493850708, 161.5, 151.0, 1.9060581682790614, 0.5680173345133824, 144.81734999999998, 136.28189999999998, 5.9757472151860105, 5.9661844233527646, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
525, 131.00032496452332, 131.00802040100098, 161.25, 151.0, 1.9040581072420424, 0.5620171514023256, 144.61412499999997, 136.28189999999998, 5.9672469557786805, 5.96653860082807, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
526, 131.25030732154846, 131.257826089859, 161.5, 150.25, 1.9040581072420424, 0.5700173955504014, 144.81734999999998, 135.672225, 5.9672469557786805, 5.96653860082807, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
527, 131.50031447410583, 131.50757813453674, 161.5, 150.75, 1.9060581682790614, 0.5640172124393446, 144.81734999999998, 136.078675, 5.9757472151860105, 5.966892778303375, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
528, 131.7504849433899, 131.7618191242218, 161.25, 150.5, 1.8960578630939666, 0.5660172734763634, 144.61412499999997, 135.87545, 5.933245918149358, 5.967955310729292, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
529, 132.00031185150146, 132.0079939365387, 161.75, 150.75, 1.9040581072420424, 0.5620171514023256, 145.02057499999998, 136.078675, 5.9672469557786805, 5.966538600828069, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
530, 132.25031971931458, 132.25793743133545, 161.75, 151.25, 1.9020580462050234, 0.5740175176244393, 145.02057499999998, 136.48512499999998, 5.95874669637135, 5.967955310729292, 0.5740175176244393, 0.267470829143613, [0.26747083], 0.0, 2
531, 132.5003092288971, 132.50783324241638, 161.5, 150.75, 1.9060581682790614, 0.5660172734763634, 144.81734999999998, 136.078675, 5.9757472151860105, 5.967601133253986, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
532, 132.7503125667572, 132.75787734985352, 161.75, 151.25, 1.9060581682790614, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 5.9757472151860105, 5.967955310729292, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
533, 133.00032091140747, 133.0079357624054, 162.0, 150.5, 1.9060581682790614, 0.5660172734763634, 145.22379999999998, 135.87545, 5.9757472151860105, 5.968309488204596, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
534, 133.2503125667572, 133.25782370567322, 161.75, 151.5, 1.9040581072420424, 0.5740175176244393, 145.02057499999998, 136.68834999999999, 5.9672469557786805, 5.968663665679903, 0.5740175176244393, 0.267470829143613, [0.26747083], 0.0, 2
535, 133.50030660629272, 133.50781297683716, 161.75, 150.5, 1.9060581682790614, 0.5620171514023256, 145.02057499999998, 135.87545, 5.9757472151860105, 5.969017843155207, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
536, 133.75030875205994, 133.75785779953003, 161.5, 150.5, 1.9060581682790614, 0.5680173345133824, 144.81734999999998, 135.87545, 5.9757472151860105, 5.969017843155207, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
537, 134.0003159046173, 134.00790214538574, 161.5, 150.75, 1.9060581682790614, 0.5680173345133824, 144.81734999999998, 136.078675, 5.9757472151860105, 5.969372020630513, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
538, 134.25030779838562, 134.25773072242737, 161.25, 150.5, 1.9040581072420424, 0.5800177007354961, 144.61412499999997, 135.87545, 5.9672469557786805, 5.9697261981058185, 0.5800177007354961, 0.267470829143613, [0.26747083], 0.0, 2
539, 134.50030517578125, 134.50780081748962, 161.75, 150.75, 1.9040581072420424, 0.5660172734763634, 145.02057499999998, 136.078675, 5.9672469557786805, 5.9697261981058185, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
540, 134.75031566619873, 134.7578525543213, 161.75, 150.75, 1.9060581682790614, 0.5700173955504014, 145.02057499999998, 136.078675, 5.9757472151860105, 5.969726198105818, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
541, 135.00031805038452, 135.00795912742615, 161.75, 151.0, 1.9060581682790614, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 5.9757472151860105, 5.970080375581124, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
542, 135.25030875205994, 135.25764775276184, 161.75, 150.5, 1.9060581682790614, 0.5780176396984771, 145.02057499999998, 135.87545, 5.9757472151860105, 5.970434553056429, 0.5780176396984771, 0.267470829143613, [0.26747083], 0.0, 2
543, 135.50030541419983, 135.50777530670166, 162.0, 150.25, 1.9060581682790614, 0.5680173345133824, 145.22379999999998, 135.672225, 5.9757472151860105, 5.970788730531734, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
544, 135.75031232833862, 135.75780487060547, 162.0, 151.0, 1.9080582293160804, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 5.984247474593341, 5.970788730531734, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
545, 136.00031781196594, 136.01359510421753, 161.5, 151.0, 1.9000579851680046, 0.5660172734763634, 144.81734999999998, 136.28189999999998, 5.95024643696402, 5.97114290800704, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
546, 136.25030541419983, 136.25783395767212, 161.5, 151.0, 1.9040581072420424, 0.5700173955504014, 144.81734999999998, 136.28189999999998, 5.9672469557786805, 5.970080375581124, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
547, 136.50030946731567, 136.50780606269836, 161.75, 150.5, 1.9080582293160804, 0.5600170903653066, 145.02057499999998, 135.87545, 5.984247474593341, 5.970080375581124, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
548, 136.75031995773315, 136.75879883766174, 161.75, 150.5, 1.9040581072420424, 0.5620171514023256, 145.02057499999998, 135.87545, 5.9672469557786805, 5.970434553056428, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
549, 137.00031781196594, 137.00787925720215, 161.75, 151.25, 1.9080582293160804, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 5.984247474593341, 5.970080375581124, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
550, 137.25030827522278, 137.25660181045532, 161.75, 150.75, 1.9000579851680046, 0.5600170903653066, 145.02057499999998, 136.078675, 5.95024643696402, 5.970788730531734, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
551, 137.5003044605255, 137.5078158378601, 162.0, 151.0, 1.9060581682790614, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 5.9757472151860105, 5.970080375581124, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
552, 137.75031661987305, 137.75795221328735, 161.75, 150.75, 1.9080582293160804, 0.5580170293282877, 145.02057499999998, 136.078675, 5.984247474593341, 5.970080375581124, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
553, 138.0003159046173, 138.0079324245453, 161.75, 150.75, 1.9060581682790614, 0.5640172124393446, 145.02057499999998, 136.078675, 5.9757472151860105, 5.972205440432956, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
554, 138.25030851364136, 138.25796747207642, 162.0, 151.0, 1.9060581682790614, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 5.9757472151860105, 5.972559617908261, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
555, 138.50030779838562, 138.50767350196838, 162.0, 150.5, 1.9080582293160804, 0.5640172124393446, 145.22379999999998, 135.87545, 5.984247474593341, 5.973267972858873, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
556, 138.7503147125244, 138.75790429115295, 161.75, 150.25, 1.9060581682790614, 0.5620171514023256, 145.02057499999998, 135.672225, 5.9757472151860105, 5.973622150334179, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
557, 139.00023818016052, 139.00785899162292, 161.75, 151.0, 1.9080582293160804, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 5.984247474593341, 5.973622150334179, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
558, 139.25030946731567, 139.25783228874207, 162.0, 151.0, 1.9060581682790614, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 5.9757472151860105, 5.973976327809484, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
559, 139.5003101825714, 139.5077564716339, 162.25, 151.0, 1.9080582293160804, 0.5540169072542498, 145.427025, 136.28189999999998, 5.984247474593341, 5.97433050528479, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
560, 139.75031661987305, 139.75768661499023, 162.0, 150.5, 1.9080582293160804, 0.5560169682912687, 145.22379999999998, 135.87545, 5.984247474593341, 5.974684682760095, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
561, 140.00033473968506, 140.00788283348083, 162.0, 150.75, 1.9080582293160804, 0.5500167851802118, 145.22379999999998, 136.078675, 5.984247474593341, 5.975038860235401, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
562, 140.2503137588501, 140.2578752040863, 161.75, 150.75, 1.9060581682790614, 0.5480167241431929, 145.02057499999998, 136.078675, 5.9757472151860105, 5.975393037710705, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
563, 140.50030612945557, 140.50772857666016, 162.25, 151.0, 1.9080582293160804, 0.5540169072542498, 145.427025, 136.28189999999998, 5.984247474593341, 5.975747215186011, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
564, 140.7503364086151, 140.7578809261322, 161.5, 150.75, 1.9080582293160804, 0.5600170903653066, 144.81734999999998, 136.078675, 5.984247474593341, 5.976455570136622, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
565, 141.00031924247742, 141.007830619812, 161.75, 150.75, 1.9080582293160804, 0.5580170293282877, 145.02057499999998, 136.078675, 5.984247474593341, 5.976809747611927, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
566, 141.2503206729889, 141.25729894638062, 161.25, 150.75, 1.9040581072420424, 0.5520168462172308, 144.61412499999997, 136.078675, 5.9672469557786805, 5.977163925087233, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
567, 141.50030851364136, 141.50779485702515, 161.5, 151.0, 1.9080582293160804, 0.5540169072542498, 144.81734999999998, 136.28189999999998, 5.984247474593341, 5.976809747611927, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
568, 141.7503161430359, 141.7579152584076, 161.75, 151.0, 1.9100582903530994, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 5.992747734000672, 5.977163925087233, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
569, 142.00032019615173, 142.00778579711914, 161.5, 151.0, 1.9100582903530994, 0.5640172124393446, 144.81734999999998, 136.28189999999998, 5.992747734000672, 5.977518102562538, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
570, 142.25031280517578, 142.25799465179443, 161.75, 151.0, 1.9040581072420424, 0.5540169072542498, 145.02057499999998, 136.28189999999998, 5.9672469557786805, 5.979288989939064, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
571, 142.5003092288971, 142.5078468322754, 162.0, 150.75, 1.9080582293160804, 0.5640172124393446, 145.22379999999998, 136.078675, 5.984247474593341, 5.979288989939064, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
572, 142.7503318786621, 142.75778341293335, 161.75, 150.5, 1.9080582293160804, 0.5680173345133824, 145.02057499999998, 135.87545, 5.984247474593341, 5.979288989939064, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
573, 143.0003218650818, 143.00798654556274, 162.0, 150.5, 1.9080582293160804, 0.5660172734763634, 145.22379999999998, 135.87545, 5.984247474593341, 5.979997344889675, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
574, 143.2503092288971, 143.25779151916504, 161.75, 150.5, 1.9100582903530994, 0.5600170903653066, 145.02057499999998, 135.87545, 5.992747734000672, 5.979997344889675, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
575, 143.5003080368042, 143.50781178474426, 162.0, 151.25, 1.9080582293160804, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 5.984247474593341, 5.9817682322662025, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
576, 143.7503216266632, 143.75786018371582, 162.0, 150.75, 1.9100582903530994, 0.5640172124393446, 145.22379999999998, 136.078675, 5.992747734000672, 5.9821224097415095, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
577, 144.0003478527069, 144.00804042816162, 162.0, 150.75, 1.9020580462050234, 0.5600170903653066, 145.22379999999998, 136.078675, 5.95874669637135, 5.982476587216813, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
578, 144.25031423568726, 144.25780606269836, 162.0, 151.25, 1.9080582293160804, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 5.984247474593341, 5.9817682322662025, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
579, 144.5003080368042, 144.50790166854858, 161.25, 151.0, 1.9100582903530994, 0.5680173345133824, 144.61412499999997, 136.28189999999998, 5.992747734000672, 5.9821224097415095, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
580, 144.75032234191895, 144.75792694091797, 161.5, 151.0, 1.9080582293160804, 0.5660172734763634, 144.81734999999998, 136.28189999999998, 5.984247474593341, 5.982476587216815, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
581, 145.0003206729889, 145.0079264640808, 162.0, 151.0, 1.9100582903530994, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 5.992747734000672, 5.98283076469212, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
582, 145.25030493736267, 145.25772213935852, 162.0, 150.75, 1.9080582293160804, 0.5760175786614582, 145.22379999999998, 136.078675, 5.984247474593341, 5.9831849421674255, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
583, 145.50030899047852, 145.50726413726807, 162.0, 150.75, 1.9080582293160804, 0.5620171514023256, 145.22379999999998, 136.078675, 5.984247474593341, 5.983539119642731, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
584, 145.75031447410583, 145.75790524482727, 161.75, 150.75, 1.9100582903530994, 0.5640172124393446, 145.02057499999998, 136.078675, 5.992747734000672, 5.983539119642731, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
585, 146.00031685829163, 146.00780510902405, 161.75, 150.75, 1.9080582293160804, 0.5640172124393446, 145.02057499999998, 136.078675, 5.984247474593341, 5.983893297118036, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
586, 146.25030851364136, 146.25778436660767, 162.0, 150.75, 1.9100582903530994, 0.5720174565874203, 145.22379999999998, 136.078675, 5.992747734000672, 5.983893297118036, 0.5720174565874203, 0.267470829143613, [0.26747083], 0.0, 2
587, 146.50018620491028, 146.50779795646667, 162.0, 151.0, 1.9080582293160804, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 5.984247474593341, 5.984601652068648, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
588, 146.75031280517578, 146.7579312324524, 162.0, 151.0, 1.9100582903530994, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 5.992747734000672, 5.984601652068647, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
589, 147.00030779838562, 147.0078845024109, 162.0, 150.75, 1.9100582903530994, 0.5700173955504014, 145.22379999999998, 136.078675, 5.992747734000672, 5.984955829543952, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
590, 147.2502999305725, 147.2567024230957, 162.0, 151.0, 1.8960578630939666, 0.5760175786614582, 145.22379999999998, 136.28189999999998, 5.933245918149358, 5.985310007019258, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
591, 147.50020217895508, 147.50720858573914, 162.0, 150.25, 1.9120583513901181, 0.5660172734763634, 145.22379999999998, 135.672225, 6.001247993408002, 5.983893297118037, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
592, 147.75031542778015, 147.75801873207092, 162.0, 151.25, 1.9100582903530994, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 5.992747734000672, 5.984601652068647, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
593, 148.0003161430359, 148.00800585746765, 162.0, 151.0, 1.9100582903530994, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 5.992747734000672, 5.984601652068647, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
594, 148.25024962425232, 148.25778102874756, 162.0, 150.75, 1.9100582903530994, 0.5800177007354961, 145.22379999999998, 136.078675, 5.992747734000672, 5.984601652068648, 0.5800177007354961, 0.267470829143613, [0.26747083], 0.0, 2
595, 148.50030517578125, 148.51116561889648, 162.0, 150.5, 1.9100582903530994, 0.5680173345133824, 145.22379999999998, 135.87545, 5.992747734000672, 5.985664184494563, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
596, 148.75031352043152, 148.757963180542, 162.0, 150.75, 1.9120583513901181, 0.5700173955504014, 145.22379999999998, 136.078675, 6.001247993408002, 5.986018361969869, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
597, 149.00031447410583, 149.00797247886658, 162.0, 150.25, 1.9100582903530994, 0.5640172124393446, 145.22379999999998, 135.672225, 5.992747734000672, 5.986726716920479, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
598, 149.25031065940857, 149.257719039917, 162.0, 151.25, 1.9100582903530994, 0.5760175786614582, 145.22379999999998, 136.48512499999998, 5.992747734000672, 5.987080894395785, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
599, 149.50030755996704, 149.50780272483826, 162.0, 150.75, 1.9120583513901181, 0.5600170903653066, 145.22379999999998, 136.078675, 6.001247993408002, 5.987080894395785, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
600, 149.7503216266632, 149.75790405273438, 162.0, 150.75, 1.9120583513901181, 0.5600170903653066, 145.22379999999998, 136.078675, 6.001247993408002, 5.987789249346396, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
601, 150.00031924247742, 150.00794506072998, 161.75, 150.75, 1.9120583513901181, 0.5640172124393446, 145.02057499999998, 136.078675, 6.001247993408002, 5.988143426821701, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
602, 150.2503080368042, 150.2576138973236, 162.0, 151.0, 1.9100582903530994, 0.5720174565874203, 145.22379999999998, 136.28189999999998, 5.992747734000672, 5.989914314198228, 0.5720174565874203, 0.267470829143613, [0.26747083], 0.0, 2
603, 150.50030541419983, 150.50776839256287, 161.75, 150.5, 1.9120583513901181, 0.5560169682912687, 145.02057499999998, 135.87545, 6.001247993408002, 5.990268491673535, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
604, 150.75031781196594, 150.7579312324524, 162.25, 151.0, 1.9120583513901181, 0.5560169682912687, 145.427025, 136.28189999999998, 6.001247993408002, 5.9906226691488405, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
605, 151.00032019615173, 151.00789642333984, 162.0, 150.75, 1.9120583513901181, 0.5560169682912687, 145.22379999999998, 136.078675, 6.001247993408002, 5.991331024099451, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
606, 151.25030970573425, 151.25767159461975, 161.5, 150.75, 1.9100582903530994, 0.5660172734763634, 144.81734999999998, 136.078675, 5.992747734000672, 5.991685201574756, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
607, 151.5003445148468, 151.50780415534973, 162.25, 151.25, 1.9120583513901181, 0.5600170903653066, 145.427025, 136.48512499999998, 6.001247993408002, 5.992039379050062, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
608, 151.7503216266632, 151.75790286064148, 162.25, 150.75, 1.9120583513901181, 0.5620171514023256, 145.427025, 136.078675, 6.001247993408002, 5.992747734000673, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
609, 152.00031971931458, 152.00791478157043, 162.25, 150.75, 1.9120583513901181, 0.5580170293282877, 145.427025, 136.078675, 6.001247993408002, 5.993101911475978, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
610, 152.25030851364136, 152.25768542289734, 162.0, 151.0, 1.9100582903530994, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 5.992747734000672, 5.993810266426588, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
611, 152.5003423690796, 152.51124596595764, 162.25, 150.5, 1.9000579851680046, 0.5640172124393446, 145.427025, 135.87545, 5.95024643696402, 5.993810266426588, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
612, 152.7502863407135, 152.75676035881042, 162.0, 150.75, 1.9120583513901181, 0.5560169682912687, 145.22379999999998, 136.078675, 6.001247993408002, 5.992393556525367, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
613, 153.00029850006104, 153.00745844841003, 161.75, 151.0, 1.9100582903530994, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 5.992747734000672, 5.9927477340006705, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
614, 153.25030660629272, 153.25771498680115, 162.0, 151.0, 1.9120583513901181, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.001247993408002, 5.992747734000672, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
615, 153.50032091140747, 153.507408618927, 162.0, 151.0, 1.9060581682790614, 0.5520168462172308, 145.22379999999998, 136.28189999999998, 5.9757472151860105, 5.995581153803116, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
616, 153.75030946731567, 153.75716376304626, 162.0, 151.25, 1.9080582293160804, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 5.984247474593341, 5.994518621377199, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
617, 154.000324010849, 154.00808358192444, 162.0, 151.0, 1.9120583513901181, 0.5540169072542498, 145.22379999999998, 136.28189999999998, 6.001247993408002, 5.994164443901894, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
618, 154.25030946731567, 154.25772666931152, 162.25, 150.5, 1.9100582903530994, 0.5480167241431929, 145.427025, 135.87545, 5.992747734000672, 5.994518621377199, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
619, 154.50016117095947, 154.50646018981934, 162.0, 150.75, 1.9080582293160804, 0.5520168462172308, 145.22379999999998, 136.078675, 5.984247474593341, 5.994518621377199, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
620, 154.75029063224792, 154.75670170783997, 161.25, 150.5, 1.9020580462050234, 0.5560169682912687, 144.61412499999997, 135.87545, 5.95874669637135, 5.994164443901894, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
621, 155.00032663345337, 155.00798678398132, 161.75, 151.25, 1.9120583513901181, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.001247993408002, 5.992393556525367, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
622, 155.25031208992004, 155.2579095363617, 161.75, 150.5, 1.9120583513901181, 0.5480167241431929, 145.02057499999998, 135.87545, 6.001247993408002, 5.992747734000672, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
623, 155.50030612945557, 155.50784873962402, 162.25, 150.5, 1.9140584124271371, 0.5540169072542498, 145.427025, 135.87545, 6.009748252815333, 5.993101911475978, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
624, 155.7503170967102, 155.75788235664368, 162.0, 150.5, 1.9140584124271371, 0.5600170903653066, 145.22379999999998, 135.87545, 6.009748252815333, 5.993456088951283, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
625, 156.00034618377686, 156.00739860534668, 162.0, 150.25, 1.9080582293160804, 0.5560169682912687, 145.22379999999998, 135.672225, 5.984247474593341, 5.993810266426588, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
626, 156.25030970573425, 156.2581307888031, 162.0, 150.5, 1.9100582903530994, 0.544016602069155, 145.22379999999998, 135.87545, 5.992747734000672, 5.993101911475978, 0.544016602069155, 0.267470829143613, [0.26747083], 0.0, 2
627, 156.5003068447113, 156.5077941417694, 161.75, 151.25, 1.9120583513901181, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.001247993408002, 5.993101911475978, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
628, 156.75031757354736, 156.75789308547974, 162.0, 151.0, 1.9140584124271371, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.009748252815333, 5.993101911475978, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
629, 157.0003113746643, 157.00791573524475, 161.5, 150.5, 1.9120583513901181, 0.5540169072542498, 144.81734999999998, 135.87545, 6.001247993408002, 5.993456088951283, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
630, 157.2502977848053, 157.25646781921387, 162.0, 151.0, 1.9120583513901181, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.001247993408002, 5.993456088951283, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
631, 157.5003297328949, 157.5078043937683, 162.25, 151.25, 1.9120583513901181, 0.5620171514023256, 145.427025, 136.48512499999998, 6.001247993408002, 5.993810266426588, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
