seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
632, 157.75031757354736, 157.7578456401825, 161.75, 150.25, 1.9140584124271371, 0.5580170293282877, 145.02057499999998, 135.672225, 6.009748252815333, 5.993810266426588, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
633, 158.00031924247742, 158.00788521766663, 162.0, 150.75, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 136.078675, 6.009748252815333, 5.994164443901894, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
634, 158.2503137588501, 158.2577784061432, 162.0, 151.25, 1.9120583513901181, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.001247993408002, 5.994518621377199, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
635, 158.50030517578125, 158.5076801776886, 161.75, 151.25, 1.9140584124271371, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 6.009748252815333, 5.994872798852504, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
636, 158.750314950943, 158.7578525543213, 161.5, 151.0, 1.9140584124271371, 0.5640172124393446, 144.81734999999998, 136.28189999999998, 6.009748252815333, 5.997352041179642, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
637, 159.00007462501526, 159.01049065589905, 162.5, 151.0, 1.9100582903530994, 0.5600170903653066, 145.63025, 136.28189999999998, 5.992747734000672, 5.9977062186549475, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
638, 159.25030422210693, 159.257910490036, 161.75, 151.0, 1.9140584124271371, 0.5620171514023256, 145.02057499999998, 136.28189999999998, 6.009748252815333, 5.9977062186549475, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
639, 159.50030541419983, 159.50780391693115, 162.0, 151.0, 1.9140584124271371, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.009748252815333, 5.998060396130254, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
640, 159.75030779838562, 159.75711512565613, 162.25, 151.0, 1.9120583513901181, 0.5680173345133824, 145.427025, 136.28189999999998, 6.001247993408002, 5.999477106031475, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
641, 160.0003170967102, 160.0079231262207, 162.0, 150.5, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 135.87545, 6.009748252815333, 6.0001854609820855, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
642, 160.25031661987305, 160.25801587104797, 161.5, 150.75, 1.9100582903530994, 0.5660172734763634, 144.81734999999998, 136.078675, 5.992747734000672, 6.000539638457393, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
643, 160.500305891037, 160.50781059265137, 161.5, 151.25, 1.9140584124271371, 0.5660172734763634, 144.81734999999998, 136.48512499999998, 6.009748252815333, 6.000539638457393, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
644, 160.75031304359436, 160.75778222084045, 162.25, 151.25, 1.9120583513901181, 0.5640172124393446, 145.427025, 136.48512499999998, 6.001247993408002, 6.0016021708833085, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
645, 161.00031733512878, 161.00796461105347, 161.75, 150.75, 1.9160584734641561, 0.5600170903653066, 145.02057499999998, 136.078675, 6.018248512222663, 6.003373058259835, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
646, 161.2503068447113, 161.2578935623169, 161.75, 150.5, 1.9120583513901181, 0.5780176396984771, 145.02057499999998, 135.87545, 6.001247993408002, 6.004081413210446, 0.5780176396984771, 0.267470829143613, [0.26747083], 0.0, 2
647, 161.50030517578125, 161.50785636901855, 162.0, 150.75, 1.9140584124271371, 0.5680173345133824, 145.22379999999998, 136.078675, 6.009748252815333, 6.004081413210446, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
648, 161.750314950943, 161.7579276561737, 162.0, 151.0, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 6.009748252815333, 6.004081413210446, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
649, 162.00032305717468, 162.0078685283661, 162.0, 150.75, 1.9120583513901181, 0.5680173345133824, 145.22379999999998, 136.078675, 6.001247993408002, 6.004081413210446, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
650, 162.25031161308289, 162.25770664215088, 162.0, 151.5, 1.9120583513901181, 0.5800177007354961, 145.22379999999998, 136.68834999999999, 6.001247993408002, 6.004789768161057, 0.5800177007354961, 0.267470829143613, [0.26747083], 0.0, 2
651, 162.50030541419983, 162.50763702392578, 162.5, 151.0, 1.9160584734641561, 0.5640172124393446, 145.63025, 136.28189999999998, 6.018248512222663, 6.0051439456363624, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
652, 162.75033330917358, 162.75802326202393, 162.0, 151.25, 1.9160584734641561, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.018248512222663, 6.005852300586973, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
653, 163.0003206729889, 163.0078775882721, 161.75, 151.0, 1.9160584734641561, 0.5660172734763634, 145.02057499999998, 136.28189999999998, 6.018248512222663, 6.006206478062278, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
654, 163.2503182888031, 163.25780868530273, 162.0, 151.0, 1.9140584124271371, 0.5760175786614582, 145.22379999999998, 136.28189999999998, 6.009748252815333, 6.00691483301289, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
655, 163.50030517578125, 163.50780296325684, 161.75, 151.0, 1.9160584734641561, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 6.018248512222663, 6.007269010488194, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
656, 163.7503170967102, 163.75790143013, 162.0, 150.75, 1.9160584734641561, 0.5640172124393446, 145.22379999999998, 136.078675, 6.018248512222663, 6.007977365438805, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
657, 164.00031995773315, 164.00779747962952, 162.25, 151.25, 1.9140584124271371, 0.5620171514023256, 145.427025, 136.48512499999998, 6.009748252815333, 6.008331542914111, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
658, 164.25031208992004, 164.25771522521973, 162.0, 151.5, 1.9140584124271371, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.009748252815333, 6.008331542914111, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
659, 164.5003523826599, 164.50881600379944, 162.0, 150.75, 1.9120583513901181, 0.5680173345133824, 145.22379999999998, 136.078675, 6.001247993408002, 6.008685720389416, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
660, 164.7503170967102, 164.7582929134369, 161.75, 151.5, 1.9100582903530994, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 5.992747734000672, 6.008331542914111, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
661, 165.00031757354736, 165.00794053077698, 161.75, 151.0, 1.9140584124271371, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.009748252815333, 6.0076231879635005, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
662, 165.2505304813385, 165.2607181072235, 161.75, 151.0, 1.9100582903530994, 0.5740175176244393, 145.02057499999998, 136.28189999999998, 5.992747734000672, 6.008331542914111, 0.5740175176244393, 0.267470829143613, [0.26747083], 0.0, 2
663, 165.5003044605255, 165.50783586502075, 161.5, 151.0, 1.9160584734641561, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 6.018248512222663, 6.0076231879635005, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
664, 165.75031280517578, 165.7579367160797, 161.5, 151.25, 1.9160584734641561, 0.5600170903653066, 144.81734999999998, 136.48512499999998, 6.018248512222663, 6.007977365438806, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
665, 166.00031971931458, 166.00794768333435, 162.0, 150.75, 1.9160584734641561, 0.5620171514023256, 145.22379999999998, 136.078675, 6.018248512222663, 6.008685720389418, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
666, 166.25030660629272, 166.2577269077301, 162.0, 151.25, 1.9140584124271371, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.009748252815333, 6.009039897864722, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
667, 166.50033235549927, 166.50787806510925, 161.75, 151.0, 1.9160584734641561, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 6.018248512222663, 6.009748252815332, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
668, 166.75031661987305, 166.75782895088196, 162.0, 151.0, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.018248512222663, 6.010102430290638, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
669, 167.0003170967102, 167.00789952278137, 161.75, 151.5, 1.9160584734641561, 0.5560169682912687, 145.02057499999998, 136.68834999999999, 6.018248512222663, 6.01081078524125, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
670, 167.25032091140747, 167.25662064552307, 162.0, 151.25, 1.9100582903530994, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 5.992747734000672, 6.010810785241248, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
671, 167.5003080368042, 167.50784587860107, 162.0, 151.25, 1.9180585345011751, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.010456607765943, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
672, 167.75031924247742, 167.75793528556824, 162.25, 151.0, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.28189999999998, 6.018248512222663, 6.0111649627165535, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
673, 168.00031924247742, 168.00789213180542, 162.0, 150.5, 1.9160584734641561, 0.5560169682912687, 145.22379999999998, 135.87545, 6.018248512222663, 6.011519140191861, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
674, 168.25031089782715, 168.25850582122803, 162.25, 150.75, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.078675, 6.018248512222663, 6.012227495142471, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
675, 168.50030279159546, 168.50780701637268, 162.25, 151.25, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.48512499999998, 6.026748771629994, 6.012935850093082, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
676, 168.7503161430359, 168.75786304473877, 162.0, 151.0, 1.9180585345011751, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.026748771629994, 6.013290027568387, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
677, 169.000319480896, 169.0079047679901, 162.0, 151.0, 1.9180585345011751, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.026748771629994, 6.013644205043693, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
678, 169.2503080368042, 169.2581377029419, 162.25, 151.25, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.48512499999998, 6.018248512222663, 6.013998382518999, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
679, 169.50030493736267, 169.5075626373291, 162.25, 151.0, 1.9160584734641561, 0.5600170903653066, 145.427025, 136.28189999999998, 6.018248512222663, 6.014352559994304, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
680, 169.7503182888031, 169.7578046321869, 162.25, 151.25, 1.9180585345011751, 0.5540169072542498, 145.427025, 136.48512499999998, 6.026748771629994, 6.014352559994304, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
681, 170.00030899047852, 170.0067481994629, 162.25, 151.5, 1.9160584734641561, 0.5600170903653066, 145.427025, 136.68834999999999, 6.018248512222663, 6.014706737469609, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
682, 170.25030970573425, 170.25724983215332, 162.0, 151.25, 1.9080582293160804, 0.5540169072542498, 145.22379999999998, 136.48512499999998, 5.984247474593341, 6.015060914944915, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
683, 170.50030970573425, 170.5076286792755, 162.25, 151.0, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.28189999999998, 6.026748771629994, 6.013998382518999, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
684, 170.7503366470337, 170.75792455673218, 162.0, 151.25, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.018248512222663, 6.0150609149449155, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
685, 171.00032019615173, 171.0079095363617, 161.5, 151.0, 1.9160584734641561, 0.5560169682912687, 144.81734999999998, 136.28189999999998, 6.018248512222663, 6.0161234473708305, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
686, 171.25030612945557, 171.25698399543762, 162.0, 151.5, 1.9020580462050234, 0.5480167241431929, 145.22379999999998, 136.68834999999999, 5.95874669637135, 6.016477624846137, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
687, 171.50030636787415, 171.51095366477966, 162.0, 151.25, 1.9120583513901181, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.001247993408002, 6.015060914944915, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
688, 171.75031280517578, 171.75804018974304, 162.25, 151.5, 1.920058595538194, 0.5560169682912687, 145.427025, 136.68834999999999, 6.035249031037324, 6.014352559994304, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
689, 172.00031566619873, 172.00798201560974, 162.25, 151.25, 1.9160584734641561, 0.5520168462172308, 145.427025, 136.48512499999998, 6.018248512222663, 6.015060914944915, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
690, 172.2503125667572, 172.25783443450928, 161.75, 150.5, 1.9160584734641561, 0.5480167241431929, 145.02057499999998, 135.87545, 6.018248512222663, 6.015060914944915, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
691, 172.50030970573425, 172.50784754753113, 162.5, 151.0, 1.9180585345011751, 0.5600170903653066, 145.63025, 136.28189999999998, 6.026748771629994, 6.01541509242022, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
692, 172.75028800964355, 172.75796914100647, 162.0, 151.0, 1.9180585345011751, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.026748771629994, 6.015769269895525, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
693, 173.00031924247742, 173.0078902244568, 162.0, 151.0, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.018248512222663, 6.016123447370831, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
694, 173.25031757354736, 173.25824522972107, 162.0, 151.0, 1.8920577410199286, 0.5540169072542498, 145.22379999999998, 136.28189999999998, 5.916245399334697, 6.0161234473708305, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
695, 173.50030088424683, 173.50702118873596, 162.25, 150.75, 1.9180585345011751, 0.5600170903653066, 145.427025, 136.078675, 6.026748771629994, 6.012935850093082, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
696, 173.75031995773315, 173.75794434547424, 162.0, 151.0, 1.9180585345011751, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.026748771629994, 6.012935850093082, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
697, 174.00031900405884, 174.0079071521759, 162.0, 151.5, 1.920058595538194, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.035249031037324, 6.013290027568388, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
698, 174.25031185150146, 174.25772762298584, 162.25, 151.0, 1.9160584734641561, 0.5480167241431929, 145.427025, 136.28189999999998, 6.018248512222663, 6.013998382518999, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
699, 174.5003056526184, 174.50781321525574, 162.25, 151.5, 1.9160584734641561, 0.5540169072542498, 145.427025, 136.68834999999999, 6.018248512222663, 6.013998382518999, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
700, 174.75031280517578, 174.7578227519989, 162.5, 151.0, 1.920058595538194, 0.5540169072542498, 145.63025, 136.28189999999998, 6.035249031037324, 6.0136442050436925, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
701, 175.00032091140747, 175.0079128742218, 162.5, 151.25, 1.920058595538194, 0.5560169682912687, 145.63025, 136.48512499999998, 6.035249031037324, 6.013998382518999, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
702, 175.2503113746643, 175.25792479515076, 162.5, 151.5, 1.9180585345011751, 0.544016602069155, 145.63025, 136.68834999999999, 6.026748771629994, 6.014352559994304, 0.544016602069155, 0.267470829143613, [0.26747083], 0.0, 2
703, 175.5003170967102, 175.5068290233612, 162.0, 151.75, 1.9160584734641561, 0.5520168462172308, 145.22379999999998, 136.891575, 6.018248512222663, 6.014706737469609, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
704, 175.75029873847961, 175.75694680213928, 161.75, 151.5, 1.9180585345011751, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.026748771629994, 6.014706737469609, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
705, 176.00031733512878, 176.0079116821289, 162.0, 151.25, 1.9180585345011751, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.014706737469609, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
706, 176.2503206729889, 176.25790643692017, 162.0, 151.25, 1.9180585345011751, 0.5480167241431929, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.015060914944915, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
707, 176.50030541419983, 176.50774097442627, 161.75, 151.75, 1.920058595538194, 0.5540169072542498, 145.02057499999998, 136.891575, 6.035249031037324, 6.016831802321441, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
708, 176.75031638145447, 176.75786972045898, 162.25, 151.5, 1.920058595538194, 0.5560169682912687, 145.427025, 136.68834999999999, 6.035249031037324, 6.017185979796747, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
709, 177.0003182888031, 177.00785946846008, 162.25, 151.0, 1.920058595538194, 0.5580170293282877, 145.427025, 136.28189999999998, 6.035249031037324, 6.017894334747358, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
710, 177.25033402442932, 177.25871396064758, 162.25, 151.5, 1.9100582903530994, 0.544016602069155, 145.427025, 136.68834999999999, 5.992747734000672, 6.0186026896979685, 0.544016602069155, 0.267470829143613, [0.26747083], 0.0, 2
711, 177.50029706954956, 177.50652813911438, 162.25, 151.75, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.891575, 6.026748771629994, 6.02001939959919, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
712, 177.75031447410583, 177.76764273643494, 162.0, 151.5, 1.9160584734641561, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.018248512222663, 6.021081932025107, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
713, 178.0001049041748, 178.007080078125, 161.75, 151.5, 1.920058595538194, 0.5560169682912687, 145.02057499999998, 136.68834999999999, 6.035249031037324, 6.020373577074497, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
714, 178.25031161308289, 178.25758838653564, 162.0, 151.25, 1.9180585345011751, 0.5520168462172308, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.021081932025107, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
715, 178.50030660629272, 178.50777435302734, 162.25, 151.5, 1.920058595538194, 0.5500167851802118, 145.427025, 136.68834999999999, 6.035249031037324, 6.021436109500413, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
716, 178.75031757354736, 178.7578604221344, 162.25, 150.75, 1.920058595538194, 0.5560169682912687, 145.427025, 136.078675, 6.035249031037324, 6.021790286975718, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
717, 179.0003204345703, 179.00782918930054, 162.0, 151.0, 1.9220586565752127, 0.5540169072542498, 145.22379999999998, 136.28189999999998, 6.043749290444654, 6.022144464451023, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
718, 179.25030946731567, 179.25780081748962, 162.5, 151.25, 1.920058595538194, 0.5540169072542498, 145.63025, 136.48512499999998, 6.035249031037324, 6.023206996876939, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
719, 179.50030875205994, 179.50775265693665, 161.75, 151.0, 1.920058595538194, 0.5580170293282877, 145.02057499999998, 136.28189999999998, 6.035249031037324, 6.028165481531215, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
720, 179.75031352043152, 179.75772786140442, 162.25, 151.0, 1.920058595538194, 0.5600170903653066, 145.427025, 136.28189999999998, 6.035249031037324, 6.028519659006521, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
721, 180.0003068447113, 180.0078146457672, 162.0, 151.25, 1.920058595538194, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.035249031037324, 6.028873836481826, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
722, 180.25030970573425, 180.25779604911804, 162.25, 151.25, 1.9180585345011751, 0.5560169682912687, 145.427025, 136.48512499999998, 6.026748771629994, 6.028873836481826, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
723, 180.5003044605255, 180.5077850818634, 162.25, 151.5, 1.9220586565752127, 0.5580170293282877, 145.427025, 136.68834999999999, 6.043749290444654, 6.029228013957131, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
724, 180.75032114982605, 180.75792694091797, 162.25, 151.0, 1.9220586565752127, 0.5580170293282877, 145.427025, 136.28189999999998, 6.043749290444654, 6.030290546383047, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
725, 181.0003204345703, 181.0079426765442, 161.75, 151.75, 1.920058595538194, 0.5580170293282877, 145.02057499999998, 136.891575, 6.035249031037324, 6.030644723858354, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
726, 181.25030899047852, 181.25779151916504, 161.5, 151.5, 1.9180585345011751, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.030644723858354, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
727, 181.50030779838562, 181.50784373283386, 162.25, 150.5, 1.9220586565752127, 0.5580170293282877, 145.427025, 135.87545, 6.043749290444654, 6.030644723858354, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
728, 181.75031566619873, 181.75795340538025, 162.25, 151.75, 1.920058595538194, 0.5560169682912687, 145.427025, 136.891575, 6.035249031037324, 6.031707256284271, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
729, 182.0005910396576, 182.011216878891, 162.5, 151.75, 1.9140584124271371, 0.5600170903653066, 145.63025, 136.891575, 6.009748252815333, 6.0320614337595755, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
730, 182.25031304359436, 182.257896900177, 161.75, 151.25, 1.9180585345011751, 0.5680173345133824, 145.02057499999998, 136.48512499999998, 6.026748771629994, 6.031353078808965, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
731, 182.50030374526978, 182.50778079032898, 162.25, 151.25, 1.9220586565752127, 0.5560169682912687, 145.427025, 136.48512499999998, 6.043749290444654, 6.031353078808965, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
732, 182.7503159046173, 182.7579276561737, 162.25, 151.5, 1.9220586565752127, 0.5540169072542498, 145.427025, 136.68834999999999, 6.043749290444654, 6.031707256284271, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
733, 183.00032472610474, 183.0079836845398, 162.75, 151.25, 1.9220586565752127, 0.5580170293282877, 145.833475, 136.48512499999998, 6.043749290444654, 6.0320614337595755, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
734, 183.25030708312988, 183.25779366493225, 161.75, 151.25, 1.920058595538194, 0.5740175176244393, 145.02057499999998, 136.48512499999998, 6.035249031037324, 6.032415611234882, 0.5740175176244393, 0.267470829143613, [0.26747083], 0.0, 2
735, 183.50031685829163, 183.50876545906067, 162.0, 151.25, 1.9220586565752127, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.043749290444654, 6.034186498611407, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
736, 183.750314950943, 183.75789284706116, 162.25, 151.5, 1.9220586565752127, 0.5640172124393446, 145.427025, 136.68834999999999, 6.043749290444654, 6.034894853562019, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
737, 184.0003170967102, 184.00789594650269, 162.25, 151.5, 1.9220586565752127, 0.5660172734763634, 145.427025, 136.68834999999999, 6.043749290444654, 6.035957385987935, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
738, 184.25030899047852, 184.25780701637268, 162.25, 151.5, 1.920058595538194, 0.5740175176244393, 145.427025, 136.68834999999999, 6.035249031037324, 6.036311563463241, 0.5740175176244393, 0.267470829143613, [0.26747083], 0.0, 2
739, 184.50033164024353, 184.5077965259552, 162.25, 150.5, 1.920058595538194, 0.5680173345133824, 145.427025, 135.87545, 6.035249031037324, 6.036665740938545, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
740, 184.7503206729889, 184.75783848762512, 162.0, 151.25, 1.920058595538194, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.035249031037324, 6.036665740938545, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
741, 185.0003206729889, 185.00791573524475, 162.5, 151.0, 1.920058595538194, 0.5660172734763634, 145.63025, 136.28189999999998, 6.035249031037324, 6.036665740938545, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
742, 185.250305891037, 185.25780582427979, 162.25, 151.5, 1.9220586565752127, 0.5760175786614582, 145.427025, 136.68834999999999, 6.043749290444654, 6.036311563463241, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
743, 185.5003056526184, 185.50778579711914, 162.25, 151.5, 1.9220586565752127, 0.5680173345133824, 145.427025, 136.68834999999999, 6.043749290444654, 6.036665740938545, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
744, 185.75031304359436, 185.75786423683167, 162.25, 151.75, 1.9220586565752127, 0.5680173345133824, 145.427025, 136.891575, 6.043749290444654, 6.0370199184138515, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
745, 186.00032353401184, 186.00786900520325, 162.5, 151.75, 1.9220586565752127, 0.5700173955504014, 145.63025, 136.891575, 6.043749290444654, 6.037374095889156, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
746, 186.25030708312988, 186.25782823562622, 161.75, 151.5, 1.920058595538194, 0.5780176396984771, 145.02057499999998, 136.68834999999999, 6.035249031037324, 6.037728273364462, 0.5780176396984771, 0.267470829143613, [0.26747083], 0.0, 2
747, 186.50030899047852, 186.5078296661377, 162.25, 151.5, 1.9220586565752127, 0.5640172124393446, 145.427025, 136.68834999999999, 6.043749290444654, 6.038082450839767, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
748, 186.75031208992004, 186.75792932510376, 162.25, 151.0, 1.9220586565752127, 0.5620171514023256, 145.427025, 136.28189999999998, 6.043749290444654, 6.0380824508397675, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
749, 187.00031542778015, 187.00792717933655, 162.75, 151.5, 1.9220586565752127, 0.5640172124393446, 145.833475, 136.68834999999999, 6.043749290444654, 6.038082450839767, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
750, 187.25032353401184, 187.25663542747498, 162.25, 151.5, 1.9100582903530994, 0.5720174565874203, 145.427025, 136.68834999999999, 5.992747734000672, 6.038436628315073, 0.5720174565874203, 0.267470829143613, [0.26747083], 0.0, 2
751, 187.5003023147583, 187.50778007507324, 162.25, 151.5, 1.9220586565752127, 0.5620171514023256, 145.427025, 136.68834999999999, 6.043749290444654, 6.0370199184138515, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
752, 187.75031089782715, 187.7579596042633, 162.5, 151.5, 1.920058595538194, 0.5620171514023256, 145.63025, 136.68834999999999, 6.035249031037324, 6.0370199184138515, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
753, 188.00031757354736, 188.007892370224, 162.5, 151.0, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.28189999999998, 6.043749290444654, 6.0370199184138515, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
754, 188.25030326843262, 188.2603611946106, 162.25, 151.25, 1.9180585345011751, 0.5480167241431929, 145.427025, 136.48512499999998, 6.026748771629994, 6.038436628315073, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
755, 188.5003011226654, 188.50785756111145, 162.25, 151.75, 1.9220586565752127, 0.5660172734763634, 145.427025, 136.891575, 6.043749290444654, 6.038436628315073, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
756, 188.75031566619873, 188.75792860984802, 162.5, 151.25, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.48512499999998, 6.043749290444654, 6.038436628315073, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
757, 189.00032114982605, 189.00784134864807, 162.0, 151.5, 1.9220586565752127, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.043749290444654, 6.038436628315073, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
758, 189.25031089782715, 189.2578284740448, 162.5, 151.5, 1.920058595538194, 0.5600170903653066, 145.63025, 136.68834999999999, 6.035249031037324, 6.038436628315073, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
759, 189.5003044605255, 189.50778031349182, 162.25, 151.75, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.891575, 6.052249549851985, 6.038436628315073, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
760, 189.750319480896, 189.75786232948303, 162.25, 151.25, 1.9220586565752127, 0.5600170903653066, 145.427025, 136.48512499999998, 6.043749290444654, 6.038790805790378, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
761, 190.00031900405884, 190.00789833068848, 162.0, 151.5, 1.9240587176122317, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.052249549851985, 6.038790805790377, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
762, 190.2503092288971, 190.2576494216919, 162.25, 150.5, 1.920058595538194, 0.5520168462172308, 145.427025, 135.87545, 6.035249031037324, 6.039144983265683, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
763, 190.50023245811462, 190.50778651237488, 162.25, 151.5, 1.9220586565752127, 0.5660172734763634, 145.427025, 136.68834999999999, 6.043749290444654, 6.039144983265683, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
764, 190.75031995773315, 190.75798439979553, 162.5, 151.0, 1.9240587176122317, 0.5660172734763634, 145.63025, 136.28189999999998, 6.052249549851985, 6.039499160740989, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
765, 191.00032091140747, 191.00790429115295, 162.25, 151.75, 1.9240587176122317, 0.5600170903653066, 145.427025, 136.891575, 6.052249549851985, 6.040207515691599, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
766, 191.2503068447113, 191.25778436660767, 162.75, 151.25, 1.9220586565752127, 0.5540169072542498, 145.833475, 136.48512499999998, 6.043749290444654, 6.040915870642212, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
767, 191.5003080368042, 191.5077841281891, 162.25, 151.5, 1.9220586565752127, 0.5620171514023256, 145.427025, 136.68834999999999, 6.043749290444654, 6.040915870642212, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
768, 191.75031447410583, 191.75778603553772, 162.0, 151.5, 1.9220586565752127, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.043749290444654, 6.040915870642212, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
769, 192.00031423568726, 192.00790071487427, 162.5, 151.75, 1.9240587176122317, 0.5660172734763634, 145.63025, 136.891575, 6.052249549851985, 6.040915870642212, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
770, 192.2503113746643, 192.25785994529724, 162.25, 151.25, 1.9220586565752127, 0.5520168462172308, 145.427025, 136.48512499999998, 6.043749290444654, 6.041270048117517, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
771, 192.50030851364136, 192.51083374023438, 162.0, 151.5, 1.9220586565752127, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.043749290444654, 6.041624225592822, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
772, 192.7503068447113, 192.75813794136047, 162.5, 151.5, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.68834999999999, 6.052249549851985, 6.041624225592822, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
773, 193.00032091140747, 193.0079686641693, 162.5, 151.5, 1.9240587176122317, 0.5600170903653066, 145.63025, 136.68834999999999, 6.052249549851985, 6.041978403068126, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
774, 193.25030732154846, 193.25780701637268, 162.0, 151.5, 1.9220586565752127, 0.5460166631061739, 145.22379999999998, 136.68834999999999, 6.043749290444654, 6.042332580543433, 0.5460166631061739, 0.267470829143613, [0.26747083], 0.0, 2
775, 193.5003056526184, 193.5071234703064, 162.5, 151.75, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.891575, 6.043749290444654, 6.044457645395265, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
776, 193.7503137588501, 193.75800228118896, 162.25, 150.75, 1.9240587176122317, 0.5580170293282877, 145.427025, 136.078675, 6.052249549851985, 6.044457645395265, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
777, 194.00031876564026, 194.00789999961853, 162.5, 151.0, 1.9240587176122317, 0.5540169072542498, 145.63025, 136.28189999999998, 6.052249549851985, 6.045166000345875, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
778, 194.25031423568726, 194.2570445537567, 162.25, 151.5, 1.9220586565752127, 0.5520168462172308, 145.427025, 136.68834999999999, 6.043749290444654, 6.045520177821182, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
779, 194.50030279159546, 194.507719039917, 162.25, 151.5, 1.9220586565752127, 0.5580170293282877, 145.427025, 136.68834999999999, 6.043749290444654, 6.046228532771792, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
780, 194.75031423568726, 194.7580087184906, 162.0, 151.25, 1.9240587176122317, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.046228532771792, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
781, 195.00032091140747, 195.0079026222229, 162.75, 151.25, 1.9240587176122317, 0.5620171514023256, 145.833475, 136.48512499999998, 6.052249549851985, 6.046582710247098, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
782, 195.25011157989502, 195.2576928138733, 162.5, 150.75, 1.9220586565752127, 0.5520168462172308, 145.63025, 136.078675, 6.043749290444654, 6.046936887722403, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
783, 195.50031185150146, 195.50782442092896, 162.5, 151.75, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.891575, 6.052249549851985, 6.047291065197709, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
784, 195.75031971931458, 195.75800490379333, 162.25, 150.75, 1.9240587176122317, 0.5580170293282877, 145.427025, 136.078675, 6.052249549851985, 6.047291065197709, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
785, 196.0003218650818, 196.00775957107544, 162.25, 151.0, 1.9220586565752127, 0.5560169682912687, 145.427025, 136.28189999999998, 6.043749290444654, 6.047645242673014, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
786, 196.25030970573425, 196.25785088539124, 162.75, 151.25, 1.9220586565752127, 0.5480167241431929, 145.833475, 136.48512499999998, 6.043749290444654, 6.047291065197709, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
787, 196.5003101825714, 196.50776648521423, 162.25, 151.5, 1.9260587786492507, 0.5520168462172308, 145.427025, 136.68834999999999, 6.060749809259315, 6.047645242673014, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
788, 196.75031399726868, 196.75792121887207, 162.25, 151.25, 1.9260587786492507, 0.5540169072542498, 145.427025, 136.48512499999998, 6.060749809259315, 6.048353597623625, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
789, 197.00031876564026, 197.00786328315735, 162.5, 151.25, 1.9260587786492507, 0.5500167851802118, 145.63025, 136.48512499999998, 6.060749809259315, 6.04870777509893, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
790, 197.2503046989441, 197.25660586357117, 162.0, 151.5, 1.9180585345011751, 0.5480167241431929, 145.22379999999998, 136.68834999999999, 6.026748771629994, 6.049061952574235, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
791, 197.50030493736267, 197.50780606269836, 162.25, 151.75, 1.9240587176122317, 0.5540169072542498, 145.427025, 136.891575, 6.052249549851985, 6.048353597623625, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
792, 197.7503159046173, 197.7579140663147, 162.5, 151.5, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.68834999999999, 6.060749809259315, 6.04870777509893, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
793, 198.00031733512878, 198.00899648666382, 162.25, 151.0, 1.9260587786492507, 0.5500167851802118, 145.427025, 136.28189999999998, 6.060749809259315, 6.049416130049541, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
794, 198.25030755996704, 198.25767612457275, 162.5, 151.25, 1.9220586565752127, 0.5480167241431929, 145.63025, 136.48512499999998, 6.043749290444654, 6.049770307524846, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
795, 198.50035429000854, 198.50774955749512, 162.25, 151.25, 1.9240587176122317, 0.5520168462172308, 145.427025, 136.48512499999998, 6.052249549851985, 6.049770307524846, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
796, 198.75030159950256, 198.76051998138428, 162.25, 151.25, 1.920058595538194, 0.5540169072542498, 145.427025, 136.48512499999998, 6.035249031037324, 6.050124485000151, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
797, 199.00031089782715, 199.00797486305237, 161.75, 151.0, 1.9260587786492507, 0.5520168462172308, 145.02057499999998, 136.28189999999998, 6.060749809259315, 6.049416130049541, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
798, 199.25031042099, 199.25778818130493, 162.0, 150.75, 1.9240587176122317, 0.5480167241431929, 145.22379999999998, 136.078675, 6.052249549851985, 6.049770307524846, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
799, 199.50030732154846, 199.5077748298645, 162.5, 151.75, 1.9240587176122317, 0.5540169072542498, 145.63025, 136.891575, 6.052249549851985, 6.050124485000151, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
800, 199.75030422210693, 199.75692176818848, 162.0, 151.25, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.0504786624754585, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
801, 200.00027585029602, 200.0079221725464, 162.5, 151.25, 1.9240587176122317, 0.5520168462172308, 145.63025, 136.48512499999998, 6.052249549851985, 6.050832839950762, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
802, 200.25030708312988, 200.25769352912903, 162.0, 151.25, 1.9240587176122317, 0.5480167241431929, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.050832839950762, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
803, 200.50030708312988, 200.50771856307983, 162.5, 151.75, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.891575, 6.060749809259315, 6.051187017426069, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
804, 200.7503161430359, 200.75798344612122, 162.75, 151.25, 1.9240587176122317, 0.5540169072542498, 145.833475, 136.48512499999998, 6.052249549851985, 6.05189537237668, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
805, 201.0003204345703, 201.00794458389282, 162.0, 150.75, 1.9240587176122317, 0.5520168462172308, 145.22379999999998, 136.078675, 6.052249549851985, 6.05189537237668, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
806, 201.2503101825714, 201.25780940055847, 162.0, 151.25, 1.9240587176122317, 0.5480167241431929, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.05189537237668, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
807, 201.5003044605255, 201.50781345367432, 162.25, 151.5, 1.9260587786492507, 0.5540169072542498, 145.427025, 136.68834999999999, 6.060749809259315, 6.052249549851985, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
808, 201.7503125667572, 201.75791907310486, 162.5, 151.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.28189999999998, 6.060749809259315, 6.05260372732729, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
809, 202.0003161430359, 202.00789260864258, 162.5, 151.5, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.68834999999999, 6.060749809259315, 6.052957904802596, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
810, 202.25030755996704, 202.2577805519104, 161.75, 151.0, 1.9240587176122317, 0.5480167241431929, 145.02057499999998, 136.28189999999998, 6.052249549851985, 6.053666259753207, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
811, 202.50030422210693, 202.50770449638367, 162.25, 151.0, 1.9260587786492507, 0.5580170293282877, 145.427025, 136.28189999999998, 6.060749809259315, 6.054020437228512, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
812, 202.75031733512878, 202.7579324245453, 162.25, 151.25, 1.9260587786492507, 0.5500167851802118, 145.427025, 136.48512499999998, 6.060749809259315, 6.054020437228512, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
813, 203.00031781196594, 203.00789594650269, 162.25, 151.25, 1.9260587786492507, 0.5520168462172308, 145.427025, 136.48512499999998, 6.060749809259315, 6.054020437228512, 0.5520168462172308, 0.267470829143613, [0.26747083], 0.0, 2
814, 203.25030541419983, 203.25768303871155, 162.25, 151.0, 1.9240587176122317, 0.5500167851802118, 145.427025, 136.28189999999998, 6.052249549851985, 6.054020437228512, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
815, 203.5003056526184, 203.50774335861206, 162.75, 151.75, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.891575, 6.060749809259315, 6.055082969654428, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
816, 203.75031781196594, 203.7578160762787, 162.25, 151.25, 1.9240587176122317, 0.5540169072542498, 145.427025, 136.48512499999998, 6.052249549851985, 6.055437147129734, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
817, 204.00031805038452, 204.00791192054749, 162.0, 151.25, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.055082969654428, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
818, 204.25031065940857, 204.25778150558472, 162.25, 151.25, 1.9260587786492507, 0.542016541032136, 145.427025, 136.48512499999998, 6.060749809259315, 6.055082969654428, 0.542016541032136, 0.267470829143613, [0.26747083], 0.0, 2
819, 204.50030708312988, 204.50764966011047, 162.25, 151.75, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.891575, 6.060749809259315, 6.055791324605039, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
820, 204.75031304359436, 204.75785636901855, 162.5, 151.25, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.48512499999998, 6.060749809259315, 6.056145502080344, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
821, 205.00294470787048, 205.01420187950134, 162.25, 151.25, 1.920058595538194, 0.5560169682912687, 145.427025, 136.48512499999998, 6.035249031037324, 6.05720803450626, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
822, 205.25029683113098, 205.2577931880951, 162.5, 150.75, 1.9240587176122317, 0.544016602069155, 145.63025, 136.078675, 6.052249549851985, 6.056145502080344, 0.544016602069155, 0.267470829143613, [0.26747083], 0.0, 2
823, 205.50030636787415, 205.50713634490967, 162.75, 151.5, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.68834999999999, 6.060749809259315, 6.056145502080344, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
824, 205.75032305717468, 205.75798416137695, 162.75, 151.25, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.48512499999998, 6.060749809259315, 6.05649967955565, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
825, 206.00031971931458, 206.00790572166443, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.05649967955565, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
826, 206.25030946731567, 206.2578046321869, 162.0, 151.25, 1.9240587176122317, 0.5500167851802118, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.05720803450626, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
827, 206.50029635429382, 206.50666880607605, 162.75, 151.75, 1.920058595538194, 0.5660172734763634, 145.833475, 136.891575, 6.035249031037324, 6.05720803450626, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
828, 206.75031399726868, 206.7577292919159, 162.0, 151.5, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.056145502080344, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
829, 207.00031876564026, 207.0079414844513, 162.25, 151.5, 1.9260587786492507, 0.5560169682912687, 145.427025, 136.68834999999999, 6.060749809259315, 6.05649967955565, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
830, 207.25024366378784, 207.25968384742737, 162.25, 151.25, 1.920058595538194, 0.5540169072542498, 145.427025, 136.48512499999998, 6.035249031037324, 6.056853857030955, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
831, 207.50012278556824, 207.50694274902344, 161.75, 151.5, 1.9300589007232887, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.077750328073977, 6.056145502080344, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
832, 207.7503035068512, 207.75673699378967, 162.5, 151.75, 1.920058595538194, 0.5640172124393446, 145.63025, 136.891575, 6.035249031037324, 6.056853857030955, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
833, 208.00031232833862, 208.00761914253235, 162.0, 151.0, 1.9260587786492507, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.060749809259315, 6.055791324605039, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
834, 208.25030493736267, 208.25673174858093, 162.0, 151.25, 1.9240587176122317, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.055791324605039, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
835, 208.50031781196594, 208.50663375854492, 162.75, 151.75, 1.9240587176122317, 0.5620171514023256, 145.833475, 136.891575, 6.052249549851985, 6.055791324605039, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
836, 208.75031518936157, 208.75792169570923, 162.25, 151.25, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.48512499999998, 6.069250068666646, 6.055437147129734, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
837, 209.0003216266632, 209.00794959068298, 162.75, 151.5, 1.9280588396862697, 0.5700173955504014, 145.833475, 136.68834999999999, 6.069250068666646, 6.055791324605039, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
838, 209.2502956390381, 209.2575228214264, 162.75, 151.25, 1.9240587176122317, 0.5580170293282877, 145.833475, 136.48512499999998, 6.052249549851985, 6.056145502080344, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
839, 209.50030660629272, 209.5077850818634, 161.75, 151.5, 1.9280588396862697, 0.5660172734763634, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.056145502080345, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
