seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
840, 209.7503147125244, 209.7576868534088, 162.0, 151.25, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.05649967955565, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
841, 210.000319480896, 210.00788044929504, 162.5, 151.25, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.48512499999998, 6.077750328073977, 6.05720803450626, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
842, 210.25030851364136, 210.25773286819458, 162.25, 151.25, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.48512499999998, 6.060749809259315, 6.057916389456872, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
843, 210.50030708312988, 210.50774717330933, 162.0, 151.25, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.057916389456872, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
844, 210.7503206729889, 210.7579689025879, 162.0, 151.5, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.058270566932177, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
845, 211.00032019615173, 211.00787663459778, 162.25, 151.25, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.48512499999998, 6.069250068666646, 6.058624744407482, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
846, 211.25032877922058, 211.2610218524933, 162.25, 151.5, 1.9240587176122317, 0.5460166631061739, 145.427025, 136.68834999999999, 6.052249549851985, 6.060041454308705, 0.5460166631061739, 0.267470829143613, [0.26747083], 0.0, 2
847, 211.50030398368835, 211.507830619812, 162.25, 151.75, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.891575, 6.060749809259315, 6.060041454308705, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
848, 211.75032114982605, 211.75777435302734, 162.0, 151.5, 1.9300589007232887, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.060041454308705, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
849, 212.00030994415283, 212.00706934928894, 162.5, 151.25, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.48512499999998, 6.052249549851985, 6.060749809259316, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
850, 212.25030541419983, 212.25783443450928, 162.5, 151.5, 1.9260587786492507, 0.5700173955504014, 145.63025, 136.68834999999999, 6.060749809259315, 6.060041454308705, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
851, 212.50030636787415, 212.50774502754211, 162.0, 151.5, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.060395631784011, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
852, 212.75031566619873, 212.75780129432678, 162.25, 151.5, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.68834999999999, 6.069250068666646, 6.061812341685232, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
853, 213.0003125667572, 213.00881958007812, 162.5, 151.5, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.68834999999999, 6.069250068666646, 6.062166519160537, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
854, 213.25031065940857, 213.25772500038147, 162.25, 151.25, 1.9260587786492507, 0.5760175786614582, 145.427025, 136.48512499999998, 6.060749809259315, 6.0625206966358425, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
855, 213.50030779838562, 213.50782132148743, 162.75, 151.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.48512499999998, 6.069250068666646, 6.063583229061758, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
856, 213.7503159046173, 213.75794196128845, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.063229051586454, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
857, 214.00031638145447, 214.00789070129395, 162.25, 151.5, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.68834999999999, 6.069250068666646, 6.0649999389629805, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
858, 214.25010299682617, 214.25765419006348, 162.5, 151.5, 1.9260587786492507, 0.5760175786614582, 145.63025, 136.68834999999999, 6.060749809259315, 6.065354116438286, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
859, 214.5002465248108, 214.50777411460876, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.065708293913591, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
860, 214.7503228187561, 214.75782465934753, 162.25, 151.25, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.48512499999998, 6.060749809259315, 6.066770826339507, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
861, 215.00031566619873, 215.00790333747864, 162.75, 151.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.68834999999999, 6.069250068666646, 6.066416648864203, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
862, 215.2503023147583, 215.2578022480011, 162.5, 151.75, 1.9280588396862697, 0.5780176396984771, 145.63025, 136.891575, 6.069250068666646, 6.066416648864203, 0.5780176396984771, 0.267470829143613, [0.26747083], 0.0, 2
863, 215.50030779838562, 215.5077886581421, 162.75, 151.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.68834999999999, 6.069250068666646, 6.067125003814813, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
864, 215.750314950943, 215.75785398483276, 162.5, 151.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.891575, 6.077750328073977, 6.067125003814813, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
865, 216.00031661987305, 216.00775837898254, 162.0, 151.75, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.891575, 6.077750328073977, 6.0674791812901185, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
866, 216.25030493736267, 216.25783443450928, 162.25, 152.0, 1.9260587786492507, 0.5800177007354961, 145.427025, 137.0948, 6.060749809259315, 6.0674791812901185, 0.5800177007354961, 0.267470829143613, [0.26747083], 0.0, 2
867, 216.50030088424683, 216.50662684440613, 162.25, 151.5, 1.9040581072420424, 0.5640172124393446, 145.427025, 136.68834999999999, 5.9672469557786805, 6.0674791812901185, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
868, 216.75031280517578, 216.75792360305786, 162.0, 151.5, 1.9300589007232887, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.063229051586454, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
869, 217.0003125667572, 217.00773167610168, 162.0, 151.75, 1.9300589007232887, 0.5700173955504014, 145.22379999999998, 136.891575, 6.077750328073977, 6.063583229061759, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
870, 217.25030755996704, 217.2577998638153, 162.5, 151.75, 1.9260587786492507, 0.5760175786614582, 145.63025, 136.891575, 6.060749809259315, 6.063937406537065, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
871, 217.5011329650879, 217.5117630958557, 162.5, 151.5, 1.9240587176122317, 0.5660172734763634, 145.63025, 136.68834999999999, 6.052249549851985, 6.06429158401237, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
872, 217.75032496452332, 217.75797247886658, 162.0, 151.75, 1.9300589007232887, 0.5680173345133824, 145.22379999999998, 136.891575, 6.077750328073977, 6.063937406537065, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
873, 218.00031733512878, 218.00787472724915, 162.25, 151.75, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.891575, 6.077750328073977, 6.063937406537065, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
874, 218.25030827522278, 218.25764989852905, 162.25, 151.75, 1.9300589007232887, 0.5800177007354961, 145.427025, 136.891575, 6.077750328073977, 6.0649999389629805, 0.5800177007354961, 0.267470829143613, [0.26747083], 0.0, 2
875, 218.5003035068512, 218.50775742530823, 162.25, 151.25, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.48512499999998, 6.077750328073977, 6.065708293913592, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
876, 218.75031518936157, 218.7578525543213, 162.0, 151.75, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.891575, 6.086250587481308, 6.066062471388897, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
877, 219.000319480896, 219.00789952278137, 162.0, 151.25, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.066770826339508, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
878, 219.25031042099, 219.25794982910156, 162.25, 151.5, 1.9300589007232887, 0.5780176396984771, 145.427025, 136.68834999999999, 6.077750328073977, 6.067125003814813, 0.5780176396984771, 0.267470829143613, [0.26747083], 0.0, 2
879, 219.500305891037, 219.5077188014984, 162.25, 151.0, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.28189999999998, 6.077750328073977, 6.067833358765424, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
880, 219.75031518936157, 219.75791692733765, 162.5, 152.0, 1.9300589007232887, 0.5680173345133824, 145.63025, 137.0948, 6.077750328073977, 6.068187536240731, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
881, 220.00031924247742, 220.00790452957153, 162.0, 151.75, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 136.891575, 6.077750328073977, 6.068187536240731, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
882, 220.2503261566162, 220.25713562965393, 162.25, 151.5, 1.9260587786492507, 0.5760175786614582, 145.427025, 136.68834999999999, 6.060749809259315, 6.0685417137160345, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
883, 220.50030636787415, 220.5078182220459, 162.25, 151.0, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.28189999999998, 6.077750328073977, 6.0685417137160345, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
884, 220.75031733512878, 220.7580587863922, 162.25, 151.75, 1.9300589007232887, 0.5720174565874203, 145.427025, 136.891575, 6.077750328073977, 6.0685417137160345, 0.5720174565874203, 0.267470829143613, [0.26747083], 0.0, 2
885, 221.00031542778015, 221.00794863700867, 162.5, 151.75, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.891575, 6.077750328073977, 6.069250068666647, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
886, 221.25031161308289, 221.25780582427979, 162.5, 151.25, 1.9300589007232887, 0.5740175176244393, 145.63025, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5740175176244393, 0.267470829143613, [0.26747083], 0.0, 2
887, 221.50030851364136, 221.5077691078186, 162.0, 151.5, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.0699584236172575, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
888, 221.75031089782715, 221.76105427742004, 162.5, 151.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.891575, 6.069250068666646, 6.070312601092563, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
889, 222.00031447410583, 222.00788474082947, 162.25, 151.75, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.891575, 6.077750328073977, 6.0699584236172575, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
890, 222.2503092288971, 222.25784254074097, 162.5, 151.75, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.891575, 6.077750328073977, 6.0699584236172575, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
891, 222.50030517578125, 222.50780034065247, 162.0, 151.5, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.070666778567868, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
892, 222.75030732154846, 222.76093673706055, 162.25, 151.75, 1.9160584734641561, 0.5680173345133824, 145.427025, 136.891575, 6.018248512222663, 6.075625263222143, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
893, 223.0001049041748, 223.00706553459167, 162.0, 151.75, 1.9180585345011751, 0.5640172124393446, 145.22379999999998, 136.891575, 6.026748771629994, 6.073146020895006, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
894, 223.25030612945557, 223.256854057312, 162.0, 151.25, 1.9240587176122317, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.071020956043173, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
895, 223.50030493736267, 223.50788021087646, 162.25, 151.5, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.68834999999999, 6.077750328073977, 6.070666778567868, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
896, 223.7503228187561, 223.75788164138794, 162.25, 151.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.891575, 6.086250587481308, 6.071729310993784, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
897, 224.00031638145447, 224.0080807209015, 162.25, 151.75, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.891575, 6.077750328073977, 6.07208348846909, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
898, 224.25031518936157, 224.25805735588074, 161.5, 151.25, 1.9280588396862697, 0.5640172124393446, 144.81734999999998, 136.48512499999998, 6.069250068666646, 6.07208348846909, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
899, 224.50030755996704, 224.50770926475525, 162.0, 151.25, 1.9320589617603077, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.071729310993784, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
900, 224.7503137588501, 224.7579402923584, 162.0, 151.75, 1.9320589617603077, 0.5560169682912687, 145.22379999999998, 136.891575, 6.086250587481308, 6.07208348846909, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
901, 225.00032138824463, 225.0078673362732, 161.5, 151.75, 1.9300589007232887, 0.5600170903653066, 144.81734999999998, 136.891575, 6.077750328073977, 6.07208348846909, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
902, 225.2501664161682, 225.25728559494019, 162.0, 151.75, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 136.891575, 6.060749809259315, 6.07208348846909, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
903, 225.5003159046173, 225.50755953788757, 162.0, 151.75, 1.9120583513901181, 0.5580170293282877, 145.22379999999998, 136.891575, 6.001247993408002, 6.07137513351848, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
904, 225.7503147125244, 225.75799345970154, 162.5, 151.5, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.68834999999999, 6.077750328073977, 6.068187536240731, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
905, 226.00031304359436, 226.00792050361633, 162.25, 151.5, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.68834999999999, 6.086250587481308, 6.068187536240731, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
906, 226.25030899047852, 226.25782179832458, 162.25, 151.75, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.891575, 6.077750328073977, 6.0685417137160345, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
907, 226.50031566619873, 226.50766134262085, 162.25, 152.0, 1.9320589617603077, 0.5540169072542498, 145.427025, 137.0948, 6.086250587481308, 6.069250068666647, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
908, 226.75031232833862, 226.75792789459229, 162.0, 151.75, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 136.891575, 6.094750846888638, 6.069604246141952, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
909, 227.00031638145447, 227.00794744491577, 162.0, 151.75, 1.9340590227973264, 0.5560169682912687, 145.22379999999998, 136.891575, 6.094750846888638, 6.070312601092563, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
910, 227.25032329559326, 227.25743174552917, 162.0, 151.25, 1.9220586565752127, 0.5500167851802118, 145.22379999999998, 136.48512499999998, 6.043749290444654, 6.071020956043173, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
911, 227.50030732154846, 227.50785422325134, 162.0, 152.0, 1.9320589617603077, 0.5540169072542498, 145.22379999999998, 137.0948, 6.086250587481308, 6.069604246141952, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
912, 227.75031566619873, 227.75679850578308, 162.0, 151.0, 1.920058595538194, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.035249031037324, 6.0699584236172575, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
913, 228.00144052505493, 228.00873279571533, 162.0, 151.75, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 136.891575, 6.069250068666646, 6.0685417137160345, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
914, 228.25030612945557, 228.25782227516174, 162.0, 151.75, 1.9320589617603077, 0.5480167241431929, 145.22379999999998, 136.891575, 6.086250587481308, 6.068187536240731, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
915, 228.50030398368835, 228.5077097415924, 162.25, 151.75, 1.9340590227973264, 0.5560169682912687, 145.427025, 136.891575, 6.094750846888638, 6.0685417137160345, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
916, 228.7503137588501, 228.7579164505005, 162.25, 151.75, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.891575, 6.094750846888638, 6.0688958911913415, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
917, 229.00031638145447, 229.00790238380432, 161.75, 151.25, 1.9320589617603077, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.07208348846909, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
918, 229.25032091140747, 229.25761699676514, 162.5, 151.75, 1.9240587176122317, 0.5480167241431929, 145.63025, 136.891575, 6.052249549851985, 6.074562730796228, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
919, 229.500319480896, 229.5066385269165, 162.0, 152.0, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 137.0948, 6.060749809259315, 6.074562730796228, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
920, 229.75031900405884, 229.75779175758362, 162.25, 151.75, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.891575, 6.086250587481308, 6.073854375845617, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
921, 230.0003161430359, 230.00798797607422, 162.0, 152.0, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 137.0948, 6.086250587481308, 6.073854375845617, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
922, 230.25343585014343, 230.26228857040405, 162.0, 151.5, 1.9240587176122317, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.052249549851985, 6.074208553320922, 0.5500167851802118, 0.267470829143613, [0.26747083], 0.0, 2
923, 230.50029921531677, 230.50781059265137, 162.25, 152.0, 1.9320589617603077, 0.5640172124393446, 145.427025, 137.0948, 6.086250587481308, 6.073500198370311, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
924, 230.75031280517578, 230.75784182548523, 162.5, 151.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.28189999999998, 6.094750846888638, 6.073500198370311, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
925, 231.00031805038452, 231.007794380188, 162.0, 151.75, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.891575, 6.094750846888638, 6.073854375845617, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
926, 231.2503068447113, 231.25690174102783, 162.5, 152.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 137.0948, 6.069250068666646, 6.074562730796227, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
927, 231.50015091896057, 231.5065507888794, 162.5, 152.0, 1.9280588396862697, 0.5600170903653066, 145.63025, 137.0948, 6.069250068666646, 6.074916908271533, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
928, 231.75034427642822, 231.757483959198, 162.0, 151.5, 1.9240587176122317, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.052249549851985, 6.077750328073978, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
929, 232.00031781196594, 232.00793981552124, 162.5, 151.75, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.891575, 6.094750846888638, 6.07668779564806, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
930, 232.25031757354736, 232.25781154632568, 162.25, 151.5, 1.9320589617603077, 0.5720174565874203, 145.427025, 136.68834999999999, 6.086250587481308, 6.077041973123365, 0.5720174565874203, 0.267470829143613, [0.26747083], 0.0, 2
931, 232.5003080368042, 232.5078296661377, 161.75, 151.5, 1.9320589617603077, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.077396150598671, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
932, 232.7503147125244, 232.7579698562622, 162.0, 152.0, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 137.0948, 6.094750846888638, 6.077396150598671, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
933, 233.00031661987305, 233.00777626037598, 161.5, 152.0, 1.9340590227973264, 0.5660172734763634, 144.81734999999998, 137.0948, 6.094750846888638, 6.077396150598671, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
934, 233.25024461746216, 233.2585368156433, 161.75, 152.0, 1.920058595538194, 0.5760175786614582, 145.02057499999998, 137.0948, 6.035249031037324, 6.077396150598671, 0.5760175786614582, 0.267470829143613, [0.26747083], 0.0, 2
935, 233.5003080368042, 233.50671195983887, 162.0, 151.75, 1.9280588396862697, 0.5680173345133824, 145.22379999999998, 136.891575, 6.069250068666646, 6.077041973123367, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
936, 233.75031876564026, 233.75806164741516, 161.75, 152.0, 1.9340590227973264, 0.5640172124393446, 145.02057499999998, 137.0948, 6.094750846888638, 6.076333618172755, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
937, 234.00031805038452, 234.00789380073547, 161.75, 151.75, 1.9340590227973264, 0.5640172124393446, 145.02057499999998, 136.891575, 6.094750846888638, 6.078812860499894, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
938, 234.25012183189392, 234.2575991153717, 162.5, 152.0, 1.9320589617603077, 0.5720174565874203, 145.63025, 137.0948, 6.086250587481308, 6.07987539292581, 0.5720174565874203, 0.267470829143613, [0.26747083], 0.0, 2
939, 234.5003068447113, 234.507830619812, 162.5, 151.5, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.68834999999999, 6.103251106295968, 6.07987539292581, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
940, 234.7503161430359, 234.75784373283386, 162.25, 152.0, 1.9340590227973264, 0.5640172124393446, 145.427025, 137.0948, 6.094750846888638, 6.080229570401116, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
941, 235.0003206729889, 235.0078992843628, 162.25, 151.75, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.891575, 6.103251106295968, 6.080229570401115, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
942, 235.25032091140747, 235.2576880455017, 162.25, 152.0, 1.9220586565752127, 0.5700173955504014, 145.427025, 137.0948, 6.043749290444654, 6.080937925351726, 0.5700173955504014, 0.267470829143613, [0.26747083], 0.0, 2
943, 235.5002052783966, 235.50654411315918, 162.25, 151.75, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.891575, 6.077750328073977, 6.08058374787642, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
944, 235.750314950943, 235.75812530517578, 162.25, 151.5, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.68834999999999, 6.094750846888638, 6.081292102827032, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
945, 236.00031876564026, 236.00734543800354, 162.25, 152.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 137.0948, 6.086250587481308, 6.081646280302336, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
946, 236.25031161308289, 236.25786542892456, 162.0, 152.0, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 137.0948, 6.094750846888638, 6.081646280302337, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
947, 236.5003101825714, 236.5104160308838, 161.75, 152.0, 1.9260587786492507, 0.5560169682912687, 145.02057499999998, 137.0948, 6.060749809259315, 6.083417167678864, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
948, 236.75031924247742, 236.75798630714417, 162.0, 152.0, 1.9360590838343454, 0.5580170293282877, 145.22379999999998, 137.0948, 6.103251106295968, 6.082354635252948, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
949, 237.00032091140747, 237.00797581672668, 162.75, 151.75, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.891575, 6.103251106295968, 6.082708812728253, 0.5560169682912687, 0.267470829143613, [0.26747083], 0.0, 2
950, 237.25031352043152, 237.2573549747467, 162.5, 152.0, 1.9280588396862697, 0.5460166631061739, 145.63025, 137.0948, 6.069250068666646, 6.083062990203558, 0.5460166631061739, 0.267470829143613, [0.26747083], 0.0, 2
951, 237.5002989768982, 237.50722789764404, 162.25, 152.0, 1.9240587176122317, 0.5580170293282877, 145.427025, 137.0948, 6.052249549851985, 6.083062990203558, 0.5580170293282877, 0.267470829143613, [0.26747083], 0.0, 2
952, 237.75031805038452, 237.7579324245453, 162.5, 151.75, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.891575, 6.094750846888638, 6.082354635252948, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
953, 238.00031971931458, 238.00800323486328, 162.25, 152.0, 1.9360590838343454, 0.5540169072542498, 145.427025, 137.0948, 6.103251106295968, 6.084125522629475, 0.5540169072542498, 0.267470829143613, [0.26747083], 0.0, 2
954, 238.25031161308289, 238.2577998638153, 162.25, 152.0, 1.9340590227973264, 0.5480167241431929, 145.427025, 137.0948, 6.094750846888638, 6.0844797001047795, 0.5480167241431929, 0.267470829143613, [0.26747083], 0.0, 2
955, 238.50030875205994, 238.5077600479126, 162.75, 152.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 137.0948, 6.103251106295968, 6.084833877580086, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
956, 238.75031781196594, 238.75795912742615, 162.0, 152.0, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 137.0948, 6.103251106295968, 6.085542232530696, 0.5620171514023256, 0.267470829143613, [0.26747083], 0.0, 2
957, 239.00031685829163, 239.0079860687256, 162.25, 151.75, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.891575, 6.103251106295968, 6.085896410006001, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
958, 239.25030326843262, 239.25669312477112, 162.25, 151.5, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.68834999999999, 6.077750328073977, 6.086250587481307, 0.5660172734763634, 0.267470829143613, [0.26747083], 0.0, 2
959, 239.5002999305725, 239.50667476654053, 162.25, 151.25, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.48512499999998, 6.086250587481308, 6.088021474857833, 0.5600170903653066, 0.267470829143613, [0.26747083], 0.0, 2
960, 239.75032091140747, 239.7579414844513, 162.25, 152.0, 1.9360590838343454, 0.5640172124393446, 145.427025, 137.0948, 6.103251106295968, 6.088729829808446, 0.5640172124393446, 0.267470829143613, [0.26747083], 0.0, 2
961, 240.00030851364136, 240.00780773162842, 162.0, 152.0, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 137.0948, 6.103251106295968, 6.089084007283749, 0.5680173345133824, 0.267470829143613, [0.26747083], 0.0, 2
962, 240.250314950943, 240.4107367992401, 162.75, 152.0, 1.9340590227973264, 0.5720174565874203, 145.833475, 137.0948, 6.094750846888638, 6.089438184759056, 0.5720174565874203, 0.267470829143613, [0.26747083], 0.0, 2
963, 240.50014448165894, 240.5069601535797, 161.75, 151.25, 1.9360590838343454, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.103251106295968, 6.089792362234362, 0.5640172124393446, 0.252092789411658, [0.26747083], -0.015378039731954923, 2
964, 240.75337314605713, 240.76153588294983, 162.0, 152.25, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 137.298025, 6.077750328073977, 6.089792362234362, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
965, 241.00018167495728, 241.00775003433228, 162.0, 152.25, 1.9360590838343454, 0.5720174565874203, 145.22379999999998, 137.298025, 6.103251106295968, 6.089084007283749, 0.5720174565874203, 0.252092789411658, [0.25209279], 0.0, 2
966, 241.25032210350037, 241.25850462913513, 161.5, 152.0, 1.9180585345011751, 0.5800177007354961, 144.81734999999998, 137.0948, 6.026748771629994, 6.089084007283751, 0.5800177007354961, 0.252092789411658, [0.25209279], 0.0, 2
967, 241.50031089782715, 241.50708723068237, 162.25, 151.5, 1.9240587176122317, 0.5700173955504014, 145.427025, 136.68834999999999, 6.052249549851985, 6.0883756523331405, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
968, 241.75031805038452, 241.7579379081726, 162.0, 151.25, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.103251106295968, 6.087313119907225, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
969, 242.00032591819763, 242.00777578353882, 162.25, 152.25, 1.9360590838343454, 0.5620171514023256, 145.427025, 137.298025, 6.103251106295968, 6.087667297382528, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
970, 242.2503068447113, 242.25779056549072, 162.25, 152.0, 1.9320589617603077, 0.5640172124393446, 145.427025, 137.0948, 6.086250587481308, 6.088375652333139, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
971, 242.50029754638672, 242.5077931880951, 161.75, 151.75, 1.9340590227973264, 0.5600170903653066, 145.02057499999998, 136.891575, 6.094750846888638, 6.088021474857835, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
972, 242.7503159046173, 242.75778341293335, 162.0, 151.75, 1.9360590838343454, 0.5600170903653066, 145.22379999999998, 136.891575, 6.103251106295968, 6.089438184759056, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
973, 243.00034260749817, 243.0079755783081, 162.5, 152.0, 1.9380591448713644, 0.5560169682912687, 145.63025, 137.0948, 6.111751365703299, 6.089438184759056, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
974, 243.25030875205994, 243.25768971443176, 162.0, 151.25, 1.9280588396862697, 0.5500167851802118, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.089792362234362, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
975, 243.50030517578125, 243.50671863555908, 161.75, 151.75, 1.9320589617603077, 0.5540169072542498, 145.02057499999998, 136.891575, 6.086250587481308, 6.089792362234362, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
976, 243.75031924247742, 243.75793981552124, 162.0, 151.5, 1.9360590838343454, 0.5540169072542498, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.091209072135584, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
977, 244.00031757354736, 244.00789165496826, 161.75, 152.0, 1.9380591448713644, 0.5540169072542498, 145.02057499999998, 137.0948, 6.111751365703299, 6.091563249610889, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
978, 244.25030899047852, 244.25764989852905, 161.5, 152.0, 1.9360590838343454, 0.544016602069155, 144.81734999999998, 137.0948, 6.103251106295968, 6.091917427086194, 0.544016602069155, 0.252092789411658, [0.25209279], 0.0, 2
979, 244.50030755996704, 244.50776267051697, 162.0, 152.25, 1.9380591448713644, 0.5560169682912687, 145.22379999999998, 137.298025, 6.111751365703299, 6.092271604561499, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
980, 244.7503216266632, 244.75785422325134, 162.0, 151.25, 1.9380591448713644, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.111751365703299, 6.092625782036805, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
981, 245.00032353401184, 245.00788569450378, 162.0, 151.75, 1.9380591448713644, 0.5660172734763634, 145.22379999999998, 136.891575, 6.111751365703299, 6.09297995951211, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
982, 245.25019931793213, 245.2573742866516, 162.0, 151.75, 1.9240587176122317, 0.5560169682912687, 145.22379999999998, 136.891575, 6.052249549851985, 6.093334136987416, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
983, 245.50008702278137, 245.5063648223877, 162.0, 152.25, 1.9340590227973264, 0.5660172734763634, 145.22379999999998, 137.298025, 6.094750846888638, 6.092271604561499, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
984, 245.75031638145447, 245.7579689025879, 162.25, 152.25, 1.9360590838343454, 0.5600170903653066, 145.427025, 137.298025, 6.103251106295968, 6.092625782036805, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
985, 246.00031876564026, 246.00790357589722, 162.0, 152.0, 1.9380591448713644, 0.5640172124393446, 145.22379999999998, 137.0948, 6.111751365703299, 6.092625782036805, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
986, 246.25030541419983, 246.25770664215088, 162.0, 152.0, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 137.0948, 6.103251106295968, 6.092979959512111, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
987, 246.5003001689911, 246.50659728050232, 162.5, 152.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 137.0948, 6.094750846888638, 6.093334136987416, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
988, 246.75031423568726, 246.7579469680786, 162.25, 151.75, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.891575, 6.111751365703299, 6.092979959512111, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
989, 247.00010991096497, 247.0076823234558, 162.25, 152.0, 1.9300589007232887, 0.5680173345133824, 145.427025, 137.0948, 6.077750328073977, 6.0943966694133325, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
990, 247.25030517578125, 247.25767469406128, 162.75, 152.25, 1.9360590838343454, 0.5760175786614582, 145.833475, 137.298025, 6.103251106295968, 6.093334136987416, 0.5760175786614582, 0.252092789411658, [0.25209279], 0.0, 2
991, 247.50034713745117, 247.5077714920044, 162.5, 151.5, 1.9380591448713644, 0.5680173345133824, 145.63025, 136.68834999999999, 6.111751365703299, 6.096521734265164, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
992, 247.75031518936157, 247.75786900520325, 162.25, 152.25, 1.9380591448713644, 0.5660172734763634, 145.427025, 137.298025, 6.111751365703299, 6.099000976592303, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
993, 248.00031876564026, 248.00788068771362, 162.5, 151.75, 1.9360590838343454, 0.5680173345133824, 145.63025, 136.891575, 6.103251106295968, 6.0993551540676085, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
994, 248.25031161308289, 248.25769758224487, 162.5, 152.25, 1.9340590227973264, 0.5720174565874203, 145.63025, 137.298025, 6.094750846888638, 6.0993551540676085, 0.5720174565874203, 0.252092789411658, [0.25209279], 0.0, 2
995, 248.50030851364136, 248.50774574279785, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.099709331542914, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
996, 248.75031638145447, 248.75785851478577, 162.5, 152.25, 1.9380591448713644, 0.5600170903653066, 145.63025, 137.298025, 6.111751365703299, 6.100771863968831, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
997, 249.00029873847961, 249.00640892982483, 162.25, 152.0, 1.9300589007232887, 0.5560169682912687, 145.427025, 137.0948, 6.077750328073977, 6.101126041444135, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
998, 249.2502830028534, 249.25623679161072, 162.25, 152.0, 1.9280588396862697, 0.5620171514023256, 145.427025, 137.0948, 6.069250068666646, 6.099709331542914, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
999, 249.5002818107605, 249.50627422332764, 162.5, 152.0, 1.9300589007232887, 0.5580170293282877, 145.63025, 137.0948, 6.077750328073977, 6.099709331542914, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1000, 249.75034260749817, 249.76183009147644, 162.5, 152.0, 1.9220586565752127, 0.5700173955504014, 145.63025, 137.0948, 6.043749290444654, 6.0993551540676085, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1001, 250.0003101825714, 250.00681805610657, 162.25, 152.0, 1.9320589617603077, 0.5640172124393446, 145.427025, 137.0948, 6.086250587481308, 6.096875911740471, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1002, 250.2503218650818, 250.2571222782135, 162.5, 151.75, 1.9280588396862697, 0.5520168462172308, 145.63025, 136.891575, 6.069250068666646, 6.095813379314554, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1003, 250.50031280517578, 250.50767016410828, 162.25, 152.0, 1.9380591448713644, 0.5580170293282877, 145.427025, 137.0948, 6.111751365703299, 6.0943966694133325, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1004, 250.75031638145447, 250.7579357624054, 162.25, 151.5, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.68834999999999, 6.103251106295968, 6.0943966694133325, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1005, 251.00031661987305, 251.00789380073547, 162.5, 152.25, 1.9380591448713644, 0.5600170903653066, 145.63025, 137.298025, 6.111751365703299, 6.094042491938026, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1006, 251.25033473968506, 251.25781631469727, 162.25, 152.0, 1.9360590838343454, 0.5520168462172308, 145.427025, 137.0948, 6.103251106295968, 6.094042491938026, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1007, 251.5003056526184, 251.5078248977661, 162.5, 152.0, 1.9380591448713644, 0.5520168462172308, 145.63025, 137.0948, 6.111751365703299, 6.096167556789859, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1008, 251.75031161308289, 251.7578625679016, 161.75, 152.0, 1.9380591448713644, 0.5580170293282877, 145.02057499999998, 137.0948, 6.111751365703299, 6.096875911740471, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1009, 252.0003113746643, 252.0079002380371, 162.75, 151.5, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.68834999999999, 6.12025162511063, 6.097230089215775, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1010, 252.25030398368835, 252.25737380981445, 162.0, 152.0, 1.9300589007232887, 0.5480167241431929, 145.22379999999998, 137.0948, 6.077750328073977, 6.097584266691082, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1011, 252.5003147125244, 252.50790524482727, 162.25, 152.25, 1.9180585345011751, 0.5560169682912687, 145.427025, 137.298025, 6.026748771629994, 6.096521734265164, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1012, 252.75031733512878, 252.75794529914856, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.093688314462722, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1013, 253.00031900405884, 253.00794434547424, 161.75, 152.25, 1.9400592059083834, 0.5600170903653066, 145.02057499999998, 137.298025, 6.12025162511063, 6.094042491938026, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1014, 253.25030827522278, 253.25779056549072, 162.25, 152.0, 1.9360590838343454, 0.5480167241431929, 145.427025, 137.0948, 6.103251106295968, 6.095813379314554, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1015, 253.50030851364136, 253.5077977180481, 162.25, 152.5, 1.9380591448713644, 0.5680173345133824, 145.427025, 137.50125, 6.111751365703299, 6.095813379314554, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1016, 253.75031423568726, 253.75791239738464, 162.5, 152.25, 1.9400592059083834, 0.5600170903653066, 145.63025, 137.298025, 6.12025162511063, 6.095813379314554, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1017, 254.00010442733765, 254.0107295513153, 162.0, 152.25, 1.9360590838343454, 0.5580170293282877, 145.22379999999998, 137.298025, 6.103251106295968, 6.096167556789861, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1018, 254.2503125667572, 254.2580361366272, 161.5, 152.5, 1.9240587176122317, 0.5580170293282877, 144.81734999999998, 137.50125, 6.052249549851985, 6.096167556789861, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1019, 254.50030875205994, 254.50759625434875, 162.5, 152.25, 1.9240587176122317, 0.5640172124393446, 145.63025, 137.298025, 6.052249549851985, 6.0943966694133325, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1020, 254.75031661987305, 254.75805139541626, 162.5, 151.75, 1.9360590838343454, 0.5680173345133824, 145.63025, 136.891575, 6.103251106295968, 6.091563249610889, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1021, 255.00031805038452, 255.0079686641693, 162.25, 152.0, 1.9400592059083834, 0.5680173345133824, 145.427025, 137.0948, 6.12025162511063, 6.091209072135584, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1022, 255.2503113746643, 255.2579789161682, 162.5, 152.0, 1.9380591448713644, 0.5640172124393446, 145.63025, 137.0948, 6.111751365703299, 6.092979959512111, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1023, 255.50030541419983, 255.50775933265686, 162.25, 152.25, 1.9400592059083834, 0.5620171514023256, 145.427025, 137.298025, 6.12025162511063, 6.094750846888638, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1024, 255.75031185150146, 255.7578706741333, 162.25, 152.25, 1.9420592669454024, 0.5640172124393446, 145.427025, 137.298025, 6.1287518845179605, 6.096521734265164, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1025, 256.00032114982605, 256.00789999961853, 162.25, 152.5, 1.9400592059083834, 0.5620171514023256, 145.427025, 137.50125, 6.12025162511063, 6.10006350901822, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1026, 256.2503077983856, 256.26492714881897, 162.5, 151.75, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.891575, 6.094750846888638, 6.101480218919441, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1027, 256.5003125667572, 256.50675320625305, 162.5, 152.5, 1.9340590227973264, 0.5620171514023256, 145.63025, 137.50125, 6.094750846888638, 6.102542751345357, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1028, 256.7503185272217, 256.7579882144928, 162.25, 152.25, 1.9380591448713644, 0.5640172124393446, 145.427025, 137.298025, 6.111751365703299, 6.101834396394747, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1029, 257.000319480896, 257.0079176425934, 162.75, 152.25, 1.9400592059083834, 0.5640172124393446, 145.833475, 137.298025, 6.12025162511063, 6.102188573870052, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1030, 257.25030732154846, 257.25681376457214, 162.0, 152.25, 1.9300589007232887, 0.5800177007354961, 145.22379999999998, 137.298025, 6.077750328073977, 6.102542751345358, 0.5800177007354961, 0.252092789411658, [0.25209279], 0.0, 2
1031, 257.50030517578125, 257.50790095329285, 162.5, 152.0, 1.9400592059083834, 0.5680173345133824, 145.63025, 137.0948, 6.12025162511063, 6.101480218919441, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1032, 257.75031185150146, 257.75782561302185, 162.5, 151.5, 1.9400592059083834, 0.5700173955504014, 145.63025, 136.68834999999999, 6.12025162511063, 6.101834396394747, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1033, 258.00031447410583, 258.0079047679901, 162.5, 151.25, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.48512499999998, 6.12025162511063, 6.102188573870052, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1034, 258.25013732910156, 258.2571098804474, 162.5, 151.75, 1.9320589617603077, 0.5780176396984771, 145.63025, 136.891575, 6.086250587481308, 6.102188573870052, 0.5780176396984771, 0.252092789411658, [0.25209279], 0.0, 2
1035, 258.5003128051758, 258.5074985027313, 162.5, 152.0, 1.9400592059083834, 0.5640172124393446, 145.63025, 137.0948, 6.12025162511063, 6.102542751345358, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1036, 258.7503139972687, 258.7578613758087, 162.25, 152.25, 1.9420592669454024, 0.5660172734763634, 145.427025, 137.298025, 6.1287518845179605, 6.106438703573718, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1037, 259.0003161430359, 259.00780963897705, 162.75, 152.25, 1.9400592059083834, 0.5660172734763634, 145.833475, 137.298025, 6.12025162511063, 6.1067928810490235, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1038, 259.25030541419983, 259.25790882110596, 162.5, 152.5, 1.9400592059083834, 0.5740175176244393, 145.63025, 137.50125, 6.12025162511063, 6.106792881049022, 0.5740175176244393, 0.252092789411658, [0.25209279], 0.0, 2
1039, 259.5003080368042, 259.5086102485657, 162.5, 152.0, 1.9400592059083834, 0.5620171514023256, 145.63025, 137.0948, 6.12025162511063, 6.107501235999634, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1040, 259.75031423568726, 259.75836968421936, 162.0, 152.25, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 137.298025, 6.094750846888638, 6.107855413474939, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1041, 260.0003287792206, 260.0079219341278, 161.75, 152.25, 1.9400592059083834, 0.5560169682912687, 145.02057499999998, 137.298025, 6.12025162511063, 6.106792881049022, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1042, 260.2503299713135, 260.2581171989441, 162.5, 152.25, 1.9260587786492507, 0.5760175786614582, 145.63025, 137.298025, 6.060749809259315, 6.107501235999634, 0.5760175786614582, 0.252092789411658, [0.25209279], 0.0, 2
1043, 260.50030732154846, 260.5067262649536, 162.25, 152.0, 1.9360590838343454, 0.5580170293282877, 145.427025, 137.0948, 6.103251106295968, 6.107855413474939, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1044, 260.7503094673157, 260.75735902786255, 162.0, 152.25, 1.9420592669454024, 0.5600170903653066, 145.22379999999998, 137.298025, 6.1287518845179605, 6.109980478326771, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1045, 261.00031876564026, 261.0079107284546, 162.5, 151.75, 1.9420592669454024, 0.5580170293282877, 145.63025, 136.891575, 6.1287518845179605, 6.111043010752688, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1046, 261.2503089904785, 261.25773191452026, 162.75, 152.25, 1.9400592059083834, 0.5700173955504014, 145.833475, 137.298025, 6.12025162511063, 6.111397188227993, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1047, 261.5003101825714, 261.5077323913574, 162.5, 152.0, 1.9400592059083834, 0.5580170293282877, 145.63025, 137.0948, 6.12025162511063, 6.111751365703299, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1048, 261.75025248527527, 261.7579174041748, 161.75, 152.25, 1.9420592669454024, 0.5620171514023256, 145.02057499999998, 137.298025, 6.1287518845179605, 6.111751365703299, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1049, 262.0003206729889, 262.00793075561523, 162.5, 152.25, 1.9400592059083834, 0.5600170903653066, 145.63025, 137.298025, 6.12025162511063, 6.111751365703299, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1050, 262.250319480896, 262.2582540512085, 162.0, 152.0, 1.9120583513901181, 0.5640172124393446, 145.22379999999998, 137.0948, 6.001247993408002, 6.111751365703299, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1051, 262.5005340576172, 262.508020401001, 162.25, 151.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.891575, 6.086250587481308, 6.107855413474939, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
