seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1052, 262.7503159046173, 262.7579023838043, 162.25, 152.25, 1.9240587176122317, 0.5600170903653066, 145.427025, 137.298025, 6.052249549851985, 6.107501235999634, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1053, 263.00031661987305, 263.0078778266907, 162.5, 152.25, 1.9420592669454024, 0.5560169682912687, 145.63025, 137.298025, 6.1287518845179605, 6.105021993672497, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1054, 263.2503082752228, 263.257705450058, 161.75, 152.25, 1.9400592059083834, 0.5640172124393446, 145.02057499999998, 137.298025, 6.12025162511063, 6.1053761711478005, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1055, 263.5003094673157, 263.50774598121643, 162.5, 152.25, 1.9400592059083834, 0.5600170903653066, 145.63025, 137.298025, 6.12025162511063, 6.107147058524329, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1056, 263.7503135204315, 263.7578511238098, 162.0, 152.0, 1.9400592059083834, 0.5580170293282877, 145.22379999999998, 137.0948, 6.12025162511063, 6.107147058524329, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1057, 264.0003197193146, 264.00775241851807, 162.75, 151.75, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.891575, 6.12025162511063, 6.107147058524329, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1058, 264.25032329559326, 264.2580666542053, 162.75, 151.5, 1.9400592059083834, 0.5540169072542498, 145.833475, 136.68834999999999, 6.12025162511063, 6.107147058524329, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1059, 264.5003147125244, 264.5066556930542, 162.0, 152.25, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 137.298025, 6.094750846888638, 6.10856376842555, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1060, 264.7503125667572, 264.758127450943, 162.5, 151.75, 1.9420592669454024, 0.5560169682912687, 145.63025, 136.891575, 6.1287518845179605, 6.107501235999634, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1061, 265.0003173351288, 265.007915019989, 162.75, 151.75, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.891575, 6.12025162511063, 6.107501235999634, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1062, 265.2503066062927, 265.25777864456177, 162.25, 151.75, 1.9400592059083834, 0.5480167241431929, 145.427025, 136.891575, 6.12025162511063, 6.107501235999634, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1063, 265.5003070831299, 265.50713300704956, 162.75, 152.5, 1.9400592059083834, 0.5520168462172308, 145.833475, 137.50125, 6.12025162511063, 6.107501235999634, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1064, 265.7503366470337, 265.75792503356934, 162.5, 152.0, 1.9400592059083834, 0.5540169072542498, 145.63025, 137.0948, 6.12025162511063, 6.107501235999634, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1065, 266.0003197193146, 266.0078778266907, 162.25, 152.25, 1.9420592669454024, 0.5520168462172308, 145.427025, 137.298025, 6.1287518845179605, 6.10856376842555, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1066, 266.2503206729889, 266.25858545303345, 162.25, 152.0, 1.9240587176122317, 0.5500167851802118, 145.427025, 137.0948, 6.052249549851985, 6.108917945900856, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1067, 266.5003125667572, 266.5067574977875, 162.75, 152.25, 1.9380591448713644, 0.5560169682912687, 145.833475, 137.298025, 6.111751365703299, 6.10856376842555, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1068, 266.75031089782715, 266.757981300354, 162.5, 151.5, 1.9440593279824212, 0.5560169682912687, 145.63025, 136.68834999999999, 6.1372521439252905, 6.108917945900856, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1069, 267.00009751319885, 267.00698256492615, 162.5, 152.0, 1.9420592669454024, 0.5580170293282877, 145.63025, 137.0948, 6.1287518845179605, 6.1092721233761615, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1070, 267.2503001689911, 267.25664710998535, 162.25, 152.0, 1.9340590227973264, 0.5480167241431929, 145.427025, 137.0948, 6.094750846888638, 6.1092721233761615, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1071, 267.50030493736267, 267.5077543258667, 162.5, 152.25, 1.9420592669454024, 0.5580170293282877, 145.63025, 137.298025, 6.1287518845179605, 6.108209590950246, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1072, 267.75031042099, 267.75787472724915, 162.25, 152.0, 1.9420592669454024, 0.5620171514023256, 145.427025, 137.0948, 6.1287518845179605, 6.10856376842555, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1073, 268.0003125667572, 268.0078558921814, 162.75, 152.0, 1.9420592669454024, 0.5580170293282877, 145.833475, 137.0948, 6.1287518845179605, 6.10856376842555, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1074, 268.2503182888031, 268.2571084499359, 162.5, 152.0, 1.9280588396862697, 0.5540169072542498, 145.63025, 137.0948, 6.069250068666646, 6.108917945900856, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1075, 268.5003008842468, 268.50698161125183, 162.5, 152.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 137.50125, 6.086250587481308, 6.111751365703299, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1076, 268.75084137916565, 268.76105260849, 162.75, 152.25, 1.9360590838343454, 0.5640172124393446, 145.833475, 137.298025, 6.103251106295968, 6.111751365703299, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1077, 269.00032591819763, 269.00789070129395, 162.5, 152.25, 1.9420592669454024, 0.5580170293282877, 145.63025, 137.298025, 6.1287518845179605, 6.113876430555131, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1078, 269.250305891037, 269.25777864456177, 162.5, 152.25, 1.9380591448713644, 0.5520168462172308, 145.63025, 137.298025, 6.111751365703299, 6.1138764305551305, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1079, 269.5003068447113, 269.5077848434448, 162.75, 152.5, 1.9440593279824212, 0.5580170293282877, 145.833475, 137.50125, 6.1372521439252905, 6.113522253079826, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1080, 269.7503151893616, 269.7575840950012, 162.75, 152.25, 1.9420592669454024, 0.5660172734763634, 145.833475, 137.298025, 6.1287518845179605, 6.114230608030437, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1081, 270.00031042099, 270.00789046287537, 162.25, 152.25, 1.9420592669454024, 0.5660172734763634, 145.427025, 137.298025, 6.1287518845179605, 6.114584785505744, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1082, 270.2503128051758, 270.25742769241333, 162.5, 152.0, 1.9160584734641561, 0.5600170903653066, 145.63025, 137.0948, 6.018248512222663, 6.114938962981047, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1083, 270.5003139972687, 270.50702929496765, 162.0, 152.25, 1.9280588396862697, 0.5680173345133824, 145.22379999999998, 137.298025, 6.069250068666646, 6.110688833277383, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1084, 270.7503185272217, 270.7579779624939, 162.5, 152.0, 1.9440593279824212, 0.5600170903653066, 145.63025, 137.0948, 6.1372521439252905, 6.109626300851467, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1085, 271.00032019615173, 271.0079245567322, 162.5, 152.25, 1.9420592669454024, 0.5640172124393446, 145.63025, 137.298025, 6.1287518845179605, 6.109980478326772, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1086, 271.2503070831299, 271.2576916217804, 162.5, 152.0, 1.9420592669454024, 0.5620171514023256, 145.63025, 137.0948, 6.1287518845179605, 6.1103346558020775, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1087, 271.50030612945557, 271.5077452659607, 162.25, 151.75, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.891575, 6.1287518845179605, 6.110688833277383, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1088, 271.7503137588501, 271.7579200267792, 162.5, 152.0, 1.9440593279824212, 0.5660172734763634, 145.63025, 137.0948, 6.1372521439252905, 6.111043010752688, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1089, 272.00031995773315, 272.0078914165497, 162.75, 152.0, 1.9420592669454024, 0.5620171514023256, 145.833475, 137.0948, 6.1287518845179605, 6.111751365703299, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1090, 272.2503230571747, 272.2584619522095, 161.75, 151.5, 1.9280588396862697, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.111751365703299, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1091, 272.500239610672, 272.50653314590454, 162.5, 152.0, 1.9380591448713644, 0.5640172124393446, 145.63025, 137.0948, 6.111751365703299, 6.112459720653909, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1092, 272.7503197193146, 272.7579035758972, 162.25, 152.25, 1.9400592059083834, 0.5640172124393446, 145.427025, 137.298025, 6.12025162511063, 6.11245972065391, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1093, 273.00031328201294, 273.0074157714844, 162.5, 152.0, 1.9420592669454024, 0.5660172734763634, 145.63025, 137.0948, 6.1287518845179605, 6.111751365703299, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1094, 273.25031042099, 273.2576858997345, 162.5, 151.75, 1.9420592669454024, 0.5680173345133824, 145.63025, 136.891575, 6.1287518845179605, 6.111751365703299, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1095, 273.50030517578125, 273.50775384902954, 162.25, 152.0, 1.9420592669454024, 0.5580170293282877, 145.427025, 137.0948, 6.1287518845179605, 6.113168075604521, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1096, 273.75030851364136, 273.7580997943878, 162.25, 152.0, 1.9420592669454024, 0.5640172124393446, 145.427025, 137.0948, 6.1287518845179605, 6.113168075604521, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1097, 274.00031757354736, 274.0078101158142, 162.5, 152.25, 1.9420592669454024, 0.5680173345133824, 145.63025, 137.298025, 6.1287518845179605, 6.113168075604521, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1098, 274.2503488063812, 274.2583315372467, 162.75, 152.0, 1.9280588396862697, 0.5680173345133824, 145.833475, 137.0948, 6.069250068666646, 6.113168075604521, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1099, 274.5003089904785, 274.5071816444397, 162.5, 151.5, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.68834999999999, 6.103251106295968, 6.113168075604521, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1100, 274.75031781196594, 274.75825810432434, 162.75, 152.0, 1.9420592669454024, 0.5600170903653066, 145.833475, 137.0948, 6.1287518845179605, 6.113876430555131, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1101, 275.00301933288574, 275.013708114624, 162.75, 151.75, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.891575, 6.103251106295968, 6.114938962981047, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1102, 275.25031089782715, 275.2578217983246, 162.5, 152.25, 1.9420592669454024, 0.5780176396984771, 145.63025, 137.298025, 6.1287518845179605, 6.113876430555131, 0.5780176396984771, 0.252092789411658, [0.25209279], 0.0, 2
1103, 275.50030732154846, 275.50768303871155, 162.5, 151.5, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1287518845179605, 6.114584785505742, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1104, 275.75030875205994, 275.75791907310486, 162.75, 152.25, 1.9440593279824212, 0.5600170903653066, 145.833475, 137.298025, 6.1372521439252905, 6.114230608030437, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1105, 276.0003180503845, 276.0079138278961, 162.5, 152.25, 1.9420592669454024, 0.5640172124393446, 145.63025, 137.298025, 6.1287518845179605, 6.114584785505744, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1106, 276.25032663345337, 276.2573347091675, 162.0, 152.25, 1.9300589007232887, 0.5720174565874203, 145.22379999999998, 137.298025, 6.077750328073977, 6.114584785505742, 0.5720174565874203, 0.252092789411658, [0.25209279], 0.0, 2
1107, 276.5003025531769, 276.5066466331482, 162.5, 151.75, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.891575, 6.111751365703299, 6.117064027832881, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1108, 276.750319480896, 276.758013010025, 162.75, 151.5, 1.9420592669454024, 0.5620171514023256, 145.833475, 136.68834999999999, 6.1287518845179605, 6.1188349152094075, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1109, 277.00031542778015, 277.0079987049103, 162.0, 152.5, 1.9440593279824212, 0.5640172124393446, 145.22379999999998, 137.50125, 6.1372521439252905, 6.118480737734103, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1110, 277.25006222724915, 277.2561299800873, 162.5, 151.75, 1.9420592669454024, 0.5780176396984771, 145.63025, 136.891575, 6.1287518845179605, 6.1188349152094075, 0.5780176396984771, 0.252092789411658, [0.25209279], 0.0, 2
1111, 277.50030517578125, 277.5078110694885, 162.75, 152.0, 1.9420592669454024, 0.5700173955504014, 145.833475, 137.0948, 6.1287518845179605, 6.118834915209408, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1112, 277.75031781196594, 277.7579185962677, 162.0, 152.0, 1.9460593890194402, 0.5700173955504014, 145.22379999999998, 137.0948, 6.1457524033326205, 6.1188349152094075, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1113, 278.0003139972687, 278.0079438686371, 162.25, 152.0, 1.9440593279824212, 0.5680173345133824, 145.427025, 137.0948, 6.1372521439252905, 6.119189092684714, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1114, 278.2503137588501, 278.2578217983246, 162.25, 152.25, 1.9260587786492507, 0.5740175176244393, 145.427025, 137.298025, 6.060749809259315, 6.119543270160019, 0.5740175176244393, 0.252092789411658, [0.25209279], 0.0, 2
1115, 278.50032567977905, 278.50672459602356, 162.25, 151.5, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.68834999999999, 6.111751365703299, 6.119189092684714, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1116, 278.75032019615173, 278.75797057151794, 162.5, 151.75, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.891575, 6.1457524033326205, 6.119189092684714, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1117, 279.00031566619873, 279.007780790329, 162.75, 151.75, 1.9440593279824212, 0.5680173345133824, 145.833475, 136.891575, 6.1372521439252905, 6.12025162511063, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1118, 279.25015234947205, 279.26098370552063, 162.25, 152.0, 1.9400592059083834, 0.5720174565874203, 145.427025, 137.0948, 6.12025162511063, 6.120605802585935, 0.5720174565874203, 0.252092789411658, [0.25209279], 0.0, 2
1119, 279.50030755996704, 279.50786089897156, 162.75, 151.5, 1.9440593279824212, 0.5700173955504014, 145.833475, 136.68834999999999, 6.1372521439252905, 6.12025162511063, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1120, 279.75031089782715, 279.75820660591125, 162.5, 152.25, 1.9440593279824212, 0.5680173345133824, 145.63025, 137.298025, 6.1372521439252905, 6.120605802585935, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1121, 280.00031876564026, 280.0078945159912, 162.75, 152.0, 1.9440593279824212, 0.5680173345133824, 145.833475, 137.0948, 6.1372521439252905, 6.12095998006124, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1122, 280.25032782554626, 280.25826144218445, 162.5, 152.0, 1.9300589007232887, 0.5740175176244393, 145.63025, 137.0948, 6.077750328073977, 6.1213141575365455, 0.5740175176244393, 0.252092789411658, [0.25209279], 0.0, 2
1123, 280.50023794174194, 280.506548166275, 162.75, 151.75, 1.9380591448713644, 0.5700173955504014, 145.833475, 136.891575, 6.111751365703299, 6.121668335011852, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1124, 280.7503173351288, 280.75794196128845, 162.5, 152.0, 1.9440593279824212, 0.5660172734763634, 145.63025, 137.0948, 6.1372521439252905, 6.122022512487156, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1125, 281.00031876564026, 281.00797843933105, 162.0, 151.75, 1.9440593279824212, 0.5640172124393446, 145.22379999999998, 136.891575, 6.1372521439252905, 6.122376689962462, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1126, 281.2503092288971, 281.25773096084595, 161.75, 152.25, 1.9420592669454024, 0.5780176396984771, 145.02057499999998, 137.298025, 6.1287518845179605, 6.1237933998636835, 0.5780176396984771, 0.252092789411658, [0.25209279], 0.0, 2
1127, 281.5003066062927, 281.50784707069397, 162.25, 151.5, 1.9440593279824212, 0.5660172734763634, 145.427025, 136.68834999999999, 6.1372521439252905, 6.1237933998636835, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1128, 281.7503173351288, 281.7579882144928, 162.0, 152.0, 1.9460593890194402, 0.5620171514023256, 145.22379999999998, 137.0948, 6.1457524033326205, 6.124147577338989, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1129, 282.0003197193146, 282.0078775882721, 161.75, 151.5, 1.9440593279824212, 0.5660172734763634, 145.02057499999998, 136.68834999999999, 6.1372521439252905, 6.124501754814294, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1130, 282.250333070755, 282.25856256484985, 162.25, 152.5, 1.9260587786492507, 0.5800177007354961, 145.427025, 137.50125, 6.060749809259315, 6.124855932289601, 0.5800177007354961, 0.252092789411658, [0.25209279], 0.0, 2
1131, 282.50030422210693, 282.5066931247711, 162.25, 151.25, 1.9380591448713644, 0.5660172734763634, 145.427025, 136.48512499999998, 6.111751365703299, 6.124147577338989, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1132, 282.7503111362457, 282.75709414482117, 162.25, 152.25, 1.9460593890194402, 0.5700173955504014, 145.427025, 137.298025, 6.1457524033326205, 6.124147577338989, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1133, 283.0003192424774, 283.00794672966003, 162.25, 152.0, 1.9440593279824212, 0.5700173955504014, 145.427025, 137.0948, 6.1372521439252905, 6.124855932289601, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1134, 283.2503077983856, 283.2576959133148, 162.25, 151.75, 1.9440593279824212, 0.5740175176244393, 145.427025, 136.891575, 6.1372521439252905, 6.124855932289601, 0.5740175176244393, 0.252092789411658, [0.25209279], 0.0, 2
1135, 283.5003070831299, 283.5077588558197, 162.5, 151.0, 1.9440593279824212, 0.5680173345133824, 145.63025, 136.28189999999998, 6.1372521439252905, 6.125210109764905, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1136, 283.75031042099, 283.757848739624, 162.5, 152.25, 1.9440593279824212, 0.5620171514023256, 145.63025, 137.298025, 6.1372521439252905, 6.125564287240212, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1137, 284.0003168582916, 284.00792026519775, 162.5, 152.0, 1.9440593279824212, 0.5620171514023256, 145.63025, 137.0948, 6.1372521439252905, 6.125210109764905, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1138, 284.2502155303955, 284.2579245567322, 162.25, 152.0, 1.9300589007232887, 0.5800177007354961, 145.427025, 137.0948, 6.077750328073977, 6.125210109764905, 0.5800177007354961, 0.252092789411658, [0.25209279], 0.0, 2
1139, 284.50030755996704, 284.5069136619568, 162.5, 152.0, 1.9400592059083834, 0.5660172734763634, 145.63025, 137.0948, 6.12025162511063, 6.125918464715515, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1140, 284.7503311634064, 284.75801706314087, 162.5, 151.75, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.891575, 6.077750328073977, 6.1262726421908225, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1141, 285.00031876564026, 285.00792264938354, 162.75, 152.25, 1.9460593890194402, 0.5660172734763634, 145.833475, 137.298025, 6.1457524033326205, 6.123439222388378, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1142, 285.25031304359436, 285.2576529979706, 162.5, 152.25, 1.9440593279824212, 0.5780176396984771, 145.63025, 137.298025, 6.1372521439252905, 6.1237933998636835, 0.5780176396984771, 0.252092789411658, [0.25209279], 0.0, 2
1143, 285.5004906654358, 285.5115990638733, 162.25, 151.5, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.68834999999999, 6.111751365703299, 6.124501754814294, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1144, 285.7503185272217, 285.7579982280731, 162.75, 152.25, 1.9440593279824212, 0.5600170903653066, 145.833475, 137.298025, 6.1372521439252905, 6.123439222388377, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1145, 286.0003173351288, 286.0079092979431, 162.25, 152.25, 1.9460593890194402, 0.5600170903653066, 145.427025, 137.298025, 6.1457524033326205, 6.123439222388378, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1146, 286.2503192424774, 286.25857615470886, 163.0, 151.75, 1.9300589007232887, 0.5720174565874203, 146.0367, 136.891575, 6.077750328073977, 6.1237933998636835, 0.5720174565874203, 0.252092789411658, [0.25209279], 0.0, 2
1147, 286.50030755996704, 286.5068233013153, 162.5, 151.25, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.48512499999998, 6.111751365703299, 6.1237933998636835, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1148, 286.750200510025, 286.75822925567627, 163.0, 152.25, 1.9340590227973264, 0.5600170903653066, 146.0367, 137.298025, 6.094750846888638, 6.1237933998636835, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1149, 287.0003159046173, 287.007807970047, 163.0, 152.25, 1.9460593890194402, 0.5600170903653066, 146.0367, 137.298025, 6.1457524033326205, 6.122022512487156, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1150, 287.25031185150146, 287.25695300102234, 162.75, 152.25, 1.9360590838343454, 0.5640172124393446, 145.833475, 137.298025, 6.103251106295968, 6.122376689962462, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1151, 287.500305891037, 287.5078339576721, 162.25, 151.75, 1.9460593890194402, 0.5580170293282877, 145.427025, 136.891575, 6.1457524033326205, 6.1213141575365455, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1152, 287.75031566619873, 287.75786447525024, 162.5, 152.0, 1.9460593890194402, 0.5600170903653066, 145.63025, 137.0948, 6.1457524033326205, 6.121668335011851, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1153, 288.000319480896, 288.0078811645508, 162.25, 151.75, 1.9460593890194402, 0.5620171514023256, 145.427025, 136.891575, 6.1457524033326205, 6.121668335011852, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1154, 288.250305891037, 288.2587659358978, 162.5, 151.75, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.891575, 6.12025162511063, 6.122022512487156, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1155, 288.50030422210693, 288.5067901611328, 162.25, 151.5, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.68834999999999, 6.12025162511063, 6.124501754814294, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1156, 288.7503385543823, 288.7579493522644, 162.0, 152.0, 1.9460593890194402, 0.5560169682912687, 145.22379999999998, 137.0948, 6.1457524033326205, 6.1248559322895995, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1157, 289.000319480896, 289.00792956352234, 162.25, 151.75, 1.9460593890194402, 0.5540169072542498, 145.427025, 136.891575, 6.1457524033326205, 6.124855932289601, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1158, 289.2503077983856, 289.2578008174896, 162.75, 152.0, 1.9440593279824212, 0.5700173955504014, 145.833475, 137.0948, 6.1372521439252905, 6.125210109764905, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1159, 289.5003080368042, 289.50784039497375, 162.75, 151.75, 1.9440593279824212, 0.5620171514023256, 145.833475, 136.891575, 6.1372521439252905, 6.125210109764905, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1160, 289.7503151893616, 289.75804376602173, 162.75, 151.5, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.68834999999999, 6.1457524033326205, 6.125210109764905, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1161, 290.00011920928955, 290.0070927143097, 162.25, 152.25, 1.9460593890194402, 0.5600170903653066, 145.427025, 137.298025, 6.1457524033326205, 6.125564287240212, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1162, 290.25017952919006, 290.2579560279846, 162.75, 152.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 137.0948, 6.094750846888638, 6.125918464715515, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1163, 290.50032114982605, 290.5068395137787, 162.5, 152.0, 1.9420592669454024, 0.5640172124393446, 145.63025, 137.0948, 6.1287518845179605, 6.126626819666128, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1164, 290.7503173351288, 290.7579028606415, 162.5, 152.0, 1.9300589007232887, 0.5600170903653066, 145.63025, 137.0948, 6.077750328073977, 6.126980997141433, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1165, 291.0003180503845, 291.00788974761963, 162.75, 152.0, 1.9480594500564592, 0.5560169682912687, 145.833475, 137.0948, 6.154252662739951, 6.126980997141433, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1166, 291.2503101825714, 291.2577052116394, 162.75, 152.0, 1.9440593279824212, 0.5600170903653066, 145.833475, 137.0948, 6.1372521439252905, 6.127335174616738, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1167, 291.50030636787415, 291.50762915611267, 162.25, 151.75, 1.9460593890194402, 0.5560169682912687, 145.427025, 136.891575, 6.1457524033326205, 6.127335174616738, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1168, 291.75041103363037, 291.76075410842896, 162.5, 152.25, 1.9420592669454024, 0.5580170293282877, 145.63025, 137.298025, 6.1287518845179605, 6.1287518845179605, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1169, 292.00031566619873, 292.00785636901855, 162.0, 151.75, 1.9460593890194402, 0.5620171514023256, 145.22379999999998, 136.891575, 6.1457524033326205, 6.128397707042654, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1170, 292.2503192424774, 292.25750732421875, 162.25, 151.75, 1.9440593279824212, 0.5540169072542498, 145.427025, 136.891575, 6.1372521439252905, 6.128397707042654, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1171, 292.50030970573425, 292.50786876678467, 162.5, 152.0, 1.9480594500564592, 0.5640172124393446, 145.63025, 137.0948, 6.154252662739951, 6.130876949369792, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1172, 292.7503147125244, 292.7566657066345, 162.25, 152.0, 1.9400592059083834, 0.5560169682912687, 145.427025, 137.0948, 6.12025162511063, 6.13264783674632, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1173, 293.00031638145447, 293.0079433917999, 162.75, 152.0, 1.9460593890194402, 0.5640172124393446, 145.833475, 137.0948, 6.1457524033326205, 6.133710369172236, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1174, 293.2503080368042, 293.2576575279236, 162.5, 151.5, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.68834999999999, 6.1457524033326205, 6.133710369172237, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1175, 293.5003066062927, 293.50776624679565, 162.5, 152.25, 1.9480594500564592, 0.5600170903653066, 145.63025, 137.298025, 6.154252662739951, 6.135481256548762, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1176, 293.7503139972687, 293.75780034065247, 162.5, 152.0, 1.9460593890194402, 0.5540169072542498, 145.63025, 137.0948, 6.1457524033326205, 6.135835434024069, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1177, 294.00031876564026, 294.0079743862152, 162.25, 151.25, 1.9480594500564592, 0.5560169682912687, 145.427025, 136.48512499999998, 6.154252662739951, 6.135835434024069, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1178, 294.25032114982605, 294.25791788101196, 162.5, 152.0, 1.9440593279824212, 0.5540169072542498, 145.63025, 137.0948, 6.1372521439252905, 6.136189611499375, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1179, 294.5003170967102, 294.50771260261536, 162.75, 152.25, 1.9460593890194402, 0.5580170293282877, 145.833475, 137.298025, 6.1457524033326205, 6.136897966449985, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1180, 294.75009393692017, 294.7576949596405, 162.25, 151.5, 1.9520595721304972, 0.5540169072542498, 145.427025, 136.68834999999999, 6.171253181554613, 6.137960498875901, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1181, 295.0003225803375, 295.00778698921204, 162.5, 152.0, 1.9480594500564592, 0.5540169072542498, 145.63025, 137.0948, 6.154252662739951, 6.139023031301818, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1182, 295.25030612945557, 295.25772500038147, 162.75, 152.0, 1.9460593890194402, 0.544016602069155, 145.833475, 137.0948, 6.1457524033326205, 6.139377208777123, 0.544016602069155, 0.252092789411658, [0.25209279], 0.0, 2
1183, 295.50031542778015, 295.5078125, 162.0, 151.5, 1.9460593890194402, 0.5540169072542498, 145.22379999999998, 136.68834999999999, 6.1457524033326205, 6.1397313862524285, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1184, 295.75031042099, 295.75780606269836, 162.5, 151.5, 1.9480594500564592, 0.5520168462172308, 145.63025, 136.68834999999999, 6.154252662739951, 6.140085563727734, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1185, 296.0001106262207, 296.0071792602539, 162.75, 152.0, 1.9480594500564592, 0.5560169682912687, 145.833475, 137.0948, 6.154252662739951, 6.140439741203039, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1186, 296.2578136920929, 296.2653605937958, 162.75, 151.75, 1.9300589007232887, 0.5780176396984771, 145.833475, 136.891575, 6.077750328073977, 6.140793918678345, 0.5780176396984771, 0.252092789411658, [0.25209279], 0.0, 2
1187, 296.5003147125244, 296.50692892074585, 162.75, 151.5, 1.9420592669454024, 0.5600170903653066, 145.833475, 136.68834999999999, 6.1287518845179605, 6.140085563727734, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1188, 296.75031757354736, 296.7580714225769, 162.75, 151.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.891575, 6.069250068666646, 6.140085563727734, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1189, 297.0003225803375, 297.00789856910706, 163.0, 151.75, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.891575, 6.154252662739951, 6.1397313862524285, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1190, 297.2503092288971, 297.2566182613373, 162.5, 152.0, 1.9380591448713644, 0.5500167851802118, 145.63025, 137.0948, 6.111751365703299, 6.1397313862524285, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1191, 297.50030398368835, 297.5079278945923, 162.75, 152.0, 1.9480594500564592, 0.5620171514023256, 145.833475, 137.0948, 6.154252662739951, 6.138668853826512, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1192, 297.75031089782715, 297.75780487060547, 162.5, 152.0, 1.9480594500564592, 0.5560169682912687, 145.63025, 137.0948, 6.154252662739951, 6.139023031301818, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1193, 298.0003008842468, 298.01089811325073, 162.5, 151.5, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.68834999999999, 6.12025162511063, 6.140085563727733, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1194, 298.2503170967102, 298.25793075561523, 162.5, 151.75, 1.9420592669454024, 0.5480167241431929, 145.63025, 136.891575, 6.1287518845179605, 6.139023031301818, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1195, 298.5002534389496, 298.5070598125458, 162.25, 152.25, 1.9420592669454024, 0.5640172124393446, 145.427025, 137.298025, 6.1287518845179605, 6.138668853826512, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1196, 298.7503287792206, 298.7579288482666, 162.75, 152.0, 1.9460593890194402, 0.5540169072542498, 145.833475, 137.0948, 6.1457524033326205, 6.137606321400597, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1197, 299.00031781196594, 299.0079257488251, 162.75, 151.5, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.68834999999999, 6.154252662739951, 6.138668853826512, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1198, 299.25031042099, 299.25771284103394, 162.75, 152.0, 1.9460593890194402, 0.5520168462172308, 145.833475, 137.0948, 6.1457524033326205, 6.139023031301818, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1199, 299.50030732154846, 299.50775361061096, 162.5, 152.25, 1.9480594500564592, 0.5620171514023256, 145.63025, 137.298025, 6.154252662739951, 6.139023031301818, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1200, 299.7503077983856, 299.7579803466797, 162.25, 151.5, 1.9480594500564592, 0.5600170903653066, 145.427025, 136.68834999999999, 6.154252662739951, 6.139023031301818, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1201, 300.00030970573425, 300.0078511238098, 162.75, 152.0, 1.9460593890194402, 0.5600170903653066, 145.833475, 137.0948, 6.1457524033326205, 6.139377208777123, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1202, 300.2503354549408, 300.2600951194763, 162.75, 152.0, 1.9360590838343454, 0.5520168462172308, 145.833475, 137.0948, 6.103251106295968, 6.139023031301818, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1203, 300.5003094673157, 300.5070424079895, 162.75, 152.25, 1.9440593279824212, 0.5660172734763634, 145.833475, 137.298025, 6.1372521439252905, 6.137606321400596, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1204, 300.7503182888031, 300.75807309150696, 162.75, 151.75, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.891575, 6.1372521439252905, 6.1372521439252905, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1205, 301.0003182888031, 301.00788712501526, 162.75, 151.5, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.68834999999999, 6.154252662739951, 6.135835434024069, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1206, 301.2503066062927, 301.2577087879181, 162.5, 151.5, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.68834999999999, 6.1457524033326205, 6.135835434024069, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1207, 301.50030636787415, 301.5077624320984, 162.75, 152.0, 1.9500595110934782, 0.5640172124393446, 145.833475, 137.0948, 6.162752922147282, 6.135835434024069, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1208, 301.7503125667572, 301.7578155994415, 162.5, 151.75, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.891575, 6.154252662739951, 6.13654378897468, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1209, 302.0003197193146, 302.00779247283936, 162.25, 152.0, 1.9480594500564592, 0.5600170903653066, 145.427025, 137.0948, 6.154252662739951, 6.13654378897468, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1210, 302.2504017353058, 302.2570013999939, 162.75, 152.0, 1.9460593890194402, 0.5600170903653066, 145.833475, 137.0948, 6.1457524033326205, 6.13654378897468, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1211, 302.5002245903015, 302.50718569755554, 162.5, 152.25, 1.9420592669454024, 0.5600170903653066, 145.63025, 137.298025, 6.1287518845179605, 6.139377208777122, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1212, 302.7503180503845, 302.7578299045563, 162.75, 152.0, 1.9500595110934782, 0.5620171514023256, 145.833475, 137.0948, 6.162752922147282, 6.139377208777123, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1213, 303.0003409385681, 303.0079312324524, 163.0, 151.75, 1.9500595110934782, 0.5680173345133824, 146.0367, 136.891575, 6.162752922147282, 6.1432731610054825, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1214, 303.25030851364136, 303.25767397880554, 162.75, 152.25, 1.9460593890194402, 0.5540169072542498, 145.833475, 137.298025, 6.1457524033326205, 6.143627338480788, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1215, 303.5003526210785, 303.5077655315399, 163.0, 152.0, 1.9480594500564592, 0.5600170903653066, 146.0367, 137.0948, 6.154252662739951, 6.145044048382009, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1216, 303.75033497810364, 303.75784277915955, 163.0, 151.0, 1.9480594500564592, 0.5600170903653066, 146.0367, 136.28189999999998, 6.154252662739951, 6.145044048382009, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1217, 304.000319480896, 304.0078544616699, 162.75, 152.0, 1.9500595110934782, 0.5640172124393446, 145.833475, 137.0948, 6.162752922147282, 6.145044048382009, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1218, 304.2503094673157, 304.26092863082886, 163.0, 152.0, 1.9460593890194402, 0.5480167241431929, 146.0367, 137.0948, 6.1457524033326205, 6.146814935758537, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1219, 304.50032138824463, 304.50787711143494, 163.0, 151.25, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.48512499999998, 6.154252662739951, 6.147523290709148, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1220, 304.7503101825714, 304.75785303115845, 163.0, 152.0, 1.9500595110934782, 0.5600170903653066, 146.0367, 137.0948, 6.162752922147282, 6.148585823135065, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1221, 305.00031900405884, 305.0078561306, 162.75, 152.0, 1.9500595110934782, 0.5620171514023256, 145.833475, 137.0948, 6.162752922147282, 6.149294178085675, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1222, 305.2503113746643, 305.2587687969208, 162.5, 151.75, 1.9480594500564592, 0.5580170293282877, 145.63025, 136.891575, 6.154252662739951, 6.1496483555609815, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1223, 305.50030755996704, 305.5077636241913, 162.75, 151.75, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.891575, 6.154252662739951, 6.150002533036286, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1224, 305.7503101825714, 305.7578203678131, 163.0, 152.0, 1.9500595110934782, 0.5620171514023256, 146.0367, 137.0948, 6.162752922147282, 6.150002533036286, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1225, 306.00032114982605, 306.00796937942505, 162.75, 152.0, 1.9500595110934782, 0.5640172124393446, 145.833475, 137.0948, 6.162752922147282, 6.150356710511592, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1226, 306.25030755996704, 306.2578299045563, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.151065065462203, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1227, 306.50030183792114, 306.506728887558, 162.5, 151.25, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.48512499999998, 6.103251106295968, 6.152835952838731, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1228, 306.75031089782715, 306.75790762901306, 163.0, 151.75, 1.9500595110934782, 0.5620171514023256, 146.0367, 136.891575, 6.162752922147282, 6.151419242937508, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1229, 307.000305891037, 307.00788140296936, 162.75, 151.75, 1.9500595110934782, 0.5640172124393446, 145.833475, 136.891575, 6.162752922147282, 6.152481775363424, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1230, 307.2503113746643, 307.25770235061646, 163.0, 152.0, 1.9480594500564592, 0.5620171514023256, 146.0367, 137.0948, 6.154252662739951, 6.152835952838729, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1231, 307.50030851364136, 307.50765776634216, 162.5, 152.25, 1.9500595110934782, 0.5640172124393446, 145.63025, 137.298025, 6.162752922147282, 6.153190130314035, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1232, 307.75030851364136, 307.75780725479126, 162.75, 151.5, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.68834999999999, 6.154252662739951, 6.153190130314035, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1233, 308.00031781196594, 308.0078752040863, 163.0, 152.25, 1.9520595721304972, 0.5600170903653066, 146.0367, 137.298025, 6.171253181554613, 6.153190130314035, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1234, 308.2503070831299, 308.25762701034546, 162.5, 151.75, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.891575, 6.154252662739951, 6.153898485264645, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1235, 308.5003089904785, 308.5078766345978, 162.5, 152.0, 1.9520595721304972, 0.5620171514023256, 145.63025, 137.0948, 6.171253181554613, 6.1542526627399505, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1236, 308.7503135204315, 308.7578203678131, 162.5, 152.0, 1.9500595110934782, 0.5660172734763634, 145.63025, 137.0948, 6.162752922147282, 6.156023550116479, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1237, 309.00031995773315, 309.00787448883057, 162.5, 151.5, 1.9500595110934782, 0.5640172124393446, 145.63025, 136.68834999999999, 6.162752922147282, 6.156023550116479, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1238, 309.2502815723419, 309.25772976875305, 162.5, 152.0, 1.9480594500564592, 0.5600170903653066, 145.63025, 137.0948, 6.154252662739951, 6.156023550116479, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1239, 309.50030851364136, 309.50764513015747, 162.25, 152.25, 1.9500595110934782, 0.5600170903653066, 145.427025, 137.298025, 6.162752922147282, 6.156377727591784, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1240, 309.7503113746643, 309.7577929496765, 162.5, 152.0, 1.9520595721304972, 0.5640172124393446, 145.63025, 137.0948, 6.171253181554613, 6.15673190506709, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1241, 310.00024604797363, 310.0078420639038, 162.75, 151.5, 1.9500595110934782, 0.5640172124393446, 145.833475, 136.68834999999999, 6.162752922147282, 6.157440260017701, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1242, 310.2503123283386, 310.2576997280121, 163.0, 152.0, 1.9480594500564592, 0.5580170293282877, 146.0367, 137.0948, 6.154252662739951, 6.157440260017701, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1243, 310.5004794597626, 310.5106370449066, 162.5, 151.75, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.891575, 6.1457524033326205, 6.157794437493006, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1244, 310.75030517578125, 310.75791692733765, 163.0, 151.0, 1.9500595110934782, 0.5620171514023256, 146.0367, 136.28189999999998, 6.162752922147282, 6.157440260017701, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1245, 311.00032114982605, 311.0079197883606, 162.5, 152.25, 1.9500595110934782, 0.5600170903653066, 145.63025, 137.298025, 6.162752922147282, 6.157440260017701, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1246, 311.2503070831299, 311.25772643089294, 163.0, 151.25, 1.9480594500564592, 0.5560169682912687, 146.0367, 136.48512499999998, 6.154252662739951, 6.157440260017701, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1247, 311.5003070831299, 311.50774478912354, 163.0, 152.25, 1.9500595110934782, 0.5620171514023256, 146.0367, 137.298025, 6.162752922147282, 6.157440260017701, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1248, 311.75030970573425, 311.75782561302185, 162.75, 152.0, 1.9500595110934782, 0.5640172124393446, 145.833475, 137.0948, 6.162752922147282, 6.157794437493006, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1249, 312.00033831596375, 312.00793623924255, 162.75, 151.75, 1.9520595721304972, 0.5660172734763634, 145.833475, 136.891575, 6.171253181554613, 6.157794437493006, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1250, 312.2503094673157, 312.2577133178711, 162.75, 151.75, 1.9480594500564592, 0.5660172734763634, 145.833475, 136.891575, 6.154252662739951, 6.158148614968312, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1251, 312.5003101825714, 312.5077266693115, 163.0, 152.0, 1.9500595110934782, 0.5620171514023256, 146.0367, 137.0948, 6.162752922147282, 6.158502792443617, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1252, 312.75031304359436, 312.7579050064087, 162.5, 152.0, 1.9500595110934782, 0.5620171514023256, 145.63025, 137.0948, 6.162752922147282, 6.160982034770755, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1253, 313.00032114982605, 313.00790762901306, 163.0, 152.0, 1.9520595721304972, 0.5600170903653066, 146.0367, 137.0948, 6.171253181554613, 6.160982034770755, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1254, 313.2503092288971, 313.2576825618744, 162.75, 151.75, 1.9480594500564592, 0.5600170903653066, 145.833475, 136.891575, 6.154252662739951, 6.16133621224606, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1255, 313.500305891037, 313.5078499317169, 162.5, 152.25, 1.9500595110934782, 0.5620171514023256, 145.63025, 137.298025, 6.162752922147282, 6.16133621224606, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1256, 313.75031304359436, 313.7579154968262, 162.75, 152.25, 1.9520595721304972, 0.5580170293282877, 145.833475, 137.298025, 6.171253181554613, 6.16133621224606, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1257, 314.00031900405884, 314.0079119205475, 162.5, 152.0, 1.9520595721304972, 0.5680173345133824, 145.63025, 137.0948, 6.171253181554613, 6.162044567196671, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1258, 314.25030732154846, 314.2577931880951, 162.75, 152.0, 1.9500595110934782, 0.5600170903653066, 145.833475, 137.0948, 6.162752922147282, 6.162044567196671, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1259, 314.5003077983856, 314.50774598121643, 163.25, 152.25, 1.9520595721304972, 0.5660172734763634, 146.23992499999997, 137.298025, 6.171253181554613, 6.162398744671976, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1260, 314.7503070831299, 314.75799107551575, 163.0, 152.0, 1.9520595721304972, 0.5660172734763634, 146.0367, 137.0948, 6.171253181554613, 6.162398744671976, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1261, 315.0003204345703, 315.00793957710266, 162.75, 151.75, 1.9520595721304972, 0.5620171514023256, 145.833475, 136.891575, 6.171253181554613, 6.162752922147281, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1262, 315.2503101825714, 315.25780749320984, 163.0, 152.0, 1.9500595110934782, 0.5600170903653066, 146.0367, 137.0948, 6.162752922147282, 6.163107099622587, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1263, 315.5003070831299, 315.5077311992645, 162.5, 152.0, 1.9500595110934782, 0.5640172124393446, 145.63025, 137.0948, 6.162752922147282, 6.163461277097892, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1264, 315.75031089782715, 315.7578296661377, 163.0, 152.0, 1.9520595721304972, 0.5640172124393446, 146.0367, 137.0948, 6.171253181554613, 6.163461277097892, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1265, 316.0003197193146, 316.00790524482727, 162.5, 152.0, 1.9520595721304972, 0.5640172124393446, 145.63025, 137.0948, 6.171253181554613, 6.163461277097892, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1266, 316.25031065940857, 316.2578592300415, 162.5, 151.75, 1.9500595110934782, 0.5540169072542498, 145.63025, 136.891575, 6.162752922147282, 6.163815454573199, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
