seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1267, 316.5003066062927, 316.50774693489075, 162.75, 152.25, 1.9520595721304972, 0.5620171514023256, 145.833475, 137.298025, 6.171253181554613, 6.164169632048504, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1268, 316.75018286705017, 316.75683879852295, 162.75, 151.5, 1.9480594500564592, 0.5660172734763634, 145.833475, 136.68834999999999, 6.154252662739951, 6.16523216447442, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1269, 317.00031638145447, 317.0079433917999, 162.75, 152.0, 1.9520595721304972, 0.5680173345133824, 145.833475, 137.0948, 6.171253181554613, 6.164877986999115, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1270, 317.25030970573425, 317.2576961517334, 162.75, 151.75, 1.9460593890194402, 0.5560169682912687, 145.833475, 136.891575, 6.1457524033326205, 6.16523216447442, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1271, 317.50030636787415, 317.50773525238037, 162.75, 152.25, 1.9520595721304972, 0.5620171514023256, 145.833475, 137.298025, 6.171253181554613, 6.164877986999116, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1272, 317.7503185272217, 317.7579927444458, 163.0, 152.25, 1.9520595721304972, 0.5640172124393446, 146.0367, 137.298025, 6.171253181554613, 6.16523216447442, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1273, 318.00031900405884, 318.00789165496826, 163.0, 152.0, 1.9520595721304972, 0.5580170293282877, 146.0367, 137.0948, 6.171253181554613, 6.1655863419497265, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1274, 318.25030851364136, 318.25769305229187, 163.0, 151.75, 1.9500595110934782, 0.5520168462172308, 146.0367, 136.891575, 6.162752922147282, 6.1655863419497265, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1275, 318.50030541419983, 318.50773096084595, 163.0, 152.25, 1.9500595110934782, 0.5600170903653066, 146.0367, 137.298025, 6.162752922147282, 6.165940519425031, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1276, 318.7503089904785, 318.75781869888306, 162.75, 152.0, 1.9520595721304972, 0.5580170293282877, 145.833475, 137.0948, 6.171253181554613, 6.165940519425031, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1277, 319.00030398368835, 319.00790095329285, 162.75, 151.5, 1.9520595721304972, 0.5600170903653066, 145.833475, 136.68834999999999, 6.171253181554613, 6.166294696900337, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1278, 319.2503094673157, 319.2576117515564, 162.75, 151.75, 1.9500595110934782, 0.5520168462172308, 145.833475, 136.891575, 6.162752922147282, 6.166294696900337, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1279, 319.5003111362457, 319.5077714920044, 162.75, 152.25, 1.9520595721304972, 0.5580170293282877, 145.833475, 137.298025, 6.171253181554613, 6.1666488743756425, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1280, 319.7503151893616, 319.7578125, 162.75, 151.75, 1.9520595721304972, 0.5580170293282877, 145.833475, 136.891575, 6.171253181554613, 6.167003051850948, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1281, 320.0003168582916, 320.0077815055847, 162.75, 151.75, 1.9500595110934782, 0.5580170293282877, 145.833475, 136.891575, 6.162752922147282, 6.167003051850948, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1282, 320.2503089904785, 320.2579598426819, 163.0, 152.0, 1.9500595110934782, 0.5540169072542498, 146.0367, 137.0948, 6.162752922147282, 6.1666488743756425, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1283, 320.5003070831299, 320.5077292919159, 162.75, 152.25, 1.9500595110934782, 0.5540169072542498, 145.833475, 137.298025, 6.162752922147282, 6.1666488743756425, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1284, 320.7502210140228, 320.7575762271881, 162.5, 151.75, 1.954059633167516, 0.5580170293282877, 145.63025, 136.891575, 6.179753440961943, 6.166294696900337, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1285, 321.00008153915405, 321.01430773735046, 162.5, 152.0, 1.9440593279824212, 0.5620171514023256, 145.63025, 137.0948, 6.1372521439252905, 6.1666488743756425, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1286, 321.25030851364136, 321.25781083106995, 163.0, 152.0, 1.9500595110934782, 0.5460166631061739, 146.0367, 137.0948, 6.162752922147282, 6.16523216447442, 0.5460166631061739, 0.252092789411658, [0.25209279], 0.0, 2
1287, 321.5003068447113, 321.5077257156372, 163.25, 152.25, 1.954059633167516, 0.5560169682912687, 146.23992499999997, 137.298025, 6.179753440961943, 6.16523216447442, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1288, 321.7503161430359, 321.7578239440918, 163.0, 152.0, 1.954059633167516, 0.5560169682912687, 146.0367, 137.0948, 6.179753440961943, 6.165940519425031, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1289, 322.00031781196594, 322.00771617889404, 162.5, 151.5, 1.954059633167516, 0.5600170903653066, 145.63025, 136.68834999999999, 6.179753440961943, 6.166294696900337, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1290, 322.2503123283386, 322.25778102874756, 163.0, 151.75, 1.9520595721304972, 0.5500167851802118, 146.0367, 136.891575, 6.171253181554613, 6.166648874375642, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1291, 322.5003066062927, 322.5077419281006, 163.0, 151.75, 1.954059633167516, 0.5560169682912687, 146.0367, 136.891575, 6.179753440961943, 6.167003051850948, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1292, 322.7503077983856, 322.7577917575836, 162.75, 151.75, 1.9500595110934782, 0.5540169072542498, 145.833475, 136.891575, 6.162752922147282, 6.167357229326253, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1293, 323.00031995773315, 323.00785994529724, 162.25, 151.75, 1.9520595721304972, 0.5540169072542498, 145.427025, 136.891575, 6.171253181554613, 6.167711406801558, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1294, 323.2503020763397, 323.2565529346466, 162.25, 152.25, 1.9460593890194402, 0.5460166631061739, 145.427025, 137.298025, 6.1457524033326205, 6.167711406801558, 0.5460166631061739, 0.252092789411658, [0.25209279], 0.0, 2
1295, 323.50030398368835, 323.5079107284546, 162.75, 151.75, 1.954059633167516, 0.5560169682912687, 145.833475, 136.891575, 6.179753440961943, 6.167711406801558, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1296, 323.7503111362457, 323.7578001022339, 162.25, 151.75, 1.9520595721304972, 0.5520168462172308, 145.427025, 136.891575, 6.171253181554613, 6.168065584276865, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1297, 324.00031900405884, 324.0078420639038, 162.5, 152.0, 1.954059633167516, 0.5540169072542498, 145.63025, 137.0948, 6.179753440961943, 6.168065584276864, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1298, 324.25030970573425, 324.2577929496765, 162.25, 152.0, 1.9500595110934782, 0.544016602069155, 145.427025, 137.0948, 6.162752922147282, 6.168419761752169, 0.544016602069155, 0.252092789411658, [0.25209279], 0.0, 2
1299, 324.500305891037, 324.50773096084595, 162.5, 152.25, 1.954059633167516, 0.5540169072542498, 145.63025, 137.298025, 6.179753440961943, 6.168419761752169, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1300, 324.7503128051758, 324.7576971054077, 163.0, 152.0, 1.9520595721304972, 0.5580170293282877, 146.0367, 137.0948, 6.171253181554613, 6.1691281167027805, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1301, 325.0003128051758, 325.0078856945038, 163.0, 151.25, 1.9520595721304972, 0.5520168462172308, 146.0367, 136.48512499999998, 6.171253181554613, 6.1691281167027805, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1302, 325.2503125667572, 325.25781440734863, 162.5, 152.0, 1.9500595110934782, 0.5480167241431929, 145.63025, 137.0948, 6.162752922147282, 6.16912811670278, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1303, 325.50030636787415, 325.50777983665466, 163.0, 152.0, 1.9500595110934782, 0.5540169072542498, 146.0367, 137.0948, 6.162752922147282, 6.1691281167027805, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1304, 325.75031042099, 325.75788736343384, 162.5, 152.0, 1.9520595721304972, 0.5560169682912687, 145.63025, 137.0948, 6.171253181554613, 6.168773939227475, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1305, 326.000319480896, 326.0077428817749, 162.75, 152.0, 1.954059633167516, 0.5540169072542498, 145.833475, 137.0948, 6.179753440961943, 6.168773939227475, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1306, 326.25031065940857, 326.25778675079346, 163.0, 152.0, 1.9500595110934782, 0.5540169072542498, 146.0367, 137.0948, 6.162752922147282, 6.169482294178086, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1307, 326.5003037452698, 326.50774574279785, 163.5, 152.0, 1.9520595721304972, 0.5580170293282877, 146.44314999999997, 137.0948, 6.171253181554613, 6.169482294178086, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1308, 326.75031042099, 326.7578058242798, 163.25, 152.0, 1.954059633167516, 0.5560169682912687, 146.23992499999997, 137.0948, 6.179753440961943, 6.169836471653391, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1309, 327.0003168582916, 327.00785970687866, 163.25, 151.75, 1.9520595721304972, 0.5500167851802118, 146.23992499999997, 136.891575, 6.171253181554613, 6.169836471653391, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1310, 327.2502257823944, 327.2607123851776, 163.25, 151.5, 1.9480594500564592, 0.5460166631061739, 146.23992499999997, 136.68834999999999, 6.154252662739951, 6.171253181554614, 0.5460166631061739, 0.252092789411658, [0.25209279], 0.0, 2
1311, 327.5002992153168, 327.5078146457672, 163.0, 152.0, 1.9520595721304972, 0.5580170293282877, 146.0367, 137.0948, 6.171253181554613, 6.170899004079307, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1312, 327.75030732154846, 327.75788474082947, 163.0, 152.0, 1.954059633167516, 0.5520168462172308, 146.0367, 137.0948, 6.179753440961943, 6.170544826604002, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1313, 328.0003137588501, 328.00787377357483, 163.0, 152.25, 1.9520595721304972, 0.5520168462172308, 146.0367, 137.298025, 6.171253181554613, 6.170544826604002, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1314, 328.25031065940857, 328.2577805519104, 162.75, 152.0, 1.9480594500564592, 0.5480167241431929, 145.833475, 137.0948, 6.154252662739951, 6.170190649128696, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1315, 328.5003066062927, 328.50776195526123, 162.75, 152.25, 1.954059633167516, 0.5540169072542498, 145.833475, 137.298025, 6.179753440961943, 6.169482294178086, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1316, 328.7503094673157, 328.7578082084656, 162.5, 152.0, 1.954059633167516, 0.5560169682912687, 145.63025, 137.0948, 6.179753440961943, 6.169482294178086, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1317, 329.00031757354736, 329.0077974796295, 163.0, 151.75, 1.9520595721304972, 0.5560169682912687, 146.0367, 136.891575, 6.171253181554613, 6.170190649128696, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1318, 329.25030755996704, 329.2578477859497, 163.25, 152.0, 1.9500595110934782, 0.5500167851802118, 146.23992499999997, 137.0948, 6.162752922147282, 6.170190649128696, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1319, 329.50030541419983, 329.5078341960907, 163.0, 151.5, 1.954059633167516, 0.5540169072542498, 146.0367, 136.68834999999999, 6.179753440961943, 6.170899004079307, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1320, 329.75030851364136, 329.7577781677246, 162.75, 151.25, 1.954059633167516, 0.5540169072542498, 145.833475, 136.48512499999998, 6.179753440961943, 6.170899004079307, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1321, 330.00031661987305, 330.0079011917114, 163.0, 152.0, 1.9520595721304972, 0.5540169072542498, 146.0367, 137.0948, 6.171253181554613, 6.171253181554614, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1322, 330.2503089904785, 330.2578113079071, 163.0, 152.0, 1.9520595721304972, 0.5460166631061739, 146.0367, 137.0948, 6.171253181554613, 6.170899004079307, 0.5460166631061739, 0.252092789411658, [0.25209279], 0.0, 2
1323, 330.50030541419983, 330.50781536102295, 163.0, 151.75, 1.9520595721304972, 0.5500167851802118, 146.0367, 136.891575, 6.171253181554613, 6.171253181554614, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1324, 330.750314950943, 330.75781989097595, 162.75, 152.0, 1.954059633167516, 0.5500167851802118, 145.833475, 137.0948, 6.179753440961943, 6.170899004079307, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1325, 331.0003218650818, 331.0078821182251, 163.0, 152.0, 1.954059633167516, 0.5560169682912687, 146.0367, 137.0948, 6.179753440961943, 6.171253181554614, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1326, 331.25030755996704, 331.2577233314514, 162.75, 152.0, 1.9520595721304972, 0.544016602069155, 145.833475, 137.0948, 6.171253181554613, 6.171607359029918, 0.544016602069155, 0.252092789411658, [0.25209279], 0.0, 2
1327, 331.5003170967102, 331.51232838630676, 162.75, 152.25, 1.9480594500564592, 0.5600170903653066, 145.833475, 137.298025, 6.154252662739951, 6.171961536505225, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1328, 331.7502989768982, 331.7580177783966, 163.0, 151.75, 1.954059633167516, 0.5560169682912687, 146.0367, 136.891575, 6.179753440961943, 6.171607359029918, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1329, 332.00031661987305, 332.007915019989, 163.0, 152.0, 1.954059633167516, 0.5540169072542498, 146.0367, 137.0948, 6.179753440961943, 6.171961536505225, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1330, 332.2503101825714, 332.2576837539673, 162.25, 152.0, 1.9520595721304972, 0.5460166631061739, 145.427025, 137.0948, 6.171253181554613, 6.171961536505225, 0.5460166631061739, 0.252092789411658, [0.25209279], 0.0, 2
1331, 332.50030851364136, 332.5072147846222, 162.5, 151.75, 1.9480594500564592, 0.5560169682912687, 145.63025, 136.891575, 6.154252662739951, 6.17231571398053, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1332, 332.7503173351288, 332.7579355239868, 162.25, 151.75, 1.954059633167516, 0.5500167851802118, 145.427025, 136.891575, 6.179753440961943, 6.171607359029918, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1333, 333.00031423568726, 333.0079300403595, 163.25, 151.75, 1.9520595721304972, 0.5560169682912687, 146.23992499999997, 136.891575, 6.171253181554613, 6.171607359029918, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1334, 333.25031208992004, 333.2577986717224, 163.25, 152.0, 1.9520595721304972, 0.544016602069155, 146.23992499999997, 137.0948, 6.171253181554613, 6.171607359029918, 0.544016602069155, 0.252092789411658, [0.25209279], 0.0, 2
1335, 333.5003066062927, 333.50767636299133, 162.75, 152.25, 1.9520595721304972, 0.5540169072542498, 145.833475, 137.298025, 6.171253181554613, 6.17231571398053, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1336, 333.7503125667572, 333.7579641342163, 163.0, 151.75, 1.954059633167516, 0.5540169072542498, 146.0367, 136.891575, 6.179753440961943, 6.17231571398053, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1337, 334.000319480896, 334.00808668136597, 162.5, 151.75, 1.954059633167516, 0.5620171514023256, 145.63025, 136.891575, 6.179753440961943, 6.17231571398053, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1338, 334.25031065940857, 334.25769877433777, 163.25, 151.75, 1.9520595721304972, 0.5500167851802118, 146.23992499999997, 136.891575, 6.171253181554613, 6.172669891455835, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1339, 334.5003070831299, 334.50777530670166, 162.75, 152.25, 1.954059633167516, 0.5620171514023256, 145.833475, 137.298025, 6.179753440961943, 6.173378246406446, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1340, 334.7503116130829, 334.7576916217804, 163.0, 151.75, 1.954059633167516, 0.5600170903653066, 146.0367, 136.891575, 6.179753440961943, 6.173378246406446, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1341, 335.0003180503845, 335.00811862945557, 163.0, 152.0, 1.954059633167516, 0.5660172734763634, 146.0367, 137.0948, 6.179753440961943, 6.173378246406446, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1342, 335.2503080368042, 335.2576746940613, 163.25, 152.0, 1.9520595721304972, 0.544016602069155, 146.23992499999997, 137.0948, 6.171253181554613, 6.173732423881751, 0.544016602069155, 0.252092789411658, [0.25209279], 0.0, 2
1343, 335.50030279159546, 335.50775623321533, 162.75, 152.25, 1.9520595721304972, 0.5600170903653066, 145.833475, 137.298025, 6.171253181554613, 6.174086601357057, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1344, 335.75031065940857, 335.75789976119995, 163.25, 152.0, 1.954059633167516, 0.5580170293282877, 146.23992499999997, 137.0948, 6.179753440961943, 6.173732423881751, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1345, 336.00031638145447, 336.0077819824219, 162.75, 152.0, 1.954059633167516, 0.5620171514023256, 145.833475, 137.0948, 6.179753440961943, 6.173732423881751, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1346, 336.25030422210693, 336.25770020484924, 163.25, 151.75, 1.954059633167516, 0.544016602069155, 146.23992499999997, 136.891575, 6.179753440961943, 6.174086601357057, 0.544016602069155, 0.252092789411658, [0.25209279], 0.0, 2
1347, 336.5003056526184, 336.50774216651917, 163.25, 152.25, 1.954059633167516, 0.5560169682912687, 146.23992499999997, 137.298025, 6.179753440961943, 6.174440778832362, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1348, 336.75030541419983, 336.7576503753662, 163.25, 151.5, 1.956059694204535, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.174794956307667, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1349, 337.00031423568726, 337.0079274177551, 163.25, 152.0, 1.954059633167516, 0.5580170293282877, 146.23992499999997, 137.0948, 6.179753440961943, 6.1751491337829725, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1350, 337.2503113746643, 337.2577829360962, 163.25, 151.75, 1.9520595721304972, 0.5460166631061739, 146.23992499999997, 136.891575, 6.171253181554613, 6.175149133782973, 0.5460166631061739, 0.252092789411658, [0.25209279], 0.0, 2
1351, 337.50030875205994, 337.5077772140503, 162.75, 151.75, 1.956059694204535, 0.5600170903653066, 145.833475, 136.891575, 6.188253700369273, 6.1751491337829725, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1352, 337.7500731945038, 337.75756072998047, 163.25, 152.0, 1.9520595721304972, 0.5580170293282877, 146.23992499999997, 137.0948, 6.171253181554613, 6.176565843684195, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1353, 338.0003168582916, 338.0079529285431, 162.75, 151.75, 1.954059633167516, 0.5580170293282877, 145.833475, 136.891575, 6.179753440961943, 6.176211666208888, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1354, 338.2503070831299, 338.2576723098755, 163.25, 151.5, 1.954059633167516, 0.5460166631061739, 146.23992499999997, 136.68834999999999, 6.179753440961943, 6.176211666208889, 0.5460166631061739, 0.252092789411658, [0.25209279], 0.0, 2
1355, 338.50038266181946, 338.5078570842743, 163.0, 152.25, 1.954059633167516, 0.5580170293282877, 146.0367, 137.298025, 6.179753440961943, 6.176565843684195, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1356, 338.7503147125244, 338.75799775123596, 163.25, 151.75, 1.954059633167516, 0.5600170903653066, 146.23992499999997, 136.891575, 6.179753440961943, 6.177628376110111, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1357, 339.0003182888031, 339.00793743133545, 163.25, 152.0, 1.954059633167516, 0.5560169682912687, 146.23992499999997, 137.0948, 6.179753440961943, 6.1776283761101105, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1358, 339.2503094673157, 339.25781989097595, 163.0, 152.0, 1.954059633167516, 0.5500167851802118, 146.0367, 137.0948, 6.179753440961943, 6.177982553585416, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1359, 339.5000774860382, 339.5076537132263, 163.0, 152.25, 1.956059694204535, 0.5580170293282877, 146.0367, 137.298025, 6.188253700369273, 6.178336731060722, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1360, 339.7503128051758, 339.7611401081085, 162.75, 151.5, 1.954059633167516, 0.5580170293282877, 145.833475, 136.68834999999999, 6.179753440961943, 6.179045086011333, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1361, 340.000333070755, 340.00797414779663, 163.25, 151.5, 1.954059633167516, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.179753440961943, 6.179045086011333, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1362, 340.2503089904785, 340.25778579711914, 162.75, 151.75, 1.9520595721304972, 0.5520168462172308, 145.833475, 136.891575, 6.171253181554613, 6.179045086011333, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1363, 340.5003094673157, 340.50785660743713, 162.75, 152.0, 1.956059694204535, 0.5580170293282877, 145.833475, 137.0948, 6.188253700369273, 6.179045086011333, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1364, 340.75031185150146, 340.7578113079071, 163.0, 151.5, 1.956059694204535, 0.5580170293282877, 146.0367, 136.68834999999999, 6.188253700369273, 6.179399263486638, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1365, 341.00032114982605, 341.0079379081726, 163.25, 152.0, 1.954059633167516, 0.5600170903653066, 146.23992499999997, 137.0948, 6.179753440961943, 6.179753440961943, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1366, 341.25032234191895, 341.257785320282, 163.25, 151.75, 1.954059633167516, 0.5500167851802118, 146.23992499999997, 136.891575, 6.179753440961943, 6.179753440961943, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1367, 341.50030851364136, 341.5084309577942, 163.0, 152.25, 1.9360590838343454, 0.5580170293282877, 146.0367, 137.298025, 6.103251106295968, 6.1801076184372485, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1368, 341.750319480896, 341.75795006752014, 162.5, 151.75, 1.956059694204535, 0.5620171514023256, 145.63025, 136.891575, 6.188253700369273, 6.177274198634805, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1369, 342.00031638145447, 342.00793266296387, 163.0, 151.75, 1.956059694204535, 0.5580170293282877, 146.0367, 136.891575, 6.188253700369273, 6.1776283761101105, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1370, 342.2503092288971, 342.25783133506775, 162.75, 151.75, 1.954059633167516, 0.5480167241431929, 145.833475, 136.891575, 6.179753440961943, 6.177982553585416, 0.5480167241431929, 0.252092789411658, [0.25209279], 0.0, 2
1371, 342.50030851364136, 342.5077486038208, 163.25, 152.5, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 137.50125, 6.188253700369273, 6.177982553585416, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1372, 342.7503366470337, 342.7595548629761, 162.5, 151.25, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.48512499999998, 6.162752922147282, 6.178336731060721, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1373, 343.00032448768616, 343.00732946395874, 162.5, 152.0, 1.9520595721304972, 0.5580170293282877, 145.63025, 137.0948, 6.171253181554613, 6.177274198634805, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1374, 343.2503066062927, 343.2574288845062, 163.0, 152.0, 1.9460593890194402, 0.5500167851802118, 146.0367, 137.0948, 6.1457524033326205, 6.176920021159499, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1375, 343.5003135204315, 343.5079433917999, 163.0, 152.0, 1.956059694204535, 0.5640172124393446, 146.0367, 137.0948, 6.188253700369273, 6.175857488733584, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1376, 343.75017046928406, 343.7579643726349, 163.25, 151.25, 1.956059694204535, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.175857488733583, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1377, 344.0028235912323, 344.0143494606018, 163.0, 152.0, 1.9480594500564592, 0.5540169072542498, 146.0367, 137.0948, 6.154252662739951, 6.176565843684195, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1378, 344.25030875205994, 344.2579097747803, 162.25, 151.5, 1.9520595721304972, 0.5540169072542498, 145.427025, 136.68834999999999, 6.171253181554613, 6.175503311258278, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1379, 344.50030612945557, 344.50770568847656, 162.75, 151.75, 1.954059633167516, 0.5600170903653066, 145.833475, 136.891575, 6.179753440961943, 6.175149133782973, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1380, 344.7503139972687, 344.7579770088196, 163.0, 152.0, 1.956059694204535, 0.5580170293282877, 146.0367, 137.0948, 6.188253700369273, 6.1751491337829725, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1381, 345.0003192424774, 345.0080473423004, 163.25, 152.0, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 137.0948, 6.188253700369273, 6.175503311258278, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1382, 345.25032567977905, 345.2579255104065, 162.5, 151.5, 1.9400592059083834, 0.5540169072542498, 145.63025, 136.68834999999999, 6.12025162511063, 6.175857488733584, 0.5540169072542498, 0.252092789411658, [0.25209279], 0.0, 2
1383, 345.5002999305725, 345.50681138038635, 163.0, 151.75, 1.9500595110934782, 0.5640172124393446, 146.0367, 136.891575, 6.162752922147282, 6.173378246406446, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1384, 345.75031661987305, 345.7579963207245, 162.5, 152.0, 1.954059633167516, 0.5640172124393446, 145.63025, 137.0948, 6.179753440961943, 6.172315713980528, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1385, 346.0003228187561, 346.0078203678131, 163.0, 151.5, 1.954059633167516, 0.5640172124393446, 146.0367, 136.68834999999999, 6.179753440961943, 6.172315713980528, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1386, 346.2503094673157, 346.2580199241638, 163.25, 151.75, 1.954059633167516, 0.5520168462172308, 146.23992499999997, 136.891575, 6.179753440961943, 6.172315713980528, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1387, 346.5002808570862, 346.5078601837158, 163.0, 152.5, 1.956059694204535, 0.5580170293282877, 146.0367, 137.50125, 6.188253700369273, 6.172669891455835, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1388, 346.75031566619873, 346.7579712867737, 163.0, 152.0, 1.954059633167516, 0.5640172124393446, 146.0367, 137.0948, 6.179753440961943, 6.172669891455835, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1389, 347.0003170967102, 347.00783610343933, 163.5, 151.5, 1.956059694204535, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.188253700369273, 6.172315713980528, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1390, 347.2503287792206, 347.2575614452362, 162.75, 151.5, 1.9480594500564592, 0.5520168462172308, 145.833475, 136.68834999999999, 6.154252662739951, 6.172669891455835, 0.5520168462172308, 0.252092789411658, [0.25209279], 0.0, 2
1391, 347.5003180503845, 347.50671911239624, 162.5, 152.0, 1.9520595721304972, 0.5600170903653066, 145.63025, 137.0948, 6.171253181554613, 6.171607359029918, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1392, 347.7503192424774, 347.75793743133545, 163.25, 152.0, 1.956059694204535, 0.5620171514023256, 146.23992499999997, 137.0948, 6.188253700369273, 6.174440778832362, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1393, 348.0003135204315, 348.00788021087646, 163.25, 151.5, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.174440778832362, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1394, 348.25030732154846, 348.2578430175781, 162.75, 151.75, 1.954059633167516, 0.5500167851802118, 145.833475, 136.891575, 6.179753440961943, 6.174440778832362, 0.5500167851802118, 0.252092789411658, [0.25209279], 0.0, 2
1395, 348.5003170967102, 348.50778460502625, 163.25, 152.25, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 137.298025, 6.196753959776604, 6.174440778832362, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1396, 348.7503101825714, 348.7579069137573, 163.25, 152.0, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 137.0948, 6.196753959776604, 6.174794956307667, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1397, 349.0003161430359, 349.00791811943054, 163.0, 151.75, 1.956059694204535, 0.5680173345133824, 146.0367, 136.891575, 6.188253700369273, 6.176211666208888, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1398, 349.250319480896, 349.2586908340454, 163.25, 151.75, 1.954059633167516, 0.5600170903653066, 146.23992499999997, 136.891575, 6.179753440961943, 6.176920021159499, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1399, 349.50032472610474, 349.5076012611389, 163.0, 152.0, 1.9500595110934782, 0.5620171514023256, 146.0367, 137.0948, 6.162752922147282, 6.178336731060721, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1400, 349.7503111362457, 349.757874250412, 162.75, 152.0, 1.956059694204535, 0.5620171514023256, 145.833475, 137.0948, 6.188253700369273, 6.177274198634805, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1401, 350.0003197193146, 350.00799226760864, 163.5, 152.0, 1.956059694204535, 0.5680173345133824, 146.44314999999997, 137.0948, 6.188253700369273, 6.177274198634805, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1402, 350.2501230239868, 350.26085686683655, 162.75, 152.0, 1.9500595110934782, 0.5620171514023256, 145.833475, 137.0948, 6.162752922147282, 6.178690908536026, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1403, 350.50030612945557, 350.50777411460876, 163.25, 152.25, 1.958059755241554, 0.5600170903653066, 146.23992499999997, 137.298025, 6.196753959776604, 6.178336731060721, 0.5600170903653066, 0.252092789411658, [0.25209279], 0.0, 2
1404, 350.7503080368042, 350.7578127384186, 162.5, 152.0, 1.956059694204535, 0.5620171514023256, 145.63025, 137.0948, 6.188253700369273, 6.179045086011333, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1405, 351.0003180503845, 351.00792932510376, 163.25, 151.25, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.179045086011333, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1406, 351.250296831131, 351.2576599121094, 163.25, 151.5, 1.954059633167516, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.179753440961943, 6.179045086011333, 0.5560169682912687, 0.252092789411658, [0.25209279], 0.0, 2
1407, 351.5003592967987, 351.5074474811554, 162.75, 152.25, 1.958059755241554, 0.5640172124393446, 145.833475, 137.298025, 6.196753959776604, 6.1815243283384715, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1408, 351.7503170967102, 351.75793838500977, 163.0, 152.0, 1.956059694204535, 0.5620171514023256, 146.0367, 137.0948, 6.188253700369273, 6.182941038239693, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1409, 352.0003180503845, 352.0078856945038, 163.25, 152.25, 1.956059694204535, 0.5680173345133824, 146.23992499999997, 137.298025, 6.188253700369273, 6.183295215714998, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1410, 352.25030875205994, 352.2577176094055, 162.75, 152.0, 1.954059633167516, 0.5660172734763634, 145.833475, 137.0948, 6.179753440961943, 6.183649393190303, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1411, 352.50030851364136, 352.50783681869507, 163.0, 152.25, 1.956059694204535, 0.5620171514023256, 146.0367, 137.298025, 6.188253700369273, 6.183649393190303, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1412, 352.7503173351288, 352.7578499317169, 163.25, 151.0, 1.958059755241554, 0.5580170293282877, 146.23992499999997, 136.28189999999998, 6.196753959776604, 6.183649393190303, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1413, 353.0003192424774, 353.0079185962677, 162.75, 151.75, 1.956059694204535, 0.5660172734763634, 145.833475, 136.891575, 6.188253700369273, 6.184357748140914, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1414, 353.25030541419983, 353.25764203071594, 162.75, 152.0, 1.9240587176122317, 0.5620171514023256, 145.833475, 137.0948, 6.052249549851985, 6.184357748140914, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1415, 353.5001890659332, 353.5067391395569, 162.75, 152.25, 1.9440593279824212, 0.5640172124393446, 145.833475, 137.298025, 6.1372521439252905, 6.180107618437248, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1416, 353.75032591819763, 353.7579445838928, 163.25, 151.5, 1.958059755241554, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.196753959776604, 6.178690908536026, 0.5580170293282877, 0.252092789411658, [0.25209279], 0.0, 2
1417, 354.00031423568726, 354.00791454315186, 162.5, 152.0, 1.958059755241554, 0.5660172734763634, 145.63025, 137.0948, 6.196753959776604, 6.179045086011332, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1418, 354.25030612945557, 354.25763964653015, 163.5, 152.0, 1.956059694204535, 0.5680173345133824, 146.44314999999997, 137.0948, 6.188253700369273, 6.179399263486637, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1419, 354.5003089904785, 354.5078649520874, 163.0, 152.25, 1.956059694204535, 0.5640172124393446, 146.0367, 137.298025, 6.188253700369273, 6.179753440961943, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1420, 354.7503147125244, 354.75802183151245, 163.25, 152.0, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 137.0948, 6.196753959776604, 6.179399263486637, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1421, 355.00032019615173, 355.0079069137573, 163.0, 152.0, 1.958059755241554, 0.5620171514023256, 146.0367, 137.0948, 6.196753959776604, 6.179399263486637, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1422, 355.25029850006104, 355.2575523853302, 162.75, 152.0, 1.9460593890194402, 0.5680173345133824, 145.833475, 137.0948, 6.1457524033326205, 6.179753440961942, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1423, 355.50030398368835, 355.50674057006836, 163.25, 152.0, 1.9520595721304972, 0.5640172124393446, 146.23992499999997, 137.0948, 6.171253181554613, 6.178336731060721, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1424, 355.7503161430359, 355.75791788101196, 163.25, 151.75, 1.958059755241554, 0.5680173345133824, 146.23992499999997, 136.891575, 6.196753959776604, 6.178690908536026, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1425, 356.0003216266632, 356.0078818798065, 162.75, 151.75, 1.956059694204535, 0.5680173345133824, 145.833475, 136.891575, 6.188253700369273, 6.179045086011332, 0.5680173345133824, 0.252092789411658, [0.25209279], 0.0, 2
1426, 356.2503068447113, 356.257794380188, 163.0, 152.0, 1.956059694204535, 0.5720174565874203, 146.0367, 137.0948, 6.188253700369273, 6.179045086011332, 0.5720174565874203, 0.252092789411658, [0.25209279], 0.0, 2
1427, 356.50031328201294, 356.50707173347473, 163.0, 152.0, 1.956059694204535, 0.5660172734763634, 146.0367, 137.0948, 6.188253700369273, 6.180107618437248, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1428, 356.750314950943, 356.75794315338135, 162.75, 152.0, 1.958059755241554, 0.5620171514023256, 145.833475, 137.0948, 6.196753959776604, 6.179753440961943, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1429, 357.0003216266632, 357.00788283348083, 163.0, 152.0, 1.958059755241554, 0.5640172124393446, 146.0367, 137.0948, 6.196753959776604, 6.180107618437248, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1430, 357.25007700920105, 357.2569706439972, 163.0, 151.75, 1.9440593279824212, 0.5760175786614582, 146.0367, 136.891575, 6.1372521439252905, 6.180461795912554, 0.5760175786614582, 0.252092789411658, [0.25209279], 0.0, 2
1431, 357.5003068447113, 357.5073039531708, 162.5, 151.5, 1.954059633167516, 0.5660172734763634, 145.63025, 136.68834999999999, 6.179753440961943, 6.178690908536026, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1432, 357.7503173351288, 357.7578938007355, 163.0, 152.0, 1.958059755241554, 0.5660172734763634, 146.0367, 137.0948, 6.196753959776604, 6.177982553585416, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1433, 358.0003237724304, 358.00812911987305, 163.0, 151.75, 1.958059755241554, 0.5620171514023256, 146.0367, 136.891575, 6.196753959776604, 6.178336731060722, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1434, 358.2503101825714, 358.2577004432678, 162.75, 152.25, 1.956059694204535, 0.5740175176244393, 145.833475, 137.298025, 6.188253700369273, 6.178690908536026, 0.5740175176244393, 0.252092789411658, [0.25209279], 0.0, 2
1435, 358.5003056526184, 358.50772881507874, 162.75, 152.0, 1.956059694204535, 0.5700173955504014, 145.833475, 137.0948, 6.188253700369273, 6.179045086011333, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1436, 358.75031876564026, 358.75779843330383, 163.25, 152.25, 1.958059755241554, 0.5700173955504014, 146.23992499999997, 137.298025, 6.196753959776604, 6.179045086011332, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1437, 359.0003197193146, 359.0079598426819, 162.5, 151.5, 1.956059694204535, 0.5660172734763634, 145.63025, 136.68834999999999, 6.188253700369273, 6.179045086011333, 0.5660172734763634, 0.252092789411658, [0.25209279], 0.0, 2
1438, 359.25028371810913, 359.25749921798706, 163.0, 151.5, 1.9420592669454024, 0.5760175786614582, 146.0367, 136.68834999999999, 6.1287518845179605, 6.179045086011332, 0.5760175786614582, 0.252092789411658, [0.25209279], 0.0, 2
1439, 359.5003230571747, 359.50848388671875, 163.0, 151.5, 1.956059694204535, 0.5700173955504014, 146.0367, 136.68834999999999, 6.188253700369273, 6.182232683289082, 0.5700173955504014, 0.252092789411658, [0.25209279], 0.0, 2
1440, 359.7503147125244, 359.75793170928955, 163.0, 152.0, 1.960059816278573, 0.5640172124393446, 146.0367, 137.0948, 6.205254219183935, 6.184357748140914, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1441, 360.0003101825714, 360.0078115463257, 163.0, 152.25, 1.960059816278573, 0.5620171514023256, 146.0367, 137.298025, 6.205254219183935, 6.18471192561622, 0.5620171514023256, 0.252092789411658, [0.25209279], 0.0, 2
1442, 360.2503101825714, 360.25773310661316, 163.0, 151.75, 1.956059694204535, 0.5760175786614582, 146.0367, 136.891575, 6.188253700369273, 6.185066103091525, 0.5760175786614582, 0.252092789411658, [0.25209279], 0.0, 2
1443, 360.5003056526184, 360.6593396663666, 163.0, 151.75, 1.958059755241554, 0.5640172124393446, 146.0367, 136.891575, 6.196753959776604, 6.1850661030915255, 0.5640172124393446, 0.252092789411658, [0.25209279], 0.0, 2
1444, 360.75014901161194, 360.7606852054596, 163.25, 152.25, 1.9520595721304972, 0.5620171514023256, 146.23992499999997, 137.298025, 6.171253181554613, 6.18542028056683, 0.5620171514023256, 0.2336758235683964, [0.25209279], -0.018416965843261638, 2
1445, 361.0003080368042, 361.00801610946655, 163.0, 152.25, 1.960059816278573, 0.5640172124393446, 146.0367, 137.298025, 6.205254219183935, 6.184357748140914, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1446, 361.250314950943, 361.25672483444214, 163.0, 152.0, 1.9520595721304972, 0.5780176396984771, 146.0367, 137.0948, 6.171253181554613, 6.18471192561622, 0.5780176396984771, 0.2336758235683964, [0.23367582], 0.0, 2
1447, 361.5003197193146, 361.50773000717163, 163.25, 151.5, 1.9400592059083834, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.12025162511063, 6.185774458042136, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1448, 361.7503123283386, 361.75790762901306, 163.0, 151.5, 1.958059755241554, 0.5640172124393446, 146.0367, 136.68834999999999, 6.196753959776604, 6.183649393190303, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1449, 362.0003180503845, 362.0079252719879, 163.25, 152.0, 1.958059755241554, 0.5620171514023256, 146.23992499999997, 137.0948, 6.196753959776604, 6.183649393190303, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1450, 362.25031185150146, 362.2577292919159, 163.0, 151.75, 1.956059694204535, 0.5760175786614582, 146.0367, 136.891575, 6.188253700369273, 6.184003570665609, 0.5760175786614582, 0.2336758235683964, [0.23367582], 0.0, 2
1451, 362.50030636787415, 362.50776290893555, 163.25, 151.0, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 136.28189999999998, 6.196753959776604, 6.184003570665609, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1452, 362.75031089782715, 362.757865190506, 163.0, 152.0, 1.958059755241554, 0.5600170903653066, 146.0367, 137.0948, 6.196753959776604, 6.184357748140914, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1453, 363.0003173351288, 363.00776767730713, 163.25, 152.0, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 137.0948, 6.196753959776604, 6.184357748140914, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1454, 363.2503123283386, 363.25754404067993, 163.25, 152.0, 1.9400592059083834, 0.5760175786614582, 146.23992499999997, 137.0948, 6.12025162511063, 6.184357748140914, 0.5760175786614582, 0.2336758235683964, [0.23367582], 0.0, 2
1455, 363.5003249645233, 363.50803089141846, 163.0, 151.75, 1.960059816278573, 0.5660172734763634, 146.0367, 136.891575, 6.205254219183935, 6.183649393190303, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1456, 363.7503147125244, 363.75799083709717, 163.0, 152.25, 1.960059816278573, 0.5620171514023256, 146.0367, 137.298025, 6.205254219183935, 6.184711925616219, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1457, 364.0003161430359, 364.0079565048218, 163.25, 152.25, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 137.298025, 6.196753959776604, 6.185066103091525, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1458, 364.2503077983856, 364.2578206062317, 163.0, 152.0, 1.954059633167516, 0.5720174565874203, 146.0367, 137.0948, 6.179753440961943, 6.185066103091525, 0.5720174565874203, 0.2336758235683964, [0.23367582], 0.0, 2
1459, 364.50030493736267, 364.50774478912354, 163.0, 151.5, 1.958059755241554, 0.5620171514023256, 146.0367, 136.68834999999999, 6.196753959776604, 6.18471192561622, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1460, 364.7503128051758, 364.75786447525024, 163.25, 151.75, 1.958059755241554, 0.5600170903653066, 146.23992499999997, 136.891575, 6.196753959776604, 6.185066103091525, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1461, 365.0001838207245, 365.00779485702515, 162.25, 151.5, 1.960059816278573, 0.5560169682912687, 145.427025, 136.68834999999999, 6.205254219183935, 6.185066103091525, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1462, 365.2503254413605, 365.25799798965454, 163.25, 152.0, 1.9440593279824212, 0.5700173955504014, 146.23992499999997, 137.0948, 6.1372521439252905, 6.185774458042135, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1463, 365.50030541419983, 365.5067083835602, 162.75, 151.0, 1.954059633167516, 0.5560169682912687, 145.833475, 136.28189999999998, 6.179753440961943, 6.186128635517441, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1464, 365.75031423568726, 365.75793647766113, 162.75, 151.5, 1.960059816278573, 0.5640172124393446, 145.833475, 136.68834999999999, 6.205254219183935, 6.185774458042135, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1465, 366.00031995773315, 366.00793194770813, 163.25, 151.5, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.185774458042136, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1466, 366.25031423568726, 366.2578525543213, 162.75, 152.0, 1.958059755241554, 0.5640172124393446, 145.833475, 137.0948, 6.196753959776604, 6.185774458042135, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1467, 366.500305891037, 366.50763416290283, 163.25, 151.75, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 136.891575, 6.205254219183935, 6.186128635517441, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1468, 366.7503094673157, 366.7578058242798, 162.75, 151.5, 1.960059816278573, 0.5620171514023256, 145.833475, 136.68834999999999, 6.205254219183935, 6.186482812992746, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1469, 367.0006833076477, 367.01143074035645, 163.25, 151.5, 1.954059633167516, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.179753440961943, 6.187899522893969, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1470, 367.2501451969147, 367.25693440437317, 162.75, 151.75, 1.956059694204535, 0.5640172124393446, 145.833475, 136.891575, 6.188253700369273, 6.186836990468052, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1471, 367.5003020763397, 367.5066316127777, 163.25, 151.75, 1.954059633167516, 0.5580170293282877, 146.23992499999997, 136.891575, 6.179753440961943, 6.187545345418663, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1472, 367.75031447410583, 367.75786781311035, 163.25, 151.5, 1.960059816278573, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.190024587745801, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1473, 368.00031876564026, 368.0078673362732, 163.0, 151.75, 1.958059755241554, 0.5580170293282877, 146.0367, 136.891575, 6.196753959776604, 6.190378765221106, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1474, 368.2503068447113, 368.25776863098145, 163.25, 152.0, 1.958059755241554, 0.5600170903653066, 146.23992499999997, 137.0948, 6.196753959776604, 6.190378765221106, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1475, 368.5003037452698, 368.50774598121643, 163.25, 151.75, 1.958059755241554, 0.5600170903653066, 146.23992499999997, 136.891575, 6.196753959776604, 6.190732942696411, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1476, 368.75031208992004, 368.7576651573181, 163.0, 151.75, 1.960059816278573, 0.5540169072542498, 146.0367, 136.891575, 6.205254219183935, 6.190732942696411, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1477, 369.0003402233124, 369.00791811943054, 163.0, 152.0, 1.960059816278573, 0.5560169682912687, 146.0367, 137.0948, 6.205254219183935, 6.191087120171717, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1478, 369.2503137588501, 369.257137298584, 163.0, 151.75, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.891575, 6.103251106295968, 6.191441297647022, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1479, 369.5003068447113, 369.50671124458313, 163.5, 151.0, 1.954059633167516, 0.5600170903653066, 146.44314999999997, 136.28189999999998, 6.179753440961943, 6.190732942696411, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1480, 369.75032472610474, 369.75792384147644, 163.25, 151.75, 1.960059816278573, 0.5600170903653066, 146.23992499999997, 136.891575, 6.205254219183935, 6.189670410270495, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
