seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1481, 370.000314950943, 370.00793290138245, 163.0, 152.0, 1.960059816278573, 0.5600170903653066, 146.0367, 137.0948, 6.205254219183935, 6.1896704102704945, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1482, 370.2502772808075, 370.2577040195465, 163.0, 151.5, 1.958059755241554, 0.5500167851802118, 146.0367, 136.68834999999999, 6.196753959776604, 6.190024587745801, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1483, 370.5003020763397, 370.50780510902405, 163.5, 151.75, 1.960059816278573, 0.5540169072542498, 146.44314999999997, 136.891575, 6.205254219183935, 6.190732942696411, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1484, 370.7503077983856, 370.7578372955322, 163.25, 151.0, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 136.28189999999998, 6.205254219183935, 6.191087120171718, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1485, 371.00031876564026, 371.0079388618469, 163.0, 151.5, 1.960059816278573, 0.5600170903653066, 146.0367, 136.68834999999999, 6.205254219183935, 6.191441297647022, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1486, 371.25032806396484, 371.25830602645874, 162.75, 151.25, 1.9420592669454024, 0.5520168462172308, 145.833475, 136.48512499999998, 6.1287518845179605, 6.191441297647022, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1487, 371.50030279159546, 371.5068235397339, 163.0, 151.25, 1.954059633167516, 0.5580170293282877, 146.0367, 136.48512499999998, 6.179753440961943, 6.191087120171718, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1488, 371.7503182888031, 371.7579462528229, 163.0, 151.75, 1.960059816278573, 0.5560169682912687, 146.0367, 136.891575, 6.205254219183935, 6.191087120171718, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1489, 372.00031757354736, 372.00790333747864, 163.25, 151.5, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.191087120171718, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1490, 372.25032138824463, 372.25809478759766, 163.5, 151.75, 1.960059816278573, 0.5540169072542498, 146.44314999999997, 136.891575, 6.205254219183935, 6.191087120171718, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1491, 372.50030636787415, 372.5077660083771, 163.25, 151.75, 1.960059816278573, 0.5580170293282877, 146.23992499999997, 136.891575, 6.205254219183935, 6.191441297647022, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1492, 372.7503137588501, 372.757803440094, 162.75, 151.5, 1.960059816278573, 0.5580170293282877, 145.833475, 136.68834999999999, 6.205254219183935, 6.191441297647022, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1493, 373.0003182888031, 373.0078992843628, 163.25, 151.0, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 136.28189999999998, 6.205254219183935, 6.191441297647022, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1494, 373.2503492832184, 373.257595539093, 163.25, 151.75, 1.9480594500564592, 0.5520168462172308, 146.23992499999997, 136.891575, 6.154252662739951, 6.19250383007294, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1495, 373.50030636787415, 373.5067195892334, 163.0, 152.0, 1.954059633167516, 0.5580170293282877, 146.0367, 137.0948, 6.179753440961943, 6.191087120171718, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1496, 373.75031638145447, 373.7579698562622, 163.0, 151.75, 1.960059816278573, 0.5560169682912687, 146.0367, 136.891575, 6.205254219183935, 6.191087120171718, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1497, 374.0003173351288, 374.00793504714966, 163.5, 151.5, 1.960059816278573, 0.5540169072542498, 146.44314999999997, 136.68834999999999, 6.205254219183935, 6.191087120171718, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1498, 374.2503080368042, 374.25781631469727, 163.25, 151.25, 1.960059816278573, 0.5500167851802118, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.191441297647022, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1499, 374.5003037452698, 374.50785064697266, 162.5, 151.5, 1.960059816278573, 0.5560169682912687, 145.63025, 136.68834999999999, 6.205254219183935, 6.191795475122329, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1500, 374.75031208992004, 374.75867676734924, 163.25, 151.75, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 136.891575, 6.205254219183935, 6.192149652597634, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1501, 375.00031876564026, 375.0078938007355, 163.0, 151.75, 1.960059816278573, 0.5540169072542498, 146.0367, 136.891575, 6.205254219183935, 6.192149652597634, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1502, 375.2503309249878, 375.2581512928009, 162.75, 151.5, 1.9460593890194402, 0.5480167241431929, 145.833475, 136.68834999999999, 6.1457524033326205, 6.192149652597634, 0.5480167241431929, 0.2336758235683964, [0.23367582], 0.0, 2
1503, 375.50031089782715, 375.50674295425415, 162.75, 152.25, 1.956059694204535, 0.5580170293282877, 145.833475, 137.298025, 6.188253700369273, 6.193920539974161, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1504, 375.75031566619873, 375.7578613758087, 163.0, 151.25, 1.960059816278573, 0.5640172124393446, 146.0367, 136.48512499999998, 6.205254219183935, 6.194274717449467, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1505, 376.0003204345703, 376.00784277915955, 163.25, 151.75, 1.960059816278573, 0.5640172124393446, 146.23992499999997, 136.891575, 6.205254219183935, 6.194274717449467, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1506, 376.25030970573425, 376.25788474082947, 163.0, 151.5, 1.960059816278573, 0.5540169072542498, 146.0367, 136.68834999999999, 6.205254219183935, 6.194274717449467, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1507, 376.5003044605255, 376.5078248977661, 163.5, 152.0, 1.962059877315592, 0.5640172124393446, 146.44314999999997, 137.0948, 6.213754478591266, 6.194628894924771, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1508, 376.7503147125244, 376.75784826278687, 163.25, 151.5, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.194983072400078, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1509, 377.00031566619873, 377.00784969329834, 163.5, 151.5, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.213754478591266, 6.194983072400078, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1510, 377.2503068447113, 377.2575170993805, 163.0, 151.75, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.891575, 6.1457524033326205, 6.195337249875382, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1511, 377.5002992153168, 377.5117449760437, 163.25, 152.0, 1.954059633167516, 0.5540169072542498, 146.23992499999997, 137.0948, 6.179753440961943, 6.1960456048259935, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1512, 377.750301361084, 377.75773429870605, 163.5, 151.5, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.222254737998596, 6.1960456048259935, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1513, 378.00032329559326, 378.0079276561737, 163.5, 151.25, 1.962059877315592, 0.5640172124393446, 146.44314999999997, 136.48512499999998, 6.213754478591266, 6.196753959776604, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1514, 378.25030875205994, 378.25779724121094, 163.5, 151.75, 1.960059816278573, 0.5600170903653066, 146.44314999999997, 136.891575, 6.205254219183935, 6.1971081372519095, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1515, 378.5003044605255, 378.50777649879456, 163.0, 151.5, 1.960059816278573, 0.5600170903653066, 146.0367, 136.68834999999999, 6.205254219183935, 6.1971081372519095, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1516, 378.75030970573425, 378.75783228874207, 163.25, 151.75, 1.962059877315592, 0.5680173345133824, 146.23992499999997, 136.891575, 6.213754478591266, 6.1971081372519095, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1517, 379.0003204345703, 379.0079081058502, 162.75, 151.5, 1.962059877315592, 0.5640172124393446, 145.833475, 136.68834999999999, 6.213754478591266, 6.197462314727215, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1518, 379.25032138824463, 379.25819635391235, 163.0, 151.75, 1.9460593890194402, 0.5740175176244393, 146.0367, 136.891575, 6.1457524033326205, 6.19781649220252, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1519, 379.5003137588501, 379.50672340393066, 163.25, 151.75, 1.958059755241554, 0.5660172734763634, 146.23992499999997, 136.891575, 6.196753959776604, 6.197462314727215, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1520, 379.7503151893616, 379.75799226760864, 162.75, 151.5, 1.962059877315592, 0.5620171514023256, 145.833475, 136.68834999999999, 6.213754478591266, 6.198170669677826, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1521, 380.00031995773315, 380.0079622268677, 163.0, 151.75, 1.962059877315592, 0.5660172734763634, 146.0367, 136.891575, 6.213754478591266, 6.198524847153131, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1522, 380.2503077983856, 380.25762009620667, 162.75, 151.0, 1.960059816278573, 0.5720174565874203, 145.833475, 136.28189999999998, 6.205254219183935, 6.198879024628437, 0.5720174565874203, 0.2336758235683964, [0.23367582], 0.0, 2
1523, 380.5003228187561, 380.50785732269287, 163.25, 151.75, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 136.891575, 6.205254219183935, 6.198879024628437, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1524, 380.7503082752228, 380.7580041885376, 163.25, 152.0, 1.962059877315592, 0.5660172734763634, 146.23992499999997, 137.0948, 6.213754478591266, 6.198879024628437, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1525, 381.00031995773315, 381.0079321861267, 163.0, 152.0, 1.960059816278573, 0.5660172734763634, 146.0367, 137.0948, 6.205254219183935, 6.199233202103742, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1526, 381.25032591819763, 381.257773399353, 163.25, 151.75, 1.956059694204535, 0.5780176396984771, 146.23992499999997, 136.891575, 6.188253700369273, 6.199233202103741, 0.5780176396984771, 0.2336758235683964, [0.23367582], 0.0, 2
1527, 381.5003077983856, 381.5068709850311, 163.0, 151.5, 1.958059755241554, 0.5660172734763634, 146.0367, 136.68834999999999, 6.196753959776604, 6.2010040894802705, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1528, 381.750324010849, 381.75817131996155, 163.25, 151.75, 1.9420592669454024, 0.5680173345133824, 146.23992499999997, 136.891575, 6.1287518845179605, 6.201358266955576, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1529, 382.00032019615173, 382.0080132484436, 162.5, 151.75, 1.9640599383526107, 0.5660172734763634, 145.63025, 136.891575, 6.222254737998596, 6.198170669677826, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1530, 382.2503044605255, 382.25781631469727, 163.5, 151.5, 1.958059755241554, 0.5800177007354961, 146.44314999999997, 136.68834999999999, 6.196753959776604, 6.198879024628437, 0.5800177007354961, 0.2336758235683964, [0.23367582], 0.0, 2
1531, 382.5003089904785, 382.50777411460876, 163.0, 151.5, 1.962059877315592, 0.5660172734763634, 146.0367, 136.68834999999999, 6.213754478591266, 6.198524847153132, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1532, 382.7503147125244, 382.75790905952454, 163.25, 151.75, 1.962059877315592, 0.5660172734763634, 146.23992499999997, 136.891575, 6.213754478591266, 6.198524847153132, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1533, 383.0003242492676, 383.0079274177551, 163.0, 151.5, 1.962059877315592, 0.5680173345133824, 146.0367, 136.68834999999999, 6.213754478591266, 6.198879024628437, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1534, 383.25032901763916, 383.2582643032074, 163.0, 152.0, 1.9440593279824212, 0.5760175786614582, 146.0367, 137.0948, 6.1372521439252905, 6.198879024628437, 0.5760175786614582, 0.2336758235683964, [0.23367582], 0.0, 2
1535, 383.50030040740967, 383.50671434402466, 163.0, 151.25, 1.956059694204535, 0.5660172734763634, 146.0367, 136.48512499999998, 6.188253700369273, 6.198524847153132, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1536, 383.75032114982605, 383.7580668926239, 163.5, 152.0, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 137.0948, 6.213754478591266, 6.198879024628437, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1537, 384.0003309249878, 384.00804018974304, 163.25, 151.75, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 136.891575, 6.213754478591266, 6.198524847153132, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1538, 384.2503056526184, 384.2578089237213, 163.25, 151.75, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 136.891575, 6.205254219183935, 6.198524847153131, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1539, 384.5003066062927, 384.5079061985016, 162.75, 151.25, 1.962059877315592, 0.5600170903653066, 145.833475, 136.48512499999998, 6.213754478591266, 6.198524847153132, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1540, 384.7503077983856, 384.7578694820404, 163.25, 151.5, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.213754478591266, 6.198879024628437, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1541, 385.00020956993103, 385.0078356266022, 163.25, 151.5, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.213754478591266, 6.198879024628437, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1542, 385.2503139972687, 385.2579619884491, 163.0, 151.5, 1.9480594500564592, 0.5660172734763634, 146.0367, 136.68834999999999, 6.154252662739951, 6.198879024628437, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1543, 385.5003094673157, 385.50724053382874, 163.5, 151.5, 1.958059755241554, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.196753959776604, 6.199233202103742, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1544, 385.75032091140747, 385.757404088974, 163.5, 151.75, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 136.891575, 6.213754478591266, 6.199233202103742, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1545, 386.0003206729889, 386.0080711841583, 163.5, 151.75, 1.960059816278573, 0.5560169682912687, 146.44314999999997, 136.891575, 6.205254219183935, 6.199233202103742, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1546, 386.2503139972687, 386.25780057907104, 163.5, 151.75, 1.960059816278573, 0.5640172124393446, 146.44314999999997, 136.891575, 6.205254219183935, 6.198879024628437, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1547, 386.50031089782715, 386.5078125, 163.25, 151.75, 1.962059877315592, 0.5580170293282877, 146.23992499999997, 136.891575, 6.213754478591266, 6.198879024628437, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1548, 386.7503123283386, 386.75785303115845, 163.25, 151.5, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.199233202103742, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1549, 387.00031566619873, 387.0079777240753, 163.0, 151.75, 1.960059816278573, 0.5620171514023256, 146.0367, 136.891575, 6.205254219183935, 6.1995873795790475, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1550, 387.25031065940857, 387.25823402404785, 163.25, 150.75, 1.9440593279824212, 0.5500167851802118, 146.23992499999997, 136.078675, 6.1372521439252905, 6.1995873795790475, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1551, 387.5003008842468, 387.5073125362396, 163.25, 152.0, 1.958059755241554, 0.5540169072542498, 146.23992499999997, 137.0948, 6.196753959776604, 6.197462314727216, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1552, 387.75032019615173, 387.7579867839813, 163.5, 151.75, 1.962059877315592, 0.5540169072542498, 146.44314999999997, 136.891575, 6.213754478591266, 6.197462314727216, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1553, 388.0003032684326, 388.0099506378174, 163.0, 151.5, 1.960059816278573, 0.5580170293282877, 146.0367, 136.68834999999999, 6.205254219183935, 6.2010040894802705, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1554, 388.2503037452698, 388.2578008174896, 162.75, 151.5, 1.9640599383526107, 0.5500167851802118, 145.833475, 136.68834999999999, 6.222254737998596, 6.200295734529658, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1555, 388.5003077983856, 388.50782465934753, 163.0, 152.0, 1.962059877315592, 0.5540169072542498, 146.0367, 137.0948, 6.213754478591266, 6.201358266955576, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1556, 388.7503139972687, 388.75788044929504, 163.5, 151.5, 1.9640599383526107, 0.5540169072542498, 146.44314999999997, 136.68834999999999, 6.222254737998596, 6.201358266955576, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1557, 389.00030732154846, 389.00728702545166, 163.25, 151.5, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.201712444430882, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1558, 389.25012373924255, 389.25763034820557, 163.25, 151.5, 1.9480594500564592, 0.5520168462172308, 146.23992499999997, 136.68834999999999, 6.154252662739951, 6.202066621906186, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1559, 389.5003025531769, 389.5067708492279, 163.0, 151.75, 1.958059755241554, 0.5620171514023256, 146.0367, 136.891575, 6.196753959776604, 6.202774976856797, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1560, 389.7503159046173, 389.75798630714417, 163.0, 151.5, 1.960059816278573, 0.5620171514023256, 146.0367, 136.68834999999999, 6.205254219183935, 6.203129154332103, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1561, 390.0003218650818, 390.00792121887207, 162.5, 151.75, 1.962059877315592, 0.5620171514023256, 145.63025, 136.891575, 6.213754478591266, 6.202774976856797, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1562, 390.25031042099, 390.2578320503235, 163.25, 151.25, 1.960059816278573, 0.5480167241431929, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.202774976856797, 0.5480167241431929, 0.2336758235683964, [0.23367582], 0.0, 2
1563, 390.5003111362457, 390.50773668289185, 162.75, 152.0, 1.962059877315592, 0.5620171514023256, 145.833475, 137.0948, 6.213754478591266, 6.202774976856797, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1564, 390.7503123283386, 390.7578694820404, 162.75, 151.25, 1.962059877315592, 0.5620171514023256, 145.833475, 136.48512499999998, 6.213754478591266, 6.202774976856797, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1565, 391.0003242492676, 391.00790309906006, 163.25, 151.75, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 136.891575, 6.222254737998596, 6.202774976856797, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1566, 391.25031042099, 391.25808119773865, 163.25, 151.5, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.203129154332103, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1567, 391.50030851364136, 391.5078091621399, 163.25, 151.75, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 136.891575, 6.213754478591266, 6.205254219183935, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1568, 391.7503151893616, 391.75784850120544, 163.5, 151.5, 1.962059877315592, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.213754478591266, 6.205962574134546, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1569, 392.00031566619873, 392.00789165496826, 162.75, 151.75, 1.9660599993896297, 0.5660172734763634, 145.833475, 136.891575, 6.230754997405926, 6.205962574134546, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1570, 392.25031566619873, 392.2578070163727, 163.25, 151.75, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 136.891575, 6.205254219183935, 6.2070251065604625, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1571, 392.50032114982605, 392.50784707069397, 163.25, 151.75, 1.960059816278573, 0.5680173345133824, 146.23992499999997, 136.891575, 6.205254219183935, 6.2070251065604625, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1572, 392.7503173351288, 392.75791120529175, 163.0, 151.0, 1.962059877315592, 0.5600170903653066, 146.0367, 136.28189999999998, 6.213754478591266, 6.206670929085156, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1573, 393.00031542778015, 393.0078990459442, 163.5, 152.0, 1.962059877315592, 0.5640172124393446, 146.44314999999997, 137.0948, 6.213754478591266, 6.206316751609852, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1574, 393.25033497810364, 393.2577049732208, 163.5, 151.75, 1.960059816278573, 0.5700173955504014, 146.44314999999997, 136.891575, 6.205254219183935, 6.206670929085156, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1575, 393.5003068447113, 393.50786685943604, 163.5, 151.0, 1.9640599383526107, 0.5680173345133824, 146.44314999999997, 136.28189999999998, 6.222254737998596, 6.209504348887601, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1576, 393.7503094673157, 393.757807970047, 163.25, 151.75, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 136.891575, 6.213754478591266, 6.2105668813135155, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1577, 394.0003182888031, 394.0078957080841, 163.5, 151.75, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 136.891575, 6.222254737998596, 6.2105668813135155, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1578, 394.2507679462433, 394.2617332935333, 163.5, 151.75, 1.956059694204535, 0.5740175176244393, 146.44314999999997, 136.891575, 6.188253700369273, 6.211275236264128, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1579, 394.50030851364136, 394.5078752040863, 163.25, 151.75, 1.962059877315592, 0.5660172734763634, 146.23992499999997, 136.891575, 6.213754478591266, 6.209858526362905, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1580, 394.7503082752228, 394.7578296661377, 163.5, 152.0, 1.960059816278573, 0.5660172734763634, 146.44314999999997, 137.0948, 6.205254219183935, 6.209858526362905, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1581, 395.0003197193146, 395.0079185962677, 163.25, 151.75, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 136.891575, 6.222254737998596, 6.209150171412294, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1582, 395.2503070831299, 395.25766253471375, 163.0, 151.75, 1.962059877315592, 0.5780176396984771, 146.0367, 136.891575, 6.213754478591266, 6.209150171412294, 0.5780176396984771, 0.2336758235683964, [0.23367582], 0.0, 2
1583, 395.50030541419983, 395.50782895088196, 163.25, 151.5, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.213754478591266, 6.211629413739433, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1584, 395.75020480155945, 395.7577929496765, 163.0, 151.75, 1.9660599993896297, 0.5600170903653066, 146.0367, 136.891575, 6.230754997405926, 6.212337768690044, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1585, 396.00031661987305, 396.0078673362732, 162.75, 151.75, 1.9640599383526107, 0.5640172124393446, 145.833475, 136.891575, 6.222254737998596, 6.213400301115961, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1586, 396.2501735687256, 396.2576713562012, 163.5, 151.75, 1.9640599383526107, 0.5720174565874203, 146.44314999999997, 136.891575, 6.222254737998596, 6.213754478591266, 0.5720174565874203, 0.2336758235683964, [0.23367582], 0.0, 2
1587, 396.5003468990326, 396.5073730945587, 163.5, 151.0, 1.960059816278573, 0.5640172124393446, 146.44314999999997, 136.28189999999998, 6.205254219183935, 6.214462833541877, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1588, 396.7503139972687, 396.75790452957153, 163.5, 151.0, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 136.28189999999998, 6.222254737998596, 6.214108656066571, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1589, 397.0003216266632, 397.00793266296387, 163.25, 151.25, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.214462833541877, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1590, 397.2503077983856, 397.25764203071594, 163.5, 151.25, 1.9640599383526107, 0.5660172734763634, 146.44314999999997, 136.48512499999998, 6.222254737998596, 6.213754478591266, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1591, 397.50030851364136, 397.50869488716125, 163.5, 151.75, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 136.891575, 6.213754478591266, 6.214462833541877, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1592, 397.75030040740967, 397.7571921348572, 163.25, 151.75, 1.960059816278573, 0.5580170293282877, 146.23992499999997, 136.891575, 6.205254219183935, 6.214462833541877, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1593, 398.0003135204315, 398.007933139801, 163.25, 151.75, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 136.891575, 6.222254737998596, 6.214108656066571, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1594, 398.25031089782715, 398.2576265335083, 163.25, 151.75, 1.962059877315592, 0.5520168462172308, 146.23992499999997, 136.891575, 6.213754478591266, 6.213754478591266, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1595, 398.5003032684326, 398.5105953216553, 163.5, 151.75, 1.956059694204535, 0.5600170903653066, 146.44314999999997, 136.891575, 6.188253700369273, 6.214108656066571, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1596, 398.75031566619873, 398.7579998970032, 163.5, 151.75, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 136.891575, 6.222254737998596, 6.213400301115961, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1597, 399.00008630752563, 399.0071210861206, 163.5, 151.0, 1.9640599383526107, 0.5520168462172308, 146.44314999999997, 136.28189999999998, 6.222254737998596, 6.213754478591266, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1598, 399.25030970573425, 399.2620425224304, 163.5, 151.5, 1.960059816278573, 0.5520168462172308, 146.44314999999997, 136.68834999999999, 6.205254219183935, 6.214108656066571, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1599, 399.500305891037, 399.5078856945038, 163.25, 151.5, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.214108656066571, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1600, 399.7503147125244, 399.75786662101746, 162.75, 151.5, 1.9660599993896297, 0.5540169072542498, 145.833475, 136.68834999999999, 6.230754997405926, 6.214108656066571, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1601, 400.0003206729889, 400.00791120529175, 163.5, 151.25, 1.9640599383526107, 0.5560169682912687, 146.44314999999997, 136.48512499999998, 6.222254737998596, 6.214817011017182, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1602, 400.2503089904785, 400.2576768398285, 163.25, 151.75, 1.960059816278573, 0.5480167241431929, 146.23992499999997, 136.891575, 6.205254219183935, 6.214817011017182, 0.5480167241431929, 0.2336758235683964, [0.23367582], 0.0, 2
1603, 400.5003457069397, 400.50786685943604, 163.0, 152.0, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.0948, 6.222254737998596, 6.2155253659677925, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1604, 400.7503185272217, 400.75798988342285, 163.0, 151.75, 1.9640599383526107, 0.5620171514023256, 146.0367, 136.891575, 6.222254737998596, 6.215879543443099, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1605, 401.0003180503845, 401.00782799720764, 163.5, 151.75, 1.9640599383526107, 0.5540169072542498, 146.44314999999997, 136.891575, 6.222254737998596, 6.216587898393709, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1606, 401.250305891037, 401.2576642036438, 163.25, 151.75, 1.962059877315592, 0.5460166631061739, 146.23992499999997, 136.891575, 6.213754478591266, 6.216587898393709, 0.5460166631061739, 0.2336758235683964, [0.23367582], 0.0, 2
1607, 401.50035405158997, 401.5078938007355, 163.25, 152.25, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.298025, 6.222254737998596, 6.216587898393709, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1608, 401.75030851364136, 401.7578094005585, 163.25, 151.75, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 136.891575, 6.222254737998596, 6.216942075869015, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1609, 402.00032019615173, 402.0079171657562, 163.5, 151.25, 1.9640599383526107, 0.5660172734763634, 146.44314999999997, 136.48512499999998, 6.222254737998596, 6.216587898393709, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1610, 402.2503068447113, 402.25779700279236, 163.25, 152.0, 1.9640599383526107, 0.5540169072542498, 146.23992499999997, 137.0948, 6.222254737998596, 6.216587898393709, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1611, 402.50030636787415, 402.5077557563782, 163.0, 152.0, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.0948, 6.222254737998596, 6.216587898393709, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1612, 402.7503082752228, 402.75763034820557, 163.0, 151.75, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.891575, 6.154252662739951, 6.21729625334432, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1613, 403.00032138824463, 403.00674080848694, 163.25, 151.75, 1.956059694204535, 0.5680173345133824, 146.23992499999997, 136.891575, 6.188253700369273, 6.214462833541877, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1614, 403.25031208992004, 403.2576787471771, 162.75, 151.75, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.891575, 6.1457524033326205, 6.213754478591265, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1615, 403.5003366470337, 403.5077874660492, 163.25, 151.5, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.2105668813135155, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1616, 403.7503135204315, 403.7578475475311, 163.5, 152.0, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 137.0948, 6.222254737998596, 6.211275236264126, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1617, 404.00032138824463, 404.00777769088745, 163.5, 151.0, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 136.28189999999998, 6.230754997405926, 6.2119835912147385, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1618, 404.25030875205994, 404.25773191452026, 163.25, 151.5, 1.962059877315592, 0.5700173955504014, 146.23992499999997, 136.68834999999999, 6.213754478591266, 6.212337768690044, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1619, 404.50030612945557, 404.5077259540558, 163.25, 151.5, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.212337768690044, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1620, 404.7503101825714, 404.75808787345886, 162.75, 151.75, 1.962059877315592, 0.5640172124393446, 145.833475, 136.891575, 6.213754478591266, 6.213754478591265, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1621, 405.00031542778015, 405.0079176425934, 163.0, 152.0, 1.9660599993896297, 0.5680173345133824, 146.0367, 137.0948, 6.230754997405926, 6.21340030111596, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1622, 405.25031423568726, 405.2577760219574, 163.5, 151.5, 1.962059877315592, 0.5680173345133824, 146.44314999999997, 136.68834999999999, 6.213754478591266, 6.213754478591265, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1623, 405.5003032684326, 405.5077819824219, 163.75, 151.5, 1.9640599383526107, 0.5660172734763634, 146.64637499999998, 136.68834999999999, 6.222254737998596, 6.214108656066571, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1624, 405.7503135204315, 405.75785660743713, 163.0, 152.0, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.0948, 6.230754997405926, 6.214108656066571, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1625, 406.00031781196594, 406.00794291496277, 163.0, 152.0, 1.9660599993896297, 0.5640172124393446, 146.0367, 137.0948, 6.230754997405926, 6.21410865606657, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1626, 406.2503077983856, 406.2576913833618, 163.0, 151.75, 1.9640599383526107, 0.5740175176244393, 146.0367, 136.891575, 6.222254737998596, 6.214462833541877, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1627, 406.5003070831299, 406.50772643089294, 163.25, 151.75, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 136.891575, 6.230754997405926, 6.215171188492487, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1628, 406.7503077983856, 406.75960206985474, 163.5, 152.0, 1.960059816278573, 0.5640172124393446, 146.44314999999997, 137.0948, 6.205254219183935, 6.2155253659677925, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1629, 407.0003616809845, 407.0080101490021, 163.5, 152.0, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.0948, 6.230754997405926, 6.214817011017182, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1630, 407.250314950943, 407.25778245925903, 163.0, 152.0, 1.9640599383526107, 0.5740175176244393, 146.0367, 137.0948, 6.222254737998596, 6.215171188492488, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1631, 407.500305891037, 407.50771832466125, 163.25, 151.25, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.230754997405926, 6.2155253659677925, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1632, 407.7503101825714, 407.75790095329285, 163.25, 152.0, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.0948, 6.222254737998596, 6.215879543443098, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1633, 408.00032138824463, 408.007972240448, 163.25, 152.0, 1.9660599993896297, 0.5720174565874203, 146.23992499999997, 137.0948, 6.230754997405926, 6.215879543443099, 0.5720174565874203, 0.2336758235683964, [0.23367582], 0.0, 2
1634, 408.2503128051758, 408.2578468322754, 163.0, 152.0, 1.9640599383526107, 0.582017761772515, 146.0367, 137.0948, 6.222254737998596, 6.216233720918403, 0.582017761772515, 0.2336758235683964, [0.23367582], 0.0, 2
1635, 408.50038409233093, 408.5080680847168, 163.0, 151.75, 1.9500595110934782, 0.5640172124393446, 146.0367, 136.891575, 6.162752922147282, 6.216233720918403, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1636, 408.75031185150146, 408.75688123703003, 163.0, 152.0, 1.958059755241554, 0.5700173955504014, 146.0367, 137.0948, 6.196753959776604, 6.213754478591265, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1637, 409.00031423568726, 409.0079219341278, 163.25, 151.5, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.2155253659677925, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1638, 409.2503137588501, 409.2581329345703, 163.25, 152.0, 1.962059877315592, 0.5760175786614582, 146.23992499999997, 137.0948, 6.213754478591266, 6.21729625334432, 0.5760175786614582, 0.2336758235683964, [0.23367582], 0.0, 2
1639, 409.5003101825714, 409.50793957710266, 163.25, 151.25, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.222254737998596, 6.220129673146762, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1640, 409.75031566619873, 409.75791335105896, 163.25, 151.25, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.222254737998596, 6.219775495671457, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1641, 410.0003435611725, 410.00813364982605, 163.25, 151.5, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.219775495671459, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1642, 410.25031447410583, 410.2579822540283, 163.25, 152.0, 1.956059694204535, 0.5780176396984771, 146.23992499999997, 137.0948, 6.188253700369273, 6.219421318196152, 0.5780176396984771, 0.2336758235683964, [0.23367582], 0.0, 2
1643, 410.5003020763397, 410.5066545009613, 163.5, 151.5, 1.960059816278573, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.205254219183935, 6.218358785770236, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1644, 410.7503180503845, 410.7579267024994, 163.25, 152.25, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.298025, 6.230754997405926, 6.217650430819624, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1645, 411.0001177787781, 411.0101282596588, 163.25, 152.0, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.0948, 6.222254737998596, 6.218358785770236, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1646, 411.2503068447113, 411.25784945487976, 162.75, 152.0, 1.9640599383526107, 0.5700173955504014, 145.833475, 137.0948, 6.222254737998596, 6.2180046082949305, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1647, 411.50033736228943, 411.50785088539124, 163.25, 151.5, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.218358785770236, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1648, 411.7503128051758, 411.757785320282, 163.25, 152.25, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.298025, 6.230754997405926, 6.218358785770236, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1649, 412.0001437664032, 412.0070903301239, 163.25, 152.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.0948, 6.230754997405926, 6.218358785770236, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1650, 412.25031781196594, 412.257830619812, 163.5, 152.0, 1.9640599383526107, 0.5720174565874203, 146.44314999999997, 137.0948, 6.222254737998596, 6.218358785770236, 0.5720174565874203, 0.2336758235683964, [0.23367582], 0.0, 2
1651, 412.50030732154846, 412.50871419906616, 163.0, 151.25, 1.9640599383526107, 0.5620171514023256, 146.0367, 136.48512499999998, 6.222254737998596, 6.218358785770236, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1652, 412.75031542778015, 412.7579071521759, 163.5, 152.25, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.298025, 6.230754997405926, 6.2180046082949305, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1653, 413.0003206729889, 413.0078978538513, 163.0, 151.25, 1.9660599993896297, 0.5600170903653066, 146.0367, 136.48512499999998, 6.230754997405926, 6.219067140720846, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1654, 413.25030851364136, 413.257807970047, 163.0, 151.5, 1.9640599383526107, 0.5700173955504014, 146.0367, 136.68834999999999, 6.222254737998596, 6.219067140720846, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1655, 413.5003135204315, 413.5078740119934, 163.5, 151.75, 1.9660599993896297, 0.5600170903653066, 146.44314999999997, 136.891575, 6.230754997405926, 6.219067140720846, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1656, 413.75031208992004, 413.75791788101196, 162.75, 151.75, 1.9660599993896297, 0.5640172124393446, 145.833475, 136.891575, 6.230754997405926, 6.219067140720848, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1657, 414.00031542778015, 414.0080542564392, 163.5, 151.5, 1.9660599993896297, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.230754997405926, 6.219421318196152, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1658, 414.25032329559326, 414.25792384147644, 163.0, 151.75, 1.9660599993896297, 0.5660172734763634, 146.0367, 136.891575, 6.230754997405926, 6.219421318196152, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1659, 414.50030636787415, 414.50783610343933, 163.25, 151.75, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 136.891575, 6.230754997405926, 6.219775495671457, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1660, 414.75031042099, 414.75781631469727, 163.0, 152.0, 1.9660599993896297, 0.5560169682912687, 146.0367, 137.0948, 6.230754997405926, 6.222608915473901, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1661, 415.0003173351288, 415.0079779624939, 163.0, 151.5, 1.9660599993896297, 0.5620171514023256, 146.0367, 136.68834999999999, 6.230754997405926, 6.2240256253751225, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1662, 415.2503128051758, 415.2577929496765, 163.25, 152.0, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.0948, 6.230754997405926, 6.2240256253751225, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1663, 415.50030875205994, 415.5078046321869, 163.0, 151.75, 1.9660599993896297, 0.5620171514023256, 146.0367, 136.891575, 6.230754997405926, 6.224733980325733, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1664, 415.75031065940857, 415.7578492164612, 163.25, 151.75, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 136.891575, 6.230754997405926, 6.225088157801038, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1665, 416.0003197193146, 416.00796246528625, 163.25, 152.0, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.0948, 6.230754997405926, 6.225442335276344, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1666, 416.25031185150146, 416.257643699646, 163.5, 151.5, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.222254737998596, 6.22579651275165, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1667, 416.50030636787415, 416.5078184604645, 163.25, 151.0, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 136.28189999999998, 6.230754997405926, 6.227213222652871, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1668, 416.75030970573425, 416.7578070163727, 163.25, 151.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 136.28189999999998, 6.230754997405926, 6.228275755078788, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1669, 417.00031542778015, 417.0079321861267, 163.5, 152.0, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.0948, 6.230754997405926, 6.228275755078788, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1670, 417.2503101825714, 417.26041650772095, 163.25, 151.5, 1.960059816278573, 0.5760175786614582, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.228629932554093, 0.5760175786614582, 0.2336758235683964, [0.23367582], 0.0, 2
1671, 417.5003025531769, 417.50778913497925, 163.0, 151.25, 1.9680600604266487, 0.5560169682912687, 146.0367, 136.48512499999998, 6.239255256813257, 6.227921577603482, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1672, 417.75030159950256, 417.7578287124634, 163.0, 152.0, 1.9660599993896297, 0.5580170293282877, 146.0367, 137.0948, 6.230754997405926, 6.228629932554093, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1673, 418.0003192424774, 418.00795006752014, 163.25, 152.0, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.0948, 6.239255256813257, 6.228629932554093, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1674, 418.2503066062927, 418.25769686698914, 163.0, 152.0, 1.9660599993896297, 0.5600170903653066, 146.0367, 137.0948, 6.230754997405926, 6.228984110029399, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1675, 418.50031185150146, 418.5078752040863, 162.75, 152.0, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.0948, 6.230754997405926, 6.229338287504704, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1676, 418.7503137588501, 418.7578592300415, 163.0, 152.0, 1.9680600604266487, 0.5600170903653066, 146.0367, 137.0948, 6.239255256813257, 6.229692464980009, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1677, 419.0003197193146, 419.0078938007355, 163.0, 152.0, 1.9660599993896297, 0.5600170903653066, 146.0367, 137.0948, 6.230754997405926, 6.230046642455316, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1678, 419.2503092288971, 419.25779390335083, 163.0, 152.0, 1.9640599383526107, 0.5600170903653066, 146.0367, 137.0948, 6.222254737998596, 6.230046642455316, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1679, 419.5003066062927, 419.50777649879456, 162.75, 152.0, 1.9680600604266487, 0.5640172124393446, 145.833475, 137.0948, 6.239255256813257, 6.230046642455316, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1680, 419.7503111362457, 419.75780749320984, 163.25, 152.0, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 137.0948, 6.230754997405926, 6.230400819930622, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1681, 420.00031208992004, 420.00782203674316, 163.5, 152.0, 1.9660599993896297, 0.5600170903653066, 146.44314999999997, 137.0948, 6.230754997405926, 6.230400819930622, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1682, 420.25031208992004, 420.25771260261536, 163.0, 151.75, 1.9660599993896297, 0.5580170293282877, 146.0367, 136.891575, 6.230754997405926, 6.230400819930622, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1683, 420.500305891037, 420.50774598121643, 163.5, 152.0, 1.9660599993896297, 0.5560169682912687, 146.44314999999997, 137.0948, 6.230754997405926, 6.23040081993062, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1684, 420.75030755996704, 420.75778460502625, 163.25, 152.0, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 137.0948, 6.239255256813257, 6.230400819930622, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1685, 421.00031876564026, 421.0078430175781, 163.0, 152.0, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.0948, 6.230754997405926, 6.230754997405927, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1686, 421.25030755996704, 421.25764989852905, 163.0, 151.75, 1.9660599993896297, 0.5540169072542498, 146.0367, 136.891575, 6.230754997405926, 6.230754997405927, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1687, 421.50269985198975, 421.5140254497528, 163.5, 151.5, 1.960059816278573, 0.5580170293282877, 146.44314999999997, 136.68834999999999, 6.205254219183935, 6.230754997405927, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1688, 421.75031661987305, 421.7579836845398, 163.0, 152.0, 1.9660599993896297, 0.5580170293282877, 146.0367, 137.0948, 6.230754997405926, 6.229692464980011, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1689, 422.0003197193146, 422.0079126358032, 163.5, 151.75, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 136.891575, 6.230754997405926, 6.229692464980009, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
