seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1690, 422.2503139972687, 422.25777673721313, 163.5, 151.75, 1.9660599993896297, 0.5560169682912687, 146.44314999999997, 136.891575, 6.230754997405926, 6.229692464980009, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1691, 422.5003218650818, 422.5077166557312, 163.0, 151.75, 1.9660599993896297, 0.5600170903653066, 146.0367, 136.891575, 6.230754997405926, 6.230046642455316, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1692, 422.7503101825714, 422.7578637599945, 163.25, 151.75, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 136.891575, 6.239255256813257, 6.230046642455316, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1693, 423.00032472610474, 423.00784277915955, 163.5, 152.0, 1.9660599993896297, 0.5620171514023256, 146.44314999999997, 137.0948, 6.230754997405926, 6.23040081993062, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1694, 423.25030970573425, 423.2578024864197, 162.5, 152.0, 1.9640599383526107, 0.5500167851802118, 145.63025, 137.0948, 6.222254737998596, 6.23040081993062, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1695, 423.500305891037, 423.5077705383301, 163.25, 151.75, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 136.891575, 6.230754997405926, 6.231109174881232, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1696, 423.75031638145447, 423.75798058509827, 163.5, 152.0, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 137.0948, 6.239255256813257, 6.230754997405927, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1697, 424.0003318786621, 424.0079038143158, 163.5, 151.75, 1.9680600604266487, 0.5560169682912687, 146.44314999999997, 136.891575, 6.239255256813257, 6.23110917488123, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1698, 424.2503092288971, 424.2576823234558, 163.5, 151.25, 1.9660599993896297, 0.5480167241431929, 146.44314999999997, 136.48512499999998, 6.230754997405926, 6.23110917488123, 0.5480167241431929, 0.2336758235683964, [0.23367582], 0.0, 2
1699, 424.5003035068512, 424.5071015357971, 163.25, 152.0, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.0948, 6.230754997405926, 6.231109174881232, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1700, 424.75031185150146, 424.7579154968262, 163.5, 152.0, 1.9660599993896297, 0.5540169072542498, 146.44314999999997, 137.0948, 6.230754997405926, 6.231109174881232, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1701, 425.00031876564026, 425.007905960083, 163.25, 151.75, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 136.891575, 6.239255256813257, 6.230754997405927, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1702, 425.25030517578125, 425.2576582431793, 163.0, 152.0, 1.9660599993896297, 0.5480167241431929, 146.0367, 137.0948, 6.230754997405926, 6.23110917488123, 0.5480167241431929, 0.2336758235683964, [0.23367582], 0.0, 2
1703, 425.5003066062927, 425.50787901878357, 163.25, 152.0, 1.9660599993896297, 0.5560169682912687, 146.23992499999997, 137.0948, 6.230754997405926, 6.2314633523565375, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1704, 425.7503137588501, 425.75798988342285, 163.25, 152.0, 1.9680600604266487, 0.5540169072542498, 146.23992499999997, 137.0948, 6.239255256813257, 6.231109174881232, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1705, 426.00031638145447, 426.0079743862152, 163.25, 152.0, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.0948, 6.239255256813257, 6.2314633523565375, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1706, 426.2503147125244, 426.2578020095825, 163.25, 152.0, 1.9660599993896297, 0.5520168462172308, 146.23992499999997, 137.0948, 6.230754997405926, 6.231817529831843, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1707, 426.50030493736267, 426.50777292251587, 163.75, 152.5, 1.9660599993896297, 0.5560169682912687, 146.64637499999998, 137.50125, 6.230754997405926, 6.231817529831843, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1708, 426.7503125667572, 426.757844209671, 163.25, 151.25, 1.9680600604266487, 0.5540169072542498, 146.23992499999997, 136.48512499999998, 6.239255256813257, 6.231817529831844, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1709, 427.00031638145447, 427.00934886932373, 163.25, 151.25, 1.9660599993896297, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.230754997405926, 6.231817529831844, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1710, 427.25031757354736, 427.25773310661316, 163.25, 152.0, 1.9640599383526107, 0.544016602069155, 146.23992499999997, 137.0948, 6.222254737998596, 6.231817529831843, 0.544016602069155, 0.2336758235683964, [0.23367582], 0.0, 2
1711, 427.50030732154846, 427.507648229599, 163.25, 152.25, 1.9660599993896297, 0.5560169682912687, 146.23992499999997, 137.298025, 6.230754997405926, 6.2314633523565375, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1712, 427.75042057037354, 427.7616205215454, 163.0, 152.0, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.0948, 6.230754997405926, 6.232525884782454, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1713, 428.00031089782715, 428.0079650878906, 163.25, 152.0, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 137.0948, 6.239255256813257, 6.232525884782454, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1714, 428.25031185150146, 428.2578125, 163.25, 151.5, 1.9660599993896297, 0.5520168462172308, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.232880062257759, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1715, 428.50030732154846, 428.5077602863312, 163.25, 152.25, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.298025, 6.239255256813257, 6.232880062257759, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1716, 428.7503137588501, 428.75785636901855, 163.25, 151.75, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 136.891575, 6.239255256813257, 6.233234239733065, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1717, 429.000314950943, 429.00794410705566, 163.5, 151.5, 1.9660599993896297, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.230754997405926, 6.233234239733065, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1718, 429.2503139972687, 429.25783610343933, 163.25, 151.75, 1.9660599993896297, 0.5480167241431929, 146.23992499999997, 136.891575, 6.230754997405926, 6.233234239733064, 0.5480167241431929, 0.2336758235683964, [0.23367582], 0.0, 2
1719, 429.5003066062927, 429.507798910141, 162.75, 152.0, 1.9660599993896297, 0.5620171514023256, 145.833475, 137.0948, 6.230754997405926, 6.233588417208369, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1720, 429.75030970573425, 429.75791811943054, 163.25, 152.0, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 137.0948, 6.239255256813257, 6.233588417208369, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1721, 430.00032114982605, 430.00798511505127, 163.5, 151.75, 1.9680600604266487, 0.5560169682912687, 146.44314999999997, 136.891575, 6.239255256813257, 6.233588417208369, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1722, 430.25031089782715, 430.2577152252197, 163.5, 151.75, 1.9660599993896297, 0.5520168462172308, 146.44314999999997, 136.891575, 6.230754997405926, 6.233588417208369, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1723, 430.500305891037, 430.50775241851807, 163.5, 152.25, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 137.298025, 6.239255256813257, 6.233588417208369, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1724, 430.7503135204315, 430.75784850120544, 163.25, 152.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.0948, 6.230754997405926, 6.2339425946836755, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1725, 431.0003135204315, 431.00788712501526, 163.25, 152.0, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 137.0948, 6.239255256813257, 6.2339425946836755, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1726, 431.2503080368042, 431.257691860199, 163.25, 152.0, 1.9680600604266487, 0.5520168462172308, 146.23992499999997, 137.0948, 6.239255256813257, 6.2339425946836755, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1727, 431.5003066062927, 431.5077395439148, 163.5, 152.25, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 137.298025, 6.239255256813257, 6.234296772158981, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1728, 431.7503113746643, 431.7577896118164, 163.5, 152.0, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 137.0948, 6.239255256813257, 6.234650949634286, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1729, 432.00032353401184, 432.0079183578491, 163.0, 152.0, 1.9660599993896297, 0.5580170293282877, 146.0367, 137.0948, 6.230754997405926, 6.234650949634286, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1730, 432.2503139972687, 432.2578067779541, 163.0, 152.0, 1.9660599993896297, 0.544016602069155, 146.0367, 137.0948, 6.230754997405926, 6.234296772158981, 0.544016602069155, 0.2336758235683964, [0.23367582], 0.0, 2
1731, 432.50030732154846, 432.5077486038208, 163.0, 152.5, 1.9680600604266487, 0.5580170293282877, 146.0367, 137.50125, 6.239255256813257, 6.234296772158981, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1732, 432.7503135204315, 432.75768852233887, 163.25, 152.0, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.0948, 6.239255256813257, 6.234650949634286, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1733, 433.00031185150146, 433.0078926086426, 163.5, 152.0, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.0948, 6.230754997405926, 6.234650949634286, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1734, 433.2503113746643, 433.2577064037323, 163.25, 152.0, 1.9640599383526107, 0.5520168462172308, 146.23992499999997, 137.0948, 6.222254737998596, 6.234650949634286, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1735, 433.500305891037, 433.50776386260986, 162.75, 152.0, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.0948, 6.230754997405926, 6.234650949634286, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1736, 433.7503113746643, 433.7577917575836, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.234650949634286, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1737, 434.00030398368835, 434.0106933116913, 163.25, 152.0, 1.962059877315592, 0.5580170293282877, 146.23992499999997, 137.0948, 6.213754478591266, 6.235005127109591, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1738, 434.25013041496277, 434.25756072998047, 163.0, 151.5, 1.9660599993896297, 0.5540169072542498, 146.0367, 136.68834999999999, 6.230754997405926, 6.2339425946836755, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1739, 434.5003037452698, 434.50779151916504, 163.25, 152.25, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.298025, 6.239255256813257, 6.2339425946836755, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1740, 434.75031065940857, 434.75871300697327, 163.25, 152.25, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.298025, 6.230754997405926, 6.233942594683675, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1741, 435.00031995773315, 435.0077748298645, 163.25, 152.0, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 137.0948, 6.230754997405926, 6.233588417208369, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1742, 435.2503094673157, 435.2578134536743, 162.75, 151.75, 1.9660599993896297, 0.5520168462172308, 145.833475, 136.891575, 6.230754997405926, 6.233588417208369, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1743, 435.50030422210693, 435.5077404975891, 163.0, 152.0, 1.9680600604266487, 0.5680173345133824, 146.0367, 137.0948, 6.239255256813257, 6.233588417208369, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1744, 435.7503135204315, 435.75780057907104, 163.5, 152.25, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.298025, 6.239255256813257, 6.233942594683675, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1745, 436.0003228187561, 436.0078601837158, 163.0, 151.5, 1.9680600604266487, 0.5660172734763634, 146.0367, 136.68834999999999, 6.239255256813257, 6.2339425946836755, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1746, 436.2503137588501, 436.256796836853, 163.25, 151.5, 1.9520595721304972, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.171253181554613, 6.233942594683675, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1747, 436.5003066062927, 436.5077884197235, 162.5, 152.25, 1.9680600604266487, 0.5680173345133824, 145.63025, 137.298025, 6.239255256813257, 6.2314633523565375, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1748, 436.75031423568726, 436.7578477859497, 163.25, 152.0, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.0948, 6.239255256813257, 6.2314633523565375, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1749, 437.00031900405884, 437.0078811645508, 163.25, 151.75, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 136.891575, 6.239255256813257, 6.231817529831843, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1750, 437.25030755996704, 437.2578217983246, 163.25, 152.0, 1.9680600604266487, 0.5500167851802118, 146.23992499999997, 137.0948, 6.239255256813257, 6.231817529831843, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1751, 437.50030422210693, 437.50763607025146, 163.25, 151.75, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 136.891575, 6.239255256813257, 6.231817529831843, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1752, 437.75030612945557, 437.7578785419464, 163.25, 152.0, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.0948, 6.239255256813257, 6.231817529831843, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1753, 438.00031423568726, 438.0077483654022, 163.5, 151.75, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 136.891575, 6.239255256813257, 6.231817529831843, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1754, 438.25065517425537, 438.2570972442627, 163.25, 151.75, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 136.891575, 6.230754997405926, 6.232171707307148, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1755, 438.5003066062927, 438.50765585899353, 163.0, 152.25, 1.9680600604266487, 0.5620171514023256, 146.0367, 137.298025, 6.239255256813257, 6.232171707307148, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1756, 438.7503139972687, 438.75783467292786, 163.0, 152.25, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.298025, 6.247755516220588, 6.232171707307148, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1757, 439.0003170967102, 439.0078589916229, 163.25, 151.75, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 136.891575, 6.230754997405926, 6.232525884782454, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1758, 439.25030970573425, 439.2576274871826, 163.25, 152.0, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 137.0948, 6.230754997405926, 6.232525884782454, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1759, 439.50030636787415, 439.5077555179596, 163.25, 152.25, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 137.298025, 6.239255256813257, 6.232880062257759, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1760, 439.75031065940857, 439.7577018737793, 163.25, 151.5, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.233234239733065, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1761, 440.0003192424774, 440.0078685283661, 163.5, 151.75, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 136.891575, 6.239255256813257, 6.23358841720837, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1762, 440.2503101825714, 440.2606499195099, 163.0, 151.5, 1.9660599993896297, 0.5460166631061739, 146.0367, 136.68834999999999, 6.230754997405926, 6.234650949634286, 0.5460166631061739, 0.2336758235683964, [0.23367582], 0.0, 2
1763, 440.5003089904785, 440.5078489780426, 163.25, 151.75, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 136.891575, 6.239255256813257, 6.234650949634286, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1764, 440.75031638145447, 440.7578012943268, 162.75, 151.75, 1.9680600604266487, 0.5600170903653066, 145.833475, 136.891575, 6.239255256813257, 6.234650949634286, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1765, 441.00032353401184, 441.0078444480896, 163.0, 152.0, 1.9660599993896297, 0.5640172124393446, 146.0367, 137.0948, 6.230754997405926, 6.235005127109591, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1766, 441.2503111362457, 441.2578182220459, 163.0, 151.25, 1.9660599993896297, 0.5520168462172308, 146.0367, 136.48512499999998, 6.230754997405926, 6.235005127109591, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1767, 441.50030422210693, 441.5077819824219, 163.5, 152.25, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 137.298025, 6.239255256813257, 6.235005127109591, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1768, 441.75030851364136, 441.757853269577, 163.25, 151.75, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 136.891575, 6.230754997405926, 6.235005127109591, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1769, 442.0003192424774, 442.0078489780426, 163.5, 152.0, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.0948, 6.239255256813257, 6.234650949634286, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1770, 442.2503089904785, 442.25772881507874, 163.25, 152.0, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 137.0948, 6.239255256813257, 6.234650949634286, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1771, 442.5003066062927, 442.507803440094, 163.0, 152.25, 1.9680600604266487, 0.5620171514023256, 146.0367, 137.298025, 6.239255256813257, 6.2374843694367295, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1772, 442.750314950943, 442.75786209106445, 163.25, 152.0, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 137.0948, 6.239255256813257, 6.2374843694367295, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1773, 443.0003173351288, 443.0078835487366, 163.25, 151.5, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.237484369436729, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1774, 443.25030851364136, 443.2576758861542, 163.0, 151.75, 1.9680600604266487, 0.5560169682912687, 146.0367, 136.891575, 6.239255256813257, 6.2374843694367295, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1775, 443.5003581047058, 443.50774121284485, 163.25, 151.75, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 136.891575, 6.247755516220588, 6.2374843694367295, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1776, 443.7503123283386, 443.75781869888306, 163.25, 151.75, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 136.891575, 6.239255256813257, 6.237838546912035, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1777, 444.000319480896, 444.00789523124695, 163.25, 152.0, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.0948, 6.239255256813257, 6.237838546912035, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1778, 444.25031185150146, 444.25780034065247, 163.75, 152.0, 1.9680600604266487, 0.5580170293282877, 146.64637499999998, 137.0948, 6.239255256813257, 6.237838546912035, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1779, 444.5001816749573, 444.5070436000824, 163.5, 152.0, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.0948, 6.239255256813257, 6.23819272438734, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1780, 444.75031185150146, 444.757684469223, 163.0, 152.0, 1.9680600604266487, 0.5580170293282877, 146.0367, 137.0948, 6.239255256813257, 6.23819272438734, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1781, 445.00031542778015, 445.0079290866852, 163.0, 151.5, 1.9700601214636677, 0.5680173345133824, 146.0367, 136.68834999999999, 6.247755516220588, 6.237838546912035, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1782, 445.25031208992004, 445.257666349411, 163.5, 151.25, 1.9660599993896297, 0.5520168462172308, 146.44314999999997, 136.48512499999998, 6.230754997405926, 6.238546901862645, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1783, 445.50035190582275, 445.5077528953552, 163.25, 152.25, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.298025, 6.239255256813257, 6.238546901862645, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1784, 445.7503128051758, 445.7578172683716, 163.25, 152.0, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.0948, 6.239255256813257, 6.238546901862645, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1785, 446.00032782554626, 446.0077636241913, 163.25, 151.75, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 136.891575, 6.247755516220588, 6.23819272438734, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1786, 446.2503056526184, 446.2576985359192, 163.25, 151.75, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 136.891575, 6.239255256813257, 6.238546901862645, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1787, 446.5008645057678, 446.5125255584717, 163.25, 152.25, 1.9660599993896297, 0.5540169072542498, 146.23992499999997, 137.298025, 6.230754997405926, 6.2389010793379525, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1788, 446.75010347366333, 446.7577838897705, 163.0, 152.0, 1.9700601214636677, 0.5660172734763634, 146.0367, 137.0948, 6.247755516220588, 6.238546901862645, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1789, 447.0003173351288, 447.0079379081726, 163.25, 151.75, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 136.891575, 6.239255256813257, 6.2389010793379525, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1790, 447.25030755996704, 447.2578558921814, 163.25, 151.25, 1.9660599993896297, 0.5540169072542498, 146.23992499999997, 136.48512499999998, 6.230754997405926, 6.239255256813256, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1791, 447.50030422210693, 447.5077826976776, 163.75, 152.0, 1.9680600604266487, 0.5680173345133824, 146.64637499999998, 137.0948, 6.239255256813257, 6.239255256813256, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1792, 447.7503139972687, 447.75790524482727, 163.25, 151.75, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 136.891575, 6.239255256813257, 6.239255256813256, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1793, 448.0003161430359, 448.00785422325134, 163.5, 152.0, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 137.0948, 6.247755516220588, 6.239609434288563, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1794, 448.25030851364136, 448.25768184661865, 163.25, 152.0, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 137.0948, 6.239255256813257, 6.239963611763867, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1795, 448.5003032684326, 448.50764536857605, 163.0, 152.0, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.0948, 6.247755516220588, 6.239963611763867, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1796, 448.7503080368042, 448.75804591178894, 163.25, 152.0, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.0948, 6.247755516220588, 6.240317789239174, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1797, 449.00031661987305, 449.00791597366333, 163.5, 151.75, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 136.891575, 6.239255256813257, 6.240671966714477, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1798, 449.2503089904785, 449.25768065452576, 163.25, 151.25, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.239255256813257, 6.240671966714477, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1799, 449.50035858154297, 449.5077905654907, 163.25, 152.0, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.0948, 6.247755516220588, 6.240671966714477, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1800, 449.75032329559326, 449.7579174041748, 163.0, 151.75, 1.9700601214636677, 0.5600170903653066, 146.0367, 136.891575, 6.247755516220588, 6.240671966714477, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1801, 450.00031304359436, 450.00800609588623, 163.0, 152.0, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.0948, 6.239255256813257, 6.241026144189784, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1802, 450.25033617019653, 450.25781321525574, 163.5, 152.0, 1.9680600604266487, 0.5560169682912687, 146.44314999999997, 137.0948, 6.239255256813257, 6.241026144189784, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1803, 450.500305891037, 450.50771617889404, 162.75, 152.25, 1.9680600604266487, 0.5680173345133824, 145.833475, 137.298025, 6.239255256813257, 6.241026144189784, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1804, 450.7526478767395, 450.76339197158813, 163.25, 152.0, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.0948, 6.222254737998596, 6.241026144189784, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1805, 451.00031638145447, 451.00794529914856, 163.5, 151.75, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 136.891575, 6.239255256813257, 6.240317789239174, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1806, 451.2503077983856, 451.25782775878906, 163.5, 151.5, 1.9660599993896297, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.230754997405926, 6.239963611763867, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1807, 451.50030541419983, 451.50779032707214, 163.0, 152.0, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.0948, 6.239255256813257, 6.239963611763868, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1808, 451.7503147125244, 451.75786423683167, 163.0, 151.5, 1.9680600604266487, 0.5580170293282877, 146.0367, 136.68834999999999, 6.239255256813257, 6.239963611763867, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1809, 452.0003147125244, 452.0078995227814, 163.5, 152.0, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.0948, 6.247755516220588, 6.239963611763867, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1810, 452.2503111362457, 452.2578032016754, 163.75, 152.0, 1.9680600604266487, 0.5640172124393446, 146.64637499999998, 137.0948, 6.239255256813257, 6.239963611763867, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1811, 452.500305891037, 452.5077688694, 163.25, 152.0, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.0948, 6.247755516220588, 6.239963611763868, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1812, 452.7503147125244, 452.7578504085541, 163.5, 151.5, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.240671966714479, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1813, 453.0003147125244, 453.0079882144928, 163.5, 152.0, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 137.0948, 6.239255256813257, 6.240317789239174, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1814, 453.2503092288971, 453.2578043937683, 163.75, 151.5, 1.9660599993896297, 0.5620171514023256, 146.64637499999998, 136.68834999999999, 6.230754997405926, 6.240317789239174, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1815, 453.50030851364136, 453.5078110694885, 163.25, 152.25, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.298025, 6.247755516220588, 6.240317789239174, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1816, 453.75031423568726, 453.7579426765442, 163.5, 151.5, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.240671966714479, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1817, 454.00031638145447, 454.00783491134644, 163.0, 152.0, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.0948, 6.247755516220588, 6.240671966714477, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1818, 454.2503094673157, 454.2576789855957, 163.25, 152.0, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 137.0948, 6.239255256813257, 6.240671966714477, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1819, 454.5003561973572, 454.5078332424164, 163.25, 152.25, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.298025, 6.247755516220588, 6.240671966714479, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1820, 454.7503089904785, 454.7578592300415, 163.25, 151.75, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 136.891575, 6.247755516220588, 6.240671966714479, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1821, 455.00032472610474, 455.00780963897705, 163.5, 151.5, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.240671966714477, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1822, 455.2503056526184, 455.2576882839203, 163.5, 151.75, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 136.891575, 6.239255256813257, 6.240671966714477, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1823, 455.5003037452698, 455.5078010559082, 163.75, 151.25, 1.9680600604266487, 0.5620171514023256, 146.64637499999998, 136.48512499999998, 6.239255256813257, 6.240671966714479, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1824, 455.7503159046173, 455.75785207748413, 163.5, 151.75, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 136.891575, 6.247755516220588, 6.240317789239174, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1825, 456.00032091140747, 456.0080780982971, 163.75, 152.0, 1.9680600604266487, 0.5640172124393446, 146.64637499999998, 137.0948, 6.239255256813257, 6.240317789239174, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1826, 456.25031089782715, 456.25779247283936, 163.5, 152.0, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 137.0948, 6.239255256813257, 6.240317789239174, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1827, 456.5003056526184, 456.5077602863312, 163.5, 152.0, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.0948, 6.247755516220588, 6.240317789239174, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1828, 456.7503151893616, 456.7577917575836, 163.5, 152.0, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.0948, 6.247755516220588, 6.240671966714479, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1829, 457.0003066062927, 457.0109977722168, 163.25, 152.0, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 137.0948, 6.239255256813257, 6.241734499140395, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1830, 457.25030517578125, 457.257789850235, 163.0, 152.0, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.0948, 6.230754997405926, 6.241734499140395, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1831, 457.5003070831299, 457.50781202316284, 163.25, 152.0, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.0948, 6.247755516220588, 6.241734499140395, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1832, 457.75031208992004, 457.7578492164612, 163.5, 151.5, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.247755516220588, 6.2420886766157, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1833, 458.00032091140747, 458.0078628063202, 163.5, 152.0, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.0948, 6.247755516220588, 6.2424428540910055, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1834, 458.25030755996704, 458.2575902938843, 163.5, 152.0, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.0948, 6.239255256813257, 6.2424428540910055, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1835, 458.5003044605255, 458.5077316761017, 163.5, 151.75, 1.9700601214636677, 0.5660172734763634, 146.44314999999997, 136.891575, 6.247755516220588, 6.2424428540910055, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1836, 458.75030851364136, 458.75782012939453, 163.25, 151.75, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 136.891575, 6.247755516220588, 6.2424428540910055, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1837, 459.0002324581146, 459.0077340602875, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.242797031566311, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1838, 459.25031304359436, 459.2579209804535, 163.25, 152.0, 1.9680600604266487, 0.5780176396984771, 146.23992499999997, 137.0948, 6.239255256813257, 6.242797031566312, 0.5780176396984771, 0.2336758235683964, [0.23367582], 0.0, 2
1839, 459.50031065940857, 459.50780272483826, 163.5, 152.0, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.0948, 6.239255256813257, 6.243151209041617, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1840, 459.7503128051758, 459.75778675079346, 163.5, 152.0, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.0948, 6.239255256813257, 6.242797031566312, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1841, 460.00031447410583, 460.0078933238983, 162.75, 152.0, 1.9680600604266487, 0.5640172124393446, 145.833475, 137.0948, 6.239255256813257, 6.242797031566312, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1842, 460.25031089782715, 460.25773334503174, 163.5, 152.0, 1.9680600604266487, 0.5740175176244393, 146.44314999999997, 137.0948, 6.239255256813257, 6.242442854091006, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1843, 460.5003068447113, 460.50778102874756, 163.0, 152.0, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.0948, 6.247755516220588, 6.242442854091006, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1844, 460.75031185150146, 460.7578296661377, 163.25, 152.0, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.0948, 6.247755516220588, 6.242442854091006, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1845, 461.0003197193146, 461.0079233646393, 162.75, 152.25, 1.9700601214636677, 0.5660172734763634, 145.833475, 137.298025, 6.247755516220588, 6.2424428540910055, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1846, 461.2503056526184, 461.2576549053192, 163.25, 152.0, 1.9680600604266487, 0.5740175176244393, 146.23992499999997, 137.0948, 6.239255256813257, 6.242797031566312, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1847, 461.5003113746643, 461.5078558921814, 163.75, 151.25, 1.9700601214636677, 0.5680173345133824, 146.64637499999998, 136.48512499999998, 6.247755516220588, 6.242797031566312, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1848, 461.7503192424774, 461.7579519748688, 163.0, 152.25, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.298025, 6.239255256813257, 6.243151209041617, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1849, 462.0003168582916, 462.0080635547638, 163.25, 152.0, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.0948, 6.239255256813257, 6.242797031566312, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1850, 462.25030970573425, 462.25768780708313, 163.5, 151.75, 1.9660599993896297, 0.5740175176244393, 146.44314999999997, 136.891575, 6.230754997405926, 6.242797031566312, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1851, 462.5003094673157, 462.5078058242798, 163.25, 151.5, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.242442854091006, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1852, 462.75031876564026, 462.7578773498535, 163.5, 152.25, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 137.298025, 6.247755516220588, 6.242088676615701, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1853, 463.0003137588501, 463.00781750679016, 163.25, 151.75, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 136.891575, 6.247755516220588, 6.242088676615701, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1854, 463.2500743865967, 463.2606768608093, 163.0, 152.25, 1.9640599383526107, 0.5740175176244393, 146.0367, 137.298025, 6.222254737998596, 6.242442854091006, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1855, 463.5003032684326, 463.50787687301636, 163.0, 151.25, 1.9700601214636677, 0.5720174565874203, 146.0367, 136.48512499999998, 6.247755516220588, 6.242088676615701, 0.5720174565874203, 0.2336758235683964, [0.23367582], 0.0, 2
1856, 463.7503159046173, 463.7578613758087, 163.0, 152.25, 1.9700601214636677, 0.5680173345133824, 146.0367, 137.298025, 6.247755516220588, 6.242088676615701, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1857, 464.0003230571747, 464.00780057907104, 163.75, 152.0, 1.9680600604266487, 0.5660172734763634, 146.64637499999998, 137.0948, 6.239255256813257, 6.242088676615701, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1858, 464.2503082752228, 464.2578160762787, 163.5, 152.25, 1.9680600604266487, 0.5800177007354961, 146.44314999999997, 137.298025, 6.239255256813257, 6.241734499140395, 0.5800177007354961, 0.2336758235683964, [0.23367582], 0.0, 2
1859, 464.50030636787415, 464.5077917575836, 162.75, 151.25, 1.9680600604266487, 0.5640172124393446, 145.833475, 136.48512499999998, 6.239255256813257, 6.241734499140395, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1860, 464.7503116130829, 464.7580156326294, 163.25, 152.25, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.298025, 6.239255256813257, 6.2413803216650905, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1861, 465.00031185150146, 465.0071048736572, 163.0, 152.0, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.0948, 6.247755516220588, 6.241026144189784, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1862, 465.25031661987305, 465.25745010375977, 163.0, 151.75, 1.9680600604266487, 0.5760175786614582, 146.0367, 136.891575, 6.239255256813257, 6.24138032166509, 0.5760175786614582, 0.2336758235683964, [0.23367582], 0.0, 2
1863, 465.5003056526184, 465.5078525543213, 163.25, 151.75, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 136.891575, 6.247755516220588, 6.2413803216650905, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1864, 465.7503123283386, 465.7578032016754, 163.25, 152.25, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 137.298025, 6.247755516220588, 6.241734499140395, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1865, 466.0003170967102, 466.00777077674866, 163.5, 152.25, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.298025, 6.247755516220588, 6.242088676615701, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1866, 466.2503037452698, 466.2565178871155, 163.0, 152.25, 1.962059877315592, 0.5780176396984771, 146.0367, 137.298025, 6.213754478591266, 6.242442854091006, 0.5780176396984771, 0.2336758235683964, [0.23367582], 0.0, 2
1867, 466.50030493736267, 466.5076627731323, 163.25, 151.75, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 136.891575, 6.247755516220588, 6.2413803216650905, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1868, 466.7503123283386, 466.7577965259552, 163.5, 152.25, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 137.298025, 6.247755516220588, 6.2413803216650905, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1869, 467.00031423568726, 467.0078022480011, 163.5, 152.0, 1.9700601214636677, 0.5660172734763634, 146.44314999999997, 137.0948, 6.247755516220588, 6.2413803216650905, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1870, 467.2503070831299, 467.25780487060547, 163.0, 152.25, 1.9680600604266487, 0.5740175176244393, 146.0367, 137.298025, 6.239255256813257, 6.2413803216650905, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1871, 467.5003159046173, 467.5079288482666, 163.25, 151.75, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 136.891575, 6.247755516220588, 6.2413803216650905, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1872, 467.75031208992004, 467.7578318119049, 163.25, 151.75, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 136.891575, 6.247755516220588, 6.2413803216650905, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1873, 468.00030994415283, 468.0078537464142, 163.75, 152.0, 1.9700601214636677, 0.5700173955504014, 146.64637499999998, 137.0948, 6.247755516220588, 6.241734499140395, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1874, 468.25031042099, 468.2577934265137, 163.75, 152.0, 1.9680600604266487, 0.5760175786614582, 146.64637499999998, 137.0948, 6.239255256813257, 6.242088676615701, 0.5760175786614582, 0.2336758235683964, [0.23367582], 0.0, 2
1875, 468.50030612945557, 468.50775599479675, 163.25, 151.5, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.242442854091006, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1876, 468.7503113746643, 468.7578504085541, 163.75, 152.0, 1.9700601214636677, 0.5720174565874203, 146.64637499999998, 137.0948, 6.247755516220588, 6.242797031566312, 0.5720174565874203, 0.2336758235683964, [0.23367582], 0.0, 2
1877, 469.00031661987305, 469.0078046321869, 163.25, 152.0, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.0948, 6.247755516220588, 6.242797031566312, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1878, 469.2503070831299, 469.257807970047, 163.75, 152.0, 1.9680600604266487, 0.5700173955504014, 146.64637499999998, 137.0948, 6.239255256813257, 6.242797031566312, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1879, 469.50091671943665, 469.5119390487671, 163.75, 151.5, 1.962059877315592, 0.5660172734763634, 146.64637499999998, 136.68834999999999, 6.213754478591266, 6.243505386516922, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1880, 469.75032448768616, 469.75794291496277, 163.25, 152.25, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.298025, 6.247755516220588, 6.242088676615701, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1881, 470.0003218650818, 470.0078740119934, 163.5, 152.0, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 137.0948, 6.247755516220588, 6.242088676615701, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1882, 470.25030755996704, 470.2576251029968, 163.5, 152.25, 1.9700601214636677, 0.5740175176244393, 146.44314999999997, 137.298025, 6.247755516220588, 6.242442854091006, 0.5740175176244393, 0.2336758235683964, [0.23367582], 0.0, 2
1883, 470.5003044605255, 470.50778436660767, 163.25, 152.0, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 137.0948, 6.239255256813257, 6.242797031566312, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1884, 470.7503159046173, 470.7578251361847, 163.5, 152.0, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.0948, 6.247755516220588, 6.242797031566312, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1885, 471.0003197193146, 471.0078775882721, 163.25, 152.0, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.0948, 6.247755516220588, 6.243151209041617, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1886, 471.250314950943, 471.25779581069946, 163.75, 151.75, 1.9680600604266487, 0.5760175786614582, 146.64637499999998, 136.891575, 6.239255256813257, 6.243151209041617, 0.5760175786614582, 0.2336758235683964, [0.23367582], 0.0, 2
1887, 471.50030636787415, 471.507693529129, 163.25, 152.0, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.0948, 6.247755516220588, 6.243151209041617, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1888, 471.7503123283386, 471.75790882110596, 163.25, 152.25, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 137.298025, 6.247755516220588, 6.243151209041617, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1889, 472.00031876564026, 472.00787711143494, 163.25, 152.25, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.298025, 6.247755516220588, 6.243151209041617, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1890, 472.2500879764557, 472.25760984420776, 163.0, 152.0, 1.9660599993896297, 0.5700173955504014, 146.0367, 137.0948, 6.230754997405926, 6.243151209041617, 0.5700173955504014, 0.2336758235683964, [0.23367582], 0.0, 2
1891, 472.5003077983856, 472.50799107551575, 163.0, 152.0, 1.9700601214636677, 0.5680173345133824, 146.0367, 137.0948, 6.247755516220588, 6.243859563992228, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1892, 472.75031423568726, 472.7578511238098, 163.25, 151.75, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 136.891575, 6.247755516220588, 6.243859563992228, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1893, 473.0003147125244, 473.0072190761566, 163.5, 151.25, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 136.48512499999998, 6.222254737998596, 6.243859563992228, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1894, 473.25030970573425, 473.25772881507874, 163.75, 151.75, 1.9700601214636677, 0.5620171514023256, 146.64637499999998, 136.891575, 6.247755516220588, 6.242797031566312, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1895, 473.50031042099, 473.5077679157257, 163.25, 151.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.891575, 6.247755516220588, 6.243151209041617, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1896, 473.7503151893616, 473.7579617500305, 163.75, 151.75, 1.9680600604266487, 0.5620171514023256, 146.64637499999998, 136.891575, 6.239255256813257, 6.243151209041617, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1897, 474.00013494491577, 474.0074281692505, 163.5, 151.75, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 136.891575, 6.247755516220588, 6.242797031566312, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1898, 474.25031185150146, 474.25782895088196, 163.5, 152.0, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.0948, 6.239255256813257, 6.242797031566312, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
