seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1899, 474.50030851364136, 474.507759809494, 163.25, 152.25, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.298025, 6.247755516220588, 6.242797031566312, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1900, 474.7503151893616, 474.75781416893005, 163.5, 152.0, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.0948, 6.256255775627919, 6.242797031566312, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1901, 475.00031185150146, 475.0076379776001, 163.5, 151.5, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.243151209041617, 0.5680173345133824, 0.2336758235683964, [0.23367582], 0.0, 2
1902, 475.2503390312195, 475.25811982154846, 163.5, 152.0, 1.956059694204535, 0.5540169072542498, 146.44314999999997, 137.0948, 6.188253700369273, 6.242797031566312, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1903, 475.5003037452698, 475.50699853897095, 163.0, 152.0, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.0948, 6.222254737998596, 6.240671966714479, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1904, 475.75031757354736, 475.757994890213, 163.5, 152.0, 1.9740602435377057, 0.5640172124393446, 146.44314999999997, 137.0948, 6.26475603503525, 6.241026144189784, 0.5640172124393446, 0.2336758235683964, [0.23367582], 0.0, 2
1905, 476.0003025531769, 476.0079393386841, 163.5, 152.0, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.0948, 6.256255775627919, 6.241734499140395, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1906, 476.2503082752228, 476.257821559906, 163.0, 152.0, 1.9700601214636677, 0.5560169682912687, 146.0367, 137.0948, 6.247755516220588, 6.242088676615701, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1907, 476.500305891037, 476.5077877044678, 163.0, 152.25, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.298025, 6.256255775627919, 6.2420886766157, 0.5660172734763634, 0.2336758235683964, [0.23367582], 0.0, 2
1908, 476.7503123283386, 476.75779032707214, 163.5, 151.5, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.242797031566312, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1909, 477.00031304359436, 477.0077540874481, 163.25, 151.5, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.243151209041617, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1910, 477.2503113746643, 477.25786328315735, 163.25, 151.5, 1.9680600604266487, 0.5500167851802118, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.243151209041616, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1911, 477.5003056526184, 477.5077655315399, 163.5, 152.25, 1.9700601214636677, 0.5580170293282877, 146.44314999999997, 137.298025, 6.247755516220588, 6.243151209041617, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1912, 477.7503092288971, 477.7579095363617, 163.5, 152.0, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.0948, 6.239255256813257, 6.243151209041616, 0.5620171514023256, 0.2336758235683964, [0.23367582], 0.0, 2
1913, 478.00032663345337, 478.0079846382141, 163.75, 152.0, 1.9700601214636677, 0.5580170293282877, 146.64637499999998, 137.0948, 6.247755516220588, 6.242797031566312, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1914, 478.2503094673157, 478.2576525211334, 163.5, 151.75, 1.9680600604266487, 0.5500167851802118, 146.44314999999997, 136.891575, 6.239255256813257, 6.242797031566312, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1915, 478.50030755996704, 478.507887840271, 163.25, 152.0, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.0948, 6.256255775627919, 6.243151209041617, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1916, 478.7503159046173, 478.7578601837158, 163.25, 152.0, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.0948, 6.247755516220588, 6.243505386516922, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1917, 479.00032114982605, 479.0079388618469, 163.75, 152.25, 1.9680600604266487, 0.5560169682912687, 146.64637499999998, 137.298025, 6.239255256813257, 6.243505386516922, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1918, 479.25009846687317, 479.25808787345886, 163.25, 151.75, 1.956059694204535, 0.5520168462172308, 146.23992499999997, 136.891575, 6.188253700369273, 6.244213741467533, 0.5520168462172308, 0.2336758235683964, [0.23367582], 0.0, 2
1919, 479.50032138824463, 479.5068299770355, 163.75, 152.25, 1.9660599993896297, 0.5600170903653066, 146.64637499999998, 137.298025, 6.230754997405926, 6.241734499140395, 0.5600170903653066, 0.2336758235683964, [0.23367582], 0.0, 2
1920, 479.75031757354736, 479.7581059932709, 163.5, 152.0, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.0948, 6.230754997405926, 6.241026144189784, 0.5580170293282877, 0.2336758235683964, [0.23367582], 0.0, 2
1921, 480.0003032684326, 480.0099079608917, 163.25, 151.5, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.213754478591266, 6.240671966714479, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1922, 480.2503070831299, 480.2578992843628, 163.5, 151.0, 1.9700601214636677, 0.5500167851802118, 146.44314999999997, 136.28189999999998, 6.247755516220588, 6.239255256813258, 0.5500167851802118, 0.2336758235683964, [0.23367582], 0.0, 2
1923, 480.50030398368835, 480.5078008174896, 163.75, 152.25, 1.9720601825006867, 0.5540169072542498, 146.64637499999998, 137.298025, 6.256255775627919, 6.239609434288563, 0.5540169072542498, 0.2336758235683964, [0.23367582], 0.0, 2
1924, 480.7503116130829, 480.9089996814728, 163.75, 152.0, 1.9720601825006867, 0.5560169682912687, 146.64637499999998, 137.0948, 6.256255775627919, 6.239963611763868, 0.5560169682912687, 0.2336758235683964, [0.23367582], 0.0, 2
1925, 481.00016713142395, 481.0078682899475, 163.75, 151.75, 1.9700601214636677, 0.5520168462172308, 146.64637499999998, 136.891575, 6.247755516220588, 6.239963611763868, 0.5520168462172308, 0.2137119256176477, [0.23367582], -0.01996389795074868, 2
1926, 481.25030755996704, 481.2576389312744, 163.75, 152.0, 1.9680600604266487, 0.5520168462172308, 146.64637499999998, 137.0948, 6.239255256813257, 6.240317789239174, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
1927, 481.5003077983856, 481.5077612400055, 163.75, 152.0, 1.9700601214636677, 0.5580170293282877, 146.64637499999998, 137.0948, 6.247755516220588, 6.2424428540910055, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1928, 481.75031447410583, 481.7578077316284, 163.25, 152.0, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 137.0948, 6.247755516220588, 6.243505386516922, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1929, 482.00031185150146, 482.00774335861206, 163.5, 152.0, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.0948, 6.256255775627919, 6.242797031566312, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1930, 482.2503089904785, 482.25786232948303, 163.25, 152.0, 1.9700601214636677, 0.5500167851802118, 146.23992499999997, 137.0948, 6.247755516220588, 6.242797031566312, 0.5500167851802118, 0.2137119256176477, [0.21371193], 0.0, 2
1931, 482.5003092288971, 482.5076894760132, 163.75, 152.0, 1.9700601214636677, 0.5560169682912687, 146.64637499999998, 137.0948, 6.247755516220588, 6.242797031566312, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1932, 482.7503101825714, 482.7578489780426, 163.75, 152.0, 1.9700601214636677, 0.5560169682912687, 146.64637499999998, 137.0948, 6.247755516220588, 6.2424428540910055, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1933, 483.0003137588501, 483.00756072998047, 163.5, 152.0, 1.9700601214636677, 0.5560169682912687, 146.44314999999997, 137.0948, 6.247755516220588, 6.242088676615701, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1934, 483.2503116130829, 483.2578191757202, 163.5, 152.0, 1.9700601214636677, 0.5480167241431929, 146.44314999999997, 137.0948, 6.247755516220588, 6.242088676615701, 0.5480167241431929, 0.2137119256176477, [0.21371193], 0.0, 2
1935, 483.5003077983856, 483.507776260376, 163.75, 151.75, 1.9720601825006867, 0.5560169682912687, 146.64637499999998, 136.891575, 6.256255775627919, 6.242442854091006, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1936, 483.7503077983856, 483.75768971443176, 163.5, 151.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.242797031566312, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1937, 484.0003137588501, 484.0079298019409, 163.25, 151.5, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.243505386516922, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1938, 484.2503044605255, 484.25778436660767, 163.75, 152.0, 1.9700601214636677, 0.5460166631061739, 146.64637499999998, 137.0948, 6.247755516220588, 6.243859563992228, 0.5460166631061739, 0.2137119256176477, [0.21371193], 0.0, 2
1939, 484.5003261566162, 484.5078179836273, 163.5, 152.25, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.298025, 6.256255775627919, 6.244213741467533, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1940, 484.7503170967102, 484.75782322883606, 163.0, 152.25, 1.9720601825006867, 0.5540169072542498, 146.0367, 137.298025, 6.256255775627919, 6.244213741467533, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1941, 485.0003139972687, 485.00777435302734, 163.25, 152.0, 1.9700601214636677, 0.5520168462172308, 146.23992499999997, 137.0948, 6.247755516220588, 6.244567918942838, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
1942, 485.2503089904785, 485.2578182220459, 163.5, 152.0, 1.9700601214636677, 0.5540169072542498, 146.44314999999997, 137.0948, 6.247755516220588, 6.2449220964181436, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1943, 485.5003070831299, 485.5076973438263, 163.5, 152.25, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.298025, 6.256255775627919, 6.247401338745282, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1944, 485.7503089904785, 485.7578101158142, 163.5, 151.75, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 136.891575, 6.256255775627919, 6.248463871171199, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1945, 486.00032019615173, 486.0079164505005, 163.75, 152.0, 1.9700601214636677, 0.5560169682912687, 146.64637499999998, 137.0948, 6.247755516220588, 6.249526403597115, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1946, 486.25032210350037, 486.2579154968262, 163.0, 152.0, 1.9680600604266487, 0.5540169072542498, 146.0367, 137.0948, 6.239255256813257, 6.250943113498337, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1947, 486.5003077983856, 486.50790214538574, 163.5, 152.0, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.0948, 6.256255775627919, 6.250588936023031, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1948, 486.75031447410583, 486.7578315734863, 163.25, 151.75, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 136.891575, 6.247755516220588, 6.250588936023031, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1949, 487.0003113746643, 487.00766825675964, 163.0, 151.5, 1.9700601214636677, 0.5580170293282877, 146.0367, 136.68834999999999, 6.247755516220588, 6.250234758547726, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1950, 487.250305891037, 487.257771730423, 163.5, 152.0, 1.9700601214636677, 0.5580170293282877, 146.44314999999997, 137.0948, 6.247755516220588, 6.250234758547727, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1951, 487.5003092288971, 487.5082173347473, 163.25, 152.0, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 137.0948, 6.247755516220588, 6.250588936023031, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1952, 487.75031423568726, 487.7578613758087, 163.0, 152.25, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.298025, 6.256255775627919, 6.250588936023031, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1953, 488.00032353401184, 488.00803661346436, 163.25, 152.0, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.0948, 6.247755516220588, 6.250943113498337, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1954, 488.2503094673157, 488.2576494216919, 163.5, 152.0, 1.9700601214636677, 0.5540169072542498, 146.44314999999997, 137.0948, 6.247755516220588, 6.250588936023031, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1955, 488.5003101825714, 488.5078785419464, 163.75, 152.25, 1.9700601214636677, 0.5540169072542498, 146.64637499999998, 137.298025, 6.247755516220588, 6.250588936023031, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1956, 488.7503182888031, 488.75792837142944, 163.25, 152.0, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.0948, 6.247755516220588, 6.250588936023031, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1957, 489.00032138824463, 489.0079085826874, 163.5, 152.0, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.0948, 6.247755516220588, 6.250588936023031, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1958, 489.25030875205994, 489.25780868530273, 163.75, 152.0, 1.9700601214636677, 0.5580170293282877, 146.64637499999998, 137.0948, 6.247755516220588, 6.250588936023031, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1959, 489.5003101825714, 489.5078182220459, 163.5, 152.25, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.298025, 6.256255775627919, 6.250588936023031, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1960, 489.75031542778015, 489.75777530670166, 163.5, 152.0, 1.9700601214636677, 0.5600170903653066, 146.44314999999997, 137.0948, 6.247755516220588, 6.250588936023031, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1961, 490.00032448768616, 490.00803804397583, 163.25, 151.5, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.250234758547727, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1962, 490.2503082752228, 490.25778460502625, 162.75, 152.0, 1.9700601214636677, 0.5540169072542498, 145.833475, 137.0948, 6.247755516220588, 6.2498805810724205, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1963, 490.50029039382935, 490.50702238082886, 163.25, 152.0, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.0948, 6.256255775627919, 6.2498805810724205, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1964, 490.7503135204315, 490.75788974761963, 163.25, 152.25, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.298025, 6.256255775627919, 6.2498805810724205, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1965, 491.00030755996704, 491.0079593658447, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.2498805810724205, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1966, 491.2503023147583, 491.2578043937683, 163.25, 152.0, 1.9680600604266487, 0.5540169072542498, 146.23992499999997, 137.0948, 6.239255256813257, 6.250234758547727, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
1967, 491.50031089782715, 491.50781416893005, 163.5, 152.0, 1.9700601214636677, 0.5580170293282877, 146.44314999999997, 137.0948, 6.247755516220588, 6.2498805810724205, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1968, 491.75031566619873, 491.75779008865356, 164.0, 152.0, 1.9720601825006867, 0.5580170293282877, 146.84959999999998, 137.0948, 6.256255775627919, 6.249526403597115, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1969, 492.00031781196594, 492.00783491134644, 163.5, 152.0, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.0948, 6.256255775627919, 6.249526403597115, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1970, 492.25031042099, 492.2577829360962, 163.25, 152.0, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.0948, 6.239255256813257, 6.2498805810724205, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1971, 492.5026171207428, 492.5140473842621, 163.75, 152.0, 1.9680600604266487, 0.5600170903653066, 146.64637499999998, 137.0948, 6.239255256813257, 6.2498805810724205, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1972, 492.750314950943, 492.7579824924469, 163.5, 152.0, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.0948, 6.247755516220588, 6.24917222612181, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1973, 493.000319480896, 493.0081560611725, 163.25, 152.0, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.0948, 6.256255775627919, 6.24917222612181, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1974, 493.2503101825714, 493.2578046321869, 163.5, 151.5, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.249526403597115, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1975, 493.5003094673157, 493.50784373283386, 163.25, 151.5, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.24917222612181, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1976, 493.7503135204315, 493.75811672210693, 163.25, 151.75, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 136.891575, 6.256255775627919, 6.249526403597115, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1977, 494.00031447410583, 494.00801253318787, 163.75, 151.75, 1.9700601214636677, 0.5580170293282877, 146.64637499999998, 136.891575, 6.247755516220588, 6.249526403597116, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1978, 494.2503089904785, 494.2578113079071, 163.5, 152.0, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.0948, 6.247755516220588, 6.249526403597115, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
1979, 494.50031328201294, 494.50782084465027, 163.75, 151.75, 1.9700601214636677, 0.5580170293282877, 146.64637499999998, 136.891575, 6.247755516220588, 6.249526403597115, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1980, 494.7502553462982, 494.75781631469727, 163.25, 151.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.256255775627919, 6.249526403597115, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1981, 495.00032687187195, 495.00792932510376, 163.25, 151.5, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.2498805810724205, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1982, 495.25030970573425, 495.25783348083496, 162.75, 152.0, 1.9700601214636677, 0.5600170903653066, 145.833475, 137.0948, 6.247755516220588, 6.250234758547726, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1983, 495.50030755996704, 495.5078377723694, 163.5, 151.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.250234758547726, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1984, 495.75030851364136, 495.7578158378601, 163.75, 151.5, 1.9700601214636677, 0.5620171514023256, 146.64637499999998, 136.68834999999999, 6.247755516220588, 6.250234758547727, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1985, 496.00034379959106, 496.0079026222229, 163.5, 151.75, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.891575, 6.256255775627919, 6.250234758547727, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1986, 496.2503116130829, 496.25665068626404, 163.75, 152.0, 1.9640599383526107, 0.5580170293282877, 146.64637499999998, 137.0948, 6.222254737998596, 6.250588936023031, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1987, 496.5003080368042, 496.50779700279236, 163.25, 151.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.249526403597115, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1988, 496.7503089904785, 496.7581613063812, 163.25, 152.0, 1.9660599993896297, 0.5560169682912687, 146.23992499999997, 137.0948, 6.230754997405926, 6.249526403597116, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
1989, 497.00031876564026, 497.00788140296936, 163.25, 152.0, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.0948, 6.256255775627919, 6.248463871171199, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1990, 497.2503128051758, 497.2579321861267, 163.5, 152.0, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.0948, 6.239255256813257, 6.248463871171199, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1991, 497.50031185150146, 497.50793409347534, 163.25, 151.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.891575, 6.247755516220588, 6.248463871171199, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1992, 497.7503125667572, 497.75736260414124, 163.25, 152.0, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.0948, 6.247755516220588, 6.248463871171199, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1993, 498.0003230571747, 498.0078339576721, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.248109693695892, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1994, 498.2503092288971, 498.25811767578125, 163.25, 152.0, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.0948, 6.247755516220588, 6.248109693695892, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1995, 498.5003111362457, 498.50785732269287, 163.75, 151.75, 1.9720601825006867, 0.5600170903653066, 146.64637499999998, 136.891575, 6.256255775627919, 6.248463871171199, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
1996, 498.7503094673157, 498.7588393688202, 163.5, 152.0, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.0948, 6.256255775627919, 6.24917222612181, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1997, 499.0003216266632, 499.0081117153168, 163.5, 151.5, 1.9700601214636677, 0.5580170293282877, 146.44314999999997, 136.68834999999999, 6.247755516220588, 6.249526403597115, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
1998, 499.25015568733215, 499.25779008865356, 163.5, 151.5, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.24917222612181, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
1999, 499.5003123283386, 499.50813388824463, 163.5, 152.0, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.0948, 6.256255775627919, 6.2498805810724205, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2000, 499.7503147125244, 499.75806641578674, 163.75, 152.0, 1.9700601214636677, 0.5560169682912687, 146.64637499999998, 137.0948, 6.247755516220588, 6.2498805810724205, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2001, 500.0003128051758, 500.0076353549957, 163.75, 151.5, 1.9720601825006867, 0.5620171514023256, 146.64637499999998, 136.68834999999999, 6.256255775627919, 6.249526403597116, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2002, 500.25034832954407, 500.2578818798065, 163.25, 151.5, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.2498805810724205, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2003, 500.5003089904785, 500.50782775878906, 163.5, 151.5, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.250234758547727, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2004, 500.75030970573425, 500.757684469223, 163.5, 151.75, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 136.891575, 6.256255775627919, 6.250588936023031, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2005, 501.0003135204315, 501.00798892974854, 163.5, 152.0, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.0948, 6.256255775627919, 6.250588936023031, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2006, 501.2503151893616, 501.25792026519775, 163.0, 151.5, 1.9700601214636677, 0.5640172124393446, 146.0367, 136.68834999999999, 6.247755516220588, 6.250588936023031, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2007, 501.5003070831299, 501.5071380138397, 163.25, 151.5, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.250588936023031, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2008, 501.75031185150146, 501.7578053474426, 163.75, 151.25, 1.9720601825006867, 0.5580170293282877, 146.64637499999998, 136.48512499999998, 6.256255775627919, 6.250588936023031, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2009, 502.00031542778015, 502.007896900177, 163.0, 152.0, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.0948, 6.256255775627919, 6.250943113498337, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2010, 502.2503123283386, 502.25778794288635, 163.5, 151.75, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 136.891575, 6.247755516220588, 6.250943113498337, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2011, 502.5003137588501, 502.5080409049988, 163.25, 151.5, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.252005645924253, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2012, 502.75031542778015, 502.7578330039978, 163.5, 151.0, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.28189999999998, 6.256255775627919, 6.252005645924253, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2013, 503.0032572746277, 503.01352524757385, 163.5, 151.75, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 136.891575, 6.230754997405926, 6.253068178350169, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2014, 503.2503094673157, 503.2579324245453, 163.75, 151.75, 1.9700601214636677, 0.5640172124393446, 146.64637499999998, 136.891575, 6.247755516220588, 6.252005645924252, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2015, 503.50030755996704, 503.5077986717224, 163.75, 151.5, 1.9720601825006867, 0.5620171514023256, 146.64637499999998, 136.68834999999999, 6.256255775627919, 6.2523598233995585, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2016, 503.7503125667572, 503.75786113739014, 163.25, 151.75, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 136.891575, 6.256255775627919, 6.252714000874863, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2017, 504.0003228187561, 504.00772309303284, 163.75, 152.0, 1.9700601214636677, 0.5560169682912687, 146.64637499999998, 137.0948, 6.247755516220588, 6.253068178350169, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2018, 504.25031042099, 504.2579026222229, 163.5, 152.0, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.0948, 6.247755516220588, 6.252714000874864, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2019, 504.5003113746643, 504.50790309906006, 163.5, 151.75, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.891575, 6.256255775627919, 6.252714000874864, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2020, 504.7503077983856, 504.75778579711914, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.252714000874864, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2021, 505.0003139972687, 505.0078110694885, 163.25, 151.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.891575, 6.256255775627919, 6.252714000874864, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2022, 505.2503125667572, 505.2576723098755, 163.5, 151.25, 1.9700601214636677, 0.5560169682912687, 146.44314999999997, 136.48512499999998, 6.247755516220588, 6.253068178350169, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2023, 505.50034832954407, 505.5078315734863, 163.25, 151.75, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 136.891575, 6.256255775627919, 6.252714000874865, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2024, 505.75031042099, 505.7577781677246, 163.75, 152.0, 1.9700601214636677, 0.5620171514023256, 146.64637499999998, 137.0948, 6.247755516220588, 6.252714000874865, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2025, 506.0003168582916, 506.0076870918274, 163.5, 151.75, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.891575, 6.256255775627919, 6.252714000874865, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2026, 506.2503077983856, 506.25766682624817, 163.25, 151.75, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 136.891575, 6.239255256813257, 6.252714000874865, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2027, 506.50035405158997, 506.50778913497925, 163.5, 151.5, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.252005645924253, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2028, 506.7503082752228, 506.7577295303345, 163.25, 151.75, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 136.891575, 6.256255775627919, 6.252005645924253, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2029, 507.00031328201294, 507.0078909397125, 163.5, 151.75, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.891575, 6.256255775627919, 6.252005645924253, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2030, 507.2503089904785, 507.2578263282776, 163.25, 151.5, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.252005645924253, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2031, 507.5003056526184, 507.50782322883606, 163.0, 151.75, 1.9700601214636677, 0.5620171514023256, 146.0367, 136.891575, 6.247755516220588, 6.2523598233995585, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2032, 507.75031208992004, 507.75782895088196, 162.75, 152.0, 1.9720601825006867, 0.5640172124393446, 145.833475, 137.0948, 6.256255775627919, 6.252005645924253, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2033, 508.00032019615173, 508.0076699256897, 162.75, 151.25, 1.9720601825006867, 0.5620171514023256, 145.833475, 136.48512499999998, 6.256255775627919, 6.252005645924253, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2034, 508.2503070831299, 508.2577874660492, 163.5, 151.75, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 136.891575, 6.239255256813257, 6.252005645924253, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2035, 508.5003068447113, 508.50781178474426, 163.5, 151.75, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.891575, 6.256255775627919, 6.251651468448948, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2036, 508.7503068447113, 508.75781440734863, 163.5, 151.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.251651468448948, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2037, 509.00031328201294, 509.00757575035095, 163.25, 152.0, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.0948, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2038, 509.25011706352234, 509.2605152130127, 163.0, 151.75, 1.962059877315592, 0.5540169072542498, 146.0367, 136.891575, 6.213754478591266, 6.252714000874865, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2039, 509.5003070831299, 509.5079417228699, 162.75, 151.75, 1.9700601214636677, 0.5600170903653066, 145.833475, 136.891575, 6.247755516220588, 6.251297290973643, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2040, 509.75031208992004, 509.75768876075745, 163.5, 151.25, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 136.48512499999998, 6.256255775627919, 6.250943113498337, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2041, 510.00018525123596, 510.0071277618408, 163.5, 151.75, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 136.891575, 6.256255775627919, 6.250943113498337, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2042, 510.2503135204315, 510.2579107284546, 163.0, 151.75, 1.9700601214636677, 0.5640172124393446, 146.0367, 136.891575, 6.247755516220588, 6.251297290973642, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2043, 510.5003113746643, 510.5078544616699, 163.5, 151.75, 1.9700601214636677, 0.5600170903653066, 146.44314999999997, 136.891575, 6.247755516220588, 6.251297290973642, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2044, 510.7503135204315, 510.75882744789124, 163.25, 151.5, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.250943113498337, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2045, 511.0003135204315, 511.0075578689575, 163.75, 151.75, 1.9680600604266487, 0.5620171514023256, 146.64637499999998, 136.891575, 6.239255256813257, 6.250943113498337, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2046, 511.2503068447113, 511.2577142715454, 162.75, 151.75, 1.9700601214636677, 0.5560169682912687, 145.833475, 136.891575, 6.247755516220588, 6.250234758547726, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2047, 511.500314950943, 511.50788831710815, 163.0, 151.5, 1.9720601825006867, 0.5620171514023256, 146.0367, 136.68834999999999, 6.256255775627919, 6.250234758547726, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2048, 511.75031208992004, 511.7578454017639, 163.25, 151.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.891575, 6.256255775627919, 6.250234758547727, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2049, 512.0003235340118, 512.0075552463531, 163.25, 151.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.256255775627919, 6.250588936023031, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2050, 512.250307559967, 512.2576432228088, 163.0, 152.0, 1.9680600604266487, 0.5600170903653066, 146.0367, 137.0948, 6.239255256813257, 6.250588936023031, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2051, 512.5003271102905, 512.5077900886536, 163.5, 151.75, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.891575, 6.256255775627919, 6.250588936023031, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2052, 512.7503128051758, 512.757828950882, 163.5, 151.5, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.250588936023031, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2053, 513.0003068447113, 513.0076677799225, 163.5, 151.75, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.891575, 6.256255775627919, 6.250588936023031, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2054, 513.2503356933594, 513.2578837871552, 163.25, 151.75, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 136.891575, 6.247755516220588, 6.250588936023031, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2055, 513.500322341919, 513.5079090595245, 163.5, 151.75, 1.9700601214636677, 0.5600170903653066, 146.44314999999997, 136.891575, 6.247755516220588, 6.250234758547726, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2056, 513.7503161430359, 513.7579753398895, 163.25, 151.5, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.250234758547727, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2057, 514.000319480896, 514.0078799724579, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.2498805810724205, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2058, 514.2503087520599, 514.2577180862427, 163.25, 151.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.891575, 6.247755516220588, 6.2498805810724205, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2059, 514.5003125667572, 514.5078537464142, 163.5, 151.0, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.28189999999998, 6.256255775627919, 6.250234758547726, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2060, 514.7503128051758, 514.7578246593475, 163.5, 151.75, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 136.891575, 6.256255775627919, 6.250234758547727, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2061, 515.0001168251038, 515.0070295333862, 163.25, 151.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.250234758547727, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2062, 515.2503106594086, 515.2577774524689, 163.5, 151.5, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.247755516220588, 6.250234758547726, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2063, 515.5003068447113, 515.5077247619629, 163.5, 151.5, 1.9700601214636677, 0.5580170293282877, 146.44314999999997, 136.68834999999999, 6.247755516220588, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2064, 515.7503154277802, 515.757931470871, 163.25, 151.75, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.891575, 6.256255775627919, 6.251651468448948, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2065, 516.0003168582916, 516.0079147815704, 163.0, 151.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 136.68834999999999, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2066, 516.250305891037, 516.2576949596405, 163.5, 151.5, 1.9700601214636677, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.247755516220588, 6.251651468448948, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2067, 516.5003080368042, 516.5077655315399, 163.5, 151.25, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 136.48512499999998, 6.247755516220588, 6.251651468448948, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2068, 516.7503068447113, 516.7578201293945, 163.75, 151.75, 1.9720601825006867, 0.5580170293282877, 146.64637499999998, 136.891575, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2069, 517.0003154277802, 517.0076439380646, 163.0, 151.75, 1.9720601825006867, 0.5580170293282877, 146.0367, 136.891575, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2070, 517.2503077983856, 517.2576878070831, 163.5, 151.5, 1.9680600604266487, 0.5520168462172308, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.2523598233995585, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2071, 517.5003080368042, 517.5077648162842, 163.0, 151.25, 1.9700601214636677, 0.5640172124393446, 146.0367, 136.48512499999998, 6.247755516220588, 6.252005645924252, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2072, 517.7503128051758, 517.7579023838043, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2073, 518.0003159046173, 518.0075669288635, 163.0, 151.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 136.68834999999999, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2074, 518.2503054141998, 518.2576851844788, 163.5, 151.75, 1.9700601214636677, 0.5580170293282877, 146.44314999999997, 136.891575, 6.247755516220588, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2075, 518.5003077983856, 518.5078155994415, 163.5, 151.25, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 136.48512499999998, 6.256255775627919, 6.252005645924253, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2076, 518.7503077983856, 518.7587630748749, 162.75, 151.75, 1.9720601825006867, 0.5560169682912687, 145.833475, 136.891575, 6.256255775627919, 6.252005645924253, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2077, 519.0003168582916, 519.0078794956207, 163.5, 151.25, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.48512499999998, 6.256255775627919, 6.252005645924253, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2078, 519.250305891037, 519.2578251361847, 163.0, 151.75, 1.9700601214636677, 0.5580170293282877, 146.0367, 136.891575, 6.247755516220588, 6.252005645924253, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2079, 519.50031208992, 519.5079147815704, 163.5, 151.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.252005645924253, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2080, 519.7528867721558, 519.7638821601868, 163.25, 151.5, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.2523598233995585, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2081, 520.000314950943, 520.0079202651978, 163.0, 151.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 136.68834999999999, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2082, 520.2503089904785, 520.2577033042908, 163.5, 151.25, 1.9700601214636677, 0.5540169072542498, 146.44314999999997, 136.48512499999998, 6.247755516220588, 6.251651468448948, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2083, 520.5003066062927, 520.5077545642853, 163.75, 151.75, 1.9720601825006867, 0.5580170293282877, 146.64637499999998, 136.891575, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2084, 520.7503066062927, 520.7577958106995, 163.25, 151.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2085, 521.0003209114075, 521.0076062679291, 163.0, 151.25, 1.9700601214636677, 0.5540169072542498, 146.0367, 136.48512499999998, 6.247755516220588, 6.251651468448948, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2086, 521.2503073215485, 521.2568581104279, 163.75, 151.75, 1.960059816278573, 0.5500167851802118, 146.64637499999998, 136.891575, 6.205254219183935, 6.251297290973643, 0.5500167851802118, 0.2137119256176477, [0.21371193], 0.0, 2
2087, 521.5003111362457, 521.5078847408295, 163.25, 152.0, 1.9720601825006867, 0.5520168462172308, 146.23992499999997, 137.0948, 6.256255775627919, 6.249526403597115, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2088, 521.7503118515015, 521.7577993869781, 163.5, 151.75, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.891575, 6.256255775627919, 6.2498805810724205, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2089, 522.0003235340118, 522.0077223777771, 163.5, 151.5, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.249880581072421, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2090, 522.2503125667572, 522.2578053474426, 163.25, 151.0, 1.9700601214636677, 0.5500167851802118, 146.23992499999997, 136.28189999999998, 6.247755516220588, 6.249880581072421, 0.5500167851802118, 0.2137119256176477, [0.21371193], 0.0, 2
2091, 522.5002045631409, 522.5077435970306, 163.75, 151.75, 1.9740602435377057, 0.5540169072542498, 146.64637499999998, 136.891575, 6.26475603503525, 6.2498805810724205, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2092, 522.7503209114075, 522.7578599452972, 163.75, 151.75, 1.9720601825006867, 0.5520168462172308, 146.64637499999998, 136.891575, 6.256255775627919, 6.250588936023032, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2093, 523.00031042099, 523.0075647830963, 163.75, 151.25, 1.9720601825006867, 0.5520168462172308, 146.64637499999998, 136.48512499999998, 6.256255775627919, 6.250588936023032, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2094, 523.2503087520599, 523.257664680481, 163.25, 151.5, 1.9720601825006867, 0.5460166631061739, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.250588936023032, 0.5460166631061739, 0.2137119256176477, [0.21371193], 0.0, 2
2095, 523.5003569126129, 523.5077822208405, 163.75, 151.0, 1.9720601825006867, 0.5580170293282877, 146.64637499999998, 136.28189999999998, 6.256255775627919, 6.251297290973643, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2096, 523.7503116130829, 523.7578008174896, 163.5, 151.25, 1.9740602435377057, 0.5540169072542498, 146.44314999999997, 136.48512499999998, 6.26475603503525, 6.251651468448948, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2097, 524.000325679779, 524.0079355239868, 163.75, 151.5, 1.9720601825006867, 0.5560169682912687, 146.64637499999998, 136.68834999999999, 6.256255775627919, 6.252005645924253, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2098, 524.2503092288971, 524.2577881813049, 162.75, 151.25, 1.9700601214636677, 0.5500167851802118, 145.833475, 136.48512499999998, 6.247755516220588, 6.252005645924253, 0.5500167851802118, 0.2137119256176477, [0.21371193], 0.0, 2
2099, 524.5003092288971, 524.507821559906, 163.25, 152.0, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.0948, 6.256255775627919, 6.252005645924253, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2100, 524.7503190040588, 524.7578010559082, 163.25, 150.75, 1.9740602435377057, 0.5540169072542498, 146.23992499999997, 136.078675, 6.26475603503525, 6.252005645924253, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2101, 525.0003180503845, 525.0078656673431, 163.0, 151.5, 1.9720601825006867, 0.5600170903653066, 146.0367, 136.68834999999999, 6.256255775627919, 6.2523598233995585, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2102, 525.2503080368042, 525.2576684951782, 163.25, 151.25, 1.9700601214636677, 0.5500167851802118, 146.23992499999997, 136.48512499999998, 6.247755516220588, 6.2523598233995585, 0.5500167851802118, 0.2137119256176477, [0.21371193], 0.0, 2
2103, 525.5003488063812, 525.5077357292175, 163.5, 152.0, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.0948, 6.256255775627919, 6.2523598233995585, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2104, 525.7503130435944, 525.7578420639038, 163.5, 151.75, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.891575, 6.256255775627919, 6.2523598233995585, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2105, 526.0003147125244, 526.007621049881, 163.25, 151.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.891575, 6.256255775627919, 6.253422355825475, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
