seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2106, 526.2503056526184, 526.2569031715393, 163.25, 151.5, 1.9720601825006867, 0.5520168462172308, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.253422355825475, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2107, 526.5003101825714, 526.5078022480011, 163.5, 151.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.253776533300781, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2108, 526.75031208992, 526.7579038143158, 163.75, 151.5, 1.9720601825006867, 0.5600170903653066, 146.64637499999998, 136.68834999999999, 6.256255775627919, 6.25377653330078, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2109, 527.0003142356873, 527.0076768398285, 163.5, 151.25, 1.9740602435377057, 0.5620171514023256, 146.44314999999997, 136.48512499999998, 6.26475603503525, 6.25377653330078, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2110, 527.2503101825714, 527.2577018737793, 163.5, 151.25, 1.9700601214636677, 0.5540169072542498, 146.44314999999997, 136.48512499999998, 6.247755516220588, 6.254484888251391, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2111, 527.5003163814545, 527.5079121589661, 163.0, 151.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 136.68834999999999, 6.256255775627919, 6.256255775627918, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2112, 527.7503125667572, 527.7578678131104, 163.25, 151.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.256255775627919, 6.256255775627918, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2113, 528.0003228187561, 528.0079028606415, 163.75, 151.75, 1.9740602435377057, 0.5600170903653066, 146.64637499999998, 136.891575, 6.26475603503525, 6.256255775627918, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2114, 528.2503113746643, 528.2577288150787, 163.75, 151.5, 1.9700601214636677, 0.5480167241431929, 146.64637499999998, 136.68834999999999, 6.247755516220588, 6.256609953103225, 0.5480167241431929, 0.2137119256176477, [0.21371193], 0.0, 2
2115, 528.5003080368042, 528.5078194141388, 163.0, 151.75, 1.9740602435377057, 0.5620171514023256, 146.0367, 136.891575, 6.26475603503525, 6.256609953103225, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2116, 528.7503151893616, 528.757730960846, 163.5, 151.5, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.256609953103225, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2117, 529.0003137588501, 529.0078842639923, 163.25, 151.75, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 136.891575, 6.26475603503525, 6.256609953103225, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2118, 529.2503092288971, 529.2578916549683, 163.0, 151.5, 1.9700601214636677, 0.5520168462172308, 146.0367, 136.68834999999999, 6.247755516220588, 6.256964130578528, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2119, 529.5003108978271, 529.5078268051147, 163.25, 152.0, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.0948, 6.256255775627919, 6.256609953103225, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2120, 529.750316619873, 529.7578752040863, 163.25, 151.0, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.28189999999998, 6.256255775627919, 6.256609953103225, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2121, 530.0003101825714, 530.0075168609619, 163.25, 151.25, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.256255775627919, 6.256255775627918, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2122, 530.2501196861267, 530.257483959198, 163.25, 151.5, 1.9640599383526107, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.256255775627918, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2123, 530.5003032684326, 530.5078666210175, 163.25, 151.75, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 136.891575, 6.256255775627919, 6.255193243202004, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2124, 530.7503135204315, 530.7578155994415, 163.25, 151.75, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 136.891575, 6.256255775627919, 6.255193243202002, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2125, 531.0003216266632, 531.0076129436493, 163.5, 152.0, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.0948, 6.256255775627919, 6.254839065726697, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2126, 531.2503108978271, 531.2578158378601, 163.5, 151.75, 1.9700601214636677, 0.5720174565874203, 146.44314999999997, 136.891575, 6.247755516220588, 6.254839065726697, 0.5720174565874203, 0.2137119256176477, [0.21371193], 0.0, 2
2127, 531.5003070831299, 531.5078384876251, 163.5, 151.75, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 136.891575, 6.256255775627919, 6.254839065726697, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2128, 531.7503142356873, 531.7578525543213, 163.0, 151.25, 1.9720601825006867, 0.5660172734763634, 146.0367, 136.48512499999998, 6.256255775627919, 6.254839065726697, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2129, 532.0003170967102, 532.0078690052032, 163.5, 151.75, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.891575, 6.256255775627919, 6.254839065726697, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2130, 532.2503128051758, 532.2610845565796, 163.0, 152.0, 1.9700601214636677, 0.5780176396984771, 146.0367, 137.0948, 6.247755516220588, 6.254839065726697, 0.5780176396984771, 0.2137119256176477, [0.21371193], 0.0, 2
2131, 532.5003068447113, 532.5079083442688, 163.5, 151.25, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 136.48512499999998, 6.256255775627919, 6.25448488825139, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2132, 532.7503128051758, 532.7579081058502, 163.75, 151.5, 1.9720601825006867, 0.5660172734763634, 146.64637499999998, 136.68834999999999, 6.256255775627919, 6.254484888251391, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2133, 533.0003156661987, 533.0078718662262, 163.5, 151.25, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 136.48512499999998, 6.256255775627919, 6.254484888251391, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2134, 533.2503077983856, 533.2576832771301, 163.5, 151.75, 1.9700601214636677, 0.5760175786614582, 146.44314999999997, 136.891575, 6.247755516220588, 6.254130710776086, 0.5760175786614582, 0.2137119256176477, [0.21371193], 0.0, 2
2135, 533.5003077983856, 533.507865190506, 163.25, 151.5, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.254130710776086, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2136, 533.7503135204315, 533.7578103542328, 163.25, 152.0, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.0948, 6.256255775627919, 6.254130710776086, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2137, 534.0003252029419, 534.0076632499695, 163.25, 152.0, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.0948, 6.256255775627919, 6.254130710776086, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2138, 534.250307559967, 534.2576830387115, 163.25, 151.75, 1.9700601214636677, 0.5760175786614582, 146.23992499999997, 136.891575, 6.247755516220588, 6.253776533300781, 0.5760175786614582, 0.2137119256176477, [0.21371193], 0.0, 2
2139, 534.5003111362457, 534.5079340934753, 163.5, 151.0, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 136.28189999999998, 6.256255775627919, 6.25377653330078, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2140, 534.7503046989441, 534.7578210830688, 163.25, 151.25, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.256255775627919, 6.2534223558254745, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2141, 535.0003154277802, 535.0075237751007, 163.5, 151.75, 1.960059816278573, 0.5620171514023256, 146.44314999999997, 136.891575, 6.205254219183935, 6.2534223558254745, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2142, 535.2502791881561, 535.2569739818573, 163.0, 151.75, 1.9640599383526107, 0.5680173345133824, 146.0367, 136.891575, 6.222254737998596, 6.250943113498337, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2143, 535.5003161430359, 535.5079164505005, 163.0, 151.5, 1.9760603045747245, 0.5540169072542498, 146.0367, 136.68834999999999, 6.273256294442579, 6.2498805810724205, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2144, 535.7503209114075, 535.7578444480896, 163.25, 151.5, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.250588936023031, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2145, 536.0003178119659, 536.0077421665192, 163.5, 151.75, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.891575, 6.256255775627919, 6.250588936023031, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2146, 536.2503101825714, 536.2576570510864, 163.0, 151.5, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.68834999999999, 6.256255775627919, 6.250588936023031, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2147, 536.5002963542938, 536.5072727203369, 163.0, 151.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 136.68834999999999, 6.256255775627919, 6.252005645924253, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2148, 536.7502133846283, 536.7577333450317, 163.0, 151.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 136.28189999999998, 6.256255775627919, 6.252005645924253, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2149, 537.0003249645233, 537.0085589885712, 163.25, 151.25, 1.956059694204535, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.252005645924253, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2150, 537.2503018379211, 537.2566840648651, 163.5, 151.75, 1.962059877315592, 0.5580170293282877, 146.44314999999997, 136.891575, 6.213754478591266, 6.24917222612181, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2151, 537.5003170967102, 537.5077390670776, 163.25, 151.75, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 136.891575, 6.26475603503525, 6.247755516220589, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2152, 537.7503147125244, 537.7578523159027, 163.0, 151.75, 1.9720601825006867, 0.5600170903653066, 146.0367, 136.891575, 6.256255775627919, 6.248109693695894, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2153, 538.0003213882446, 538.007631778717, 163.0, 151.75, 1.9740602435377057, 0.5540169072542498, 146.0367, 136.891575, 6.26475603503525, 6.248109693695894, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2154, 538.2503113746643, 538.2577195167542, 163.25, 151.75, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 136.891575, 6.256255775627919, 6.248463871171199, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2155, 538.5008554458618, 538.508641242981, 163.0, 151.5, 1.9660599993896297, 0.5540169072542498, 146.0367, 136.68834999999999, 6.230754997405926, 6.2488180486465055, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2156, 538.7503159046173, 538.7577950954437, 162.75, 152.0, 1.9740602435377057, 0.5560169682912687, 145.833475, 137.0948, 6.26475603503525, 6.247755516220589, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2157, 539.0002732276917, 539.0065960884094, 163.0, 151.75, 1.9680600604266487, 0.5520168462172308, 146.0367, 136.891575, 6.239255256813257, 6.248109693695894, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2158, 539.2503051757812, 539.2577130794525, 163.0, 151.75, 1.9720601825006867, 0.5500167851802118, 146.0367, 136.891575, 6.256255775627919, 6.247401338745282, 0.5500167851802118, 0.2137119256176477, [0.21371193], 0.0, 2
2159, 539.5003063678741, 539.5078909397125, 162.75, 152.25, 1.9740602435377057, 0.5520168462172308, 145.833475, 137.298025, 6.26475603503525, 6.247755516220589, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2160, 539.7503106594086, 539.7578325271606, 162.75, 151.75, 1.9740602435377057, 0.5580170293282877, 145.833475, 136.891575, 6.26475603503525, 6.248109693695894, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2161, 540.0003838539124, 540.0078818798065, 163.25, 151.75, 1.9740602435377057, 0.5560169682912687, 146.23992499999997, 136.891575, 6.26475603503525, 6.248463871171199, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2162, 540.2503054141998, 540.2577126026154, 162.5, 151.25, 1.9720601825006867, 0.5460166631061739, 145.63025, 136.48512499999998, 6.256255775627919, 6.248818048646505, 0.5460166631061739, 0.2137119256176477, [0.21371193], 0.0, 2
2163, 540.5003063678741, 540.5077757835388, 163.0, 152.25, 1.9740602435377057, 0.5560169682912687, 146.0367, 137.298025, 6.26475603503525, 6.24917222612181, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2164, 540.7503151893616, 540.7579600811005, 163.0, 152.0, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.0948, 6.256255775627919, 6.249526403597115, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2165, 541.0003137588501, 541.0075614452362, 163.0, 151.75, 1.9740602435377057, 0.5580170293282877, 146.0367, 136.891575, 6.26475603503525, 6.249526403597115, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2166, 541.2503073215485, 541.2576811313629, 163.25, 151.75, 1.9720601825006867, 0.5460166631061739, 146.23992499999997, 136.891575, 6.256255775627919, 6.252005645924253, 0.5460166631061739, 0.2137119256176477, [0.21371193], 0.0, 2
2167, 541.5003299713135, 541.5078089237213, 163.0, 151.75, 1.9740602435377057, 0.5560169682912687, 146.0367, 136.891575, 6.26475603503525, 6.253422355825475, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2168, 541.7503151893616, 541.7577846050262, 163.25, 152.0, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.0948, 6.256255775627919, 6.253068178350169, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2169, 542.0003182888031, 542.0077290534973, 163.5, 152.0, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.0948, 6.256255775627919, 6.253068178350169, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2170, 542.2503082752228, 542.2580156326294, 163.0, 151.75, 1.9700601214636677, 0.5540169072542498, 146.0367, 136.891575, 6.247755516220588, 6.253068178350169, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2171, 542.5003077983856, 542.507809638977, 163.25, 152.25, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.298025, 6.256255775627919, 6.252714000874865, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2172, 542.7502956390381, 542.7579185962677, 163.5, 151.5, 1.9740602435377057, 0.5580170293282877, 146.44314999999997, 136.68834999999999, 6.26475603503525, 6.252714000874864, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2173, 543.0003144741058, 543.0078115463257, 162.75, 151.75, 1.9740602435377057, 0.5640172124393446, 145.833475, 136.891575, 6.26475603503525, 6.253068178350169, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2174, 543.2503061294556, 543.2576882839203, 163.0, 151.75, 1.9720601825006867, 0.5540169072542498, 146.0367, 136.891575, 6.256255775627919, 6.256255775627918, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2175, 543.5003051757812, 543.5077936649323, 163.0, 152.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.0948, 6.256255775627919, 6.258026663004446, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2176, 543.7503077983856, 543.7578196525574, 163.5, 151.75, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 136.891575, 6.256255775627919, 6.257672485529139, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2177, 544.000316619873, 544.0078709125519, 163.25, 151.5, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.26475603503525, 6.257672485529139, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2178, 544.2503077983856, 544.257796049118, 163.0, 152.0, 1.9680600604266487, 0.5560169682912687, 146.0367, 137.0948, 6.239255256813257, 6.257672485529141, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2179, 544.5003087520599, 544.5078418254852, 162.75, 151.75, 1.9740602435377057, 0.5600170903653066, 145.833475, 136.891575, 6.26475603503525, 6.256964130578528, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2180, 544.7503089904785, 544.7612359523773, 163.25, 151.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.891575, 6.247755516220588, 6.258380840479751, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2181, 545.0001862049103, 545.0076274871826, 163.0, 152.0, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.0948, 6.26475603503525, 6.257672485529139, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2182, 545.2503092288971, 545.2576777935028, 162.75, 151.75, 1.9720601825006867, 0.5660172734763634, 145.833475, 136.891575, 6.256255775627919, 6.258735017955057, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2183, 545.5003063678741, 545.5077602863312, 162.5, 152.0, 1.9740602435377057, 0.5600170903653066, 145.63025, 137.0948, 6.26475603503525, 6.258735017955057, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2184, 545.7503108978271, 545.757817029953, 163.25, 152.0, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.0948, 6.26475603503525, 6.258735017955057, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2185, 546.0003232955933, 546.0078802108765, 163.0, 152.0, 1.9740602435377057, 0.5680173345133824, 146.0367, 137.0948, 6.26475603503525, 6.258735017955057, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2186, 546.2503089904785, 546.2576608657837, 163.25, 151.5, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.258735017955057, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2187, 546.5003085136414, 546.5077786445618, 162.75, 152.0, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.0948, 6.26475603503525, 6.258735017955057, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2188, 546.7503125667572, 546.7577834129333, 163.0, 151.75, 1.9740602435377057, 0.5640172124393446, 146.0367, 136.891575, 6.26475603503525, 6.258735017955057, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2189, 547.000324010849, 547.0076780319214, 163.25, 151.5, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.259089195430363, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2190, 547.2503106594086, 547.2577311992645, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.258735017955057, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2191, 547.5003087520599, 547.5077576637268, 162.75, 152.0, 1.9740602435377057, 0.5680173345133824, 145.833475, 137.0948, 6.26475603503525, 6.258735017955057, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2192, 547.7503116130829, 547.7578234672546, 163.0, 152.0, 1.9740602435377057, 0.5660172734763634, 146.0367, 137.0948, 6.26475603503525, 6.258735017955057, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2193, 548.0003247261047, 548.0077788829803, 163.0, 151.75, 1.9740602435377057, 0.5680173345133824, 146.0367, 136.891575, 6.26475603503525, 6.259089195430363, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2194, 548.2503068447113, 548.2579984664917, 162.75, 152.0, 1.9720601825006867, 0.5700173955504014, 145.833475, 137.0948, 6.256255775627919, 6.259443372905667, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2195, 548.5003087520599, 548.5077843666077, 163.25, 152.0, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.0948, 6.26475603503525, 6.2597975503809735, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2196, 548.7503118515015, 548.7578368186951, 163.25, 152.0, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.0948, 6.26475603503525, 6.260151727856279, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2197, 549.0003137588501, 549.0078682899475, 163.25, 152.0, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.0948, 6.26475603503525, 6.260151727856279, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2198, 549.2503082752228, 549.2577874660492, 163.0, 151.5, 1.9720601825006867, 0.5620171514023256, 146.0367, 136.68834999999999, 6.256255775627919, 6.260151727856279, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2199, 549.5003113746643, 549.5078418254852, 163.25, 152.0, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.0948, 6.26475603503525, 6.260151727856279, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2200, 549.7503128051758, 549.7578012943268, 163.0, 152.0, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.0948, 6.26475603503525, 6.260505905331584, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2201, 550.0003170967102, 550.0079092979431, 163.0, 151.75, 1.9740602435377057, 0.5640172124393446, 146.0367, 136.891575, 6.26475603503525, 6.260860082806889, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2202, 550.2503087520599, 550.2577178478241, 163.5, 151.75, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 136.891575, 6.256255775627919, 6.26086008280689, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2203, 550.5003087520599, 550.5080034732819, 163.0, 151.5, 1.9720601825006867, 0.5680173345133824, 146.0367, 136.68834999999999, 6.256255775627919, 6.261568437757501, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2204, 550.7503197193146, 550.75785779953, 162.75, 152.0, 1.9740602435377057, 0.5640172124393446, 145.833475, 137.0948, 6.26475603503525, 6.261214260282195, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2205, 551.000402212143, 551.0091595649719, 163.0, 152.0, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.0948, 6.239255256813257, 6.261922615232805, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2206, 551.2501816749573, 551.2576615810394, 163.25, 152.0, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.0948, 6.256255775627919, 6.26086008280689, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2207, 551.5003612041473, 551.507835149765, 163.25, 152.0, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.0948, 6.26475603503525, 6.26086008280689, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2208, 551.75031042099, 551.758003950119, 163.0, 152.0, 1.9740602435377057, 0.5660172734763634, 146.0367, 137.0948, 6.26475603503525, 6.260860082806889, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2209, 552.0003204345703, 552.0076785087585, 163.0, 151.75, 1.9740602435377057, 0.5640172124393446, 146.0367, 136.891575, 6.26475603503525, 6.260860082806889, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2210, 552.2503082752228, 552.2577996253967, 163.25, 152.0, 1.9720601825006867, 0.5720174565874203, 146.23992499999997, 137.0948, 6.256255775627919, 6.26086008280689, 0.5720174565874203, 0.2137119256176477, [0.21371193], 0.0, 2
2211, 552.5003073215485, 552.5077886581421, 163.25, 152.0, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.0948, 6.256255775627919, 6.26086008280689, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2212, 552.7503137588501, 552.7579159736633, 163.25, 152.25, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.298025, 6.256255775627919, 6.260505905331584, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2213, 553.0003190040588, 553.0075516700745, 163.0, 152.0, 1.9740602435377057, 0.5660172734763634, 146.0367, 137.0948, 6.26475603503525, 6.260151727856279, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2214, 553.2501108646393, 553.2576313018799, 162.75, 152.0, 1.9720601825006867, 0.5700173955504014, 145.833475, 137.0948, 6.256255775627919, 6.260505905331584, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2215, 553.5003073215485, 553.5077428817749, 163.25, 152.0, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.0948, 6.26475603503525, 6.260505905331584, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2216, 553.75031208992, 553.7578208446503, 162.75, 152.0, 1.9740602435377057, 0.5620171514023256, 145.833475, 137.0948, 6.26475603503525, 6.260505905331584, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2217, 554.0003275871277, 554.0076370239258, 163.0, 152.0, 1.9740602435377057, 0.5680173345133824, 146.0367, 137.0948, 6.26475603503525, 6.260505905331584, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2218, 554.250316619873, 554.2578070163727, 163.0, 151.5, 1.9720601825006867, 0.5680173345133824, 146.0367, 136.68834999999999, 6.256255775627919, 6.260505905331584, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2219, 554.5003113746643, 554.5078201293945, 163.0, 151.25, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.48512499999998, 6.256255775627919, 6.260505905331584, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2220, 554.750307559967, 554.7578206062317, 163.0, 152.0, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.0948, 6.26475603503525, 6.260151727856279, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2221, 555.000322341919, 555.0075731277466, 163.25, 151.75, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 136.891575, 6.256255775627919, 6.260151727856279, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2222, 555.2503082752228, 555.2579412460327, 163.0, 152.0, 1.9700601214636677, 0.5600170903653066, 146.0367, 137.0948, 6.247755516220588, 6.2597975503809735, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2223, 555.5003068447113, 555.5077886581421, 163.0, 152.0, 1.9740602435377057, 0.5660172734763634, 146.0367, 137.0948, 6.26475603503525, 6.259443372905667, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2224, 555.7503089904785, 555.7583022117615, 163.25, 151.5, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.26475603503525, 6.259443372905668, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2225, 556.0003247261047, 556.0078308582306, 163.5, 152.25, 1.9740602435377057, 0.5600170903653066, 146.44314999999997, 137.298025, 6.26475603503525, 6.259443372905668, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2226, 556.25031042099, 556.256721496582, 162.75, 151.5, 1.9680600604266487, 0.5640172124393446, 145.833475, 136.68834999999999, 6.239255256813257, 6.259443372905667, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2227, 556.5003292560577, 556.5078372955322, 163.5, 152.0, 1.9740602435377057, 0.5620171514023256, 146.44314999999997, 137.0948, 6.26475603503525, 6.258735017955057, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2228, 556.7503130435944, 556.7578477859497, 163.0, 152.25, 1.9740602435377057, 0.5680173345133824, 146.0367, 137.298025, 6.26475603503525, 6.259089195430363, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2229, 557.0003237724304, 557.0075492858887, 163.5, 151.5, 1.9740602435377057, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.26475603503525, 6.259089195430363, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2230, 557.2530288696289, 557.2635812759399, 163.0, 152.0, 1.9660599993896297, 0.5460166631061739, 146.0367, 137.0948, 6.230754997405926, 6.260151727856279, 0.5460166631061739, 0.2137119256176477, [0.21371193], 0.0, 2
2231, 557.5003144741058, 557.5078599452972, 163.25, 152.25, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.298025, 6.256255775627919, 6.259089195430362, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2232, 557.750307559967, 557.7578268051147, 163.5, 152.0, 1.9740602435377057, 0.5620171514023256, 146.44314999999997, 137.0948, 6.26475603503525, 6.258735017955057, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2233, 558.0003197193146, 558.0077588558197, 162.75, 151.5, 1.9740602435377057, 0.5640172124393446, 145.833475, 136.68834999999999, 6.26475603503525, 6.258735017955057, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2234, 558.2503356933594, 558.2578430175781, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.258735017955057, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2235, 558.5003077983856, 558.5087764263153, 162.75, 152.5, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.50125, 6.26475603503525, 6.258735017955057, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2236, 558.7503044605255, 558.7578313350677, 162.75, 152.0, 1.9720601825006867, 0.5620171514023256, 145.833475, 137.0948, 6.256255775627919, 6.259089195430362, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2237, 559.0003228187561, 559.0078916549683, 163.5, 151.75, 1.9740602435377057, 0.5600170903653066, 146.44314999999997, 136.891575, 6.26475603503525, 6.259089195430363, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2238, 559.2501268386841, 559.2576439380646, 162.25, 152.0, 1.9720601825006867, 0.5620171514023256, 145.427025, 137.0948, 6.256255775627919, 6.259089195430363, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2239, 559.5003156661987, 559.5078494548798, 163.0, 152.25, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.298025, 6.256255775627919, 6.259089195430362, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2240, 559.7503128051758, 559.7579624652863, 163.0, 152.0, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.0948, 6.26475603503525, 6.258735017955057, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2241, 560.0003170967102, 560.0077328681946, 163.5, 151.75, 1.9740602435377057, 0.5600170903653066, 146.44314999999997, 136.891575, 6.26475603503525, 6.258735017955057, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2242, 560.2503111362457, 560.2577192783356, 163.0, 152.0, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.0948, 6.256255775627919, 6.258735017955057, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2243, 560.5003061294556, 560.5076720714569, 163.0, 151.75, 1.9740602435377057, 0.5660172734763634, 146.0367, 136.891575, 6.26475603503525, 6.258735017955057, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2244, 560.7503073215485, 560.7578101158142, 162.5, 151.75, 1.9740602435377057, 0.5600170903653066, 145.63025, 136.891575, 6.26475603503525, 6.259089195430362, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2245, 561.0003137588501, 561.0078234672546, 163.0, 152.0, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.0948, 6.26475603503525, 6.259089195430363, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2246, 561.2503092288971, 561.2577044963837, 163.0, 152.25, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.298025, 6.256255775627919, 6.259443372905668, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2247, 561.5019762516022, 561.5131788253784, 162.75, 152.5, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.50125, 6.239255256813257, 6.2597975503809735, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2248, 561.7503154277802, 561.7579748630524, 163.0, 152.25, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.298025, 6.26475603503525, 6.258735017955057, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2249, 562.000321149826, 562.0077388286591, 163.0, 151.5, 1.9720601825006867, 0.5680173345133824, 146.0367, 136.68834999999999, 6.256255775627919, 6.258735017955057, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2250, 562.2503123283386, 562.2577276229858, 162.5, 152.25, 1.9720601825006867, 0.5540169072542498, 145.63025, 137.298025, 6.256255775627919, 6.258380840479751, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2251, 562.5003128051758, 562.5078046321869, 163.5, 151.75, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 136.891575, 6.256255775627919, 6.259089195430363, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2252, 562.7503113746643, 562.7578368186951, 163.0, 152.0, 1.9740602435377057, 0.5660172734763634, 146.0367, 137.0948, 6.26475603503525, 6.258735017955057, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2253, 563.0003170967102, 563.0079650878906, 163.25, 152.0, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.0948, 6.26475603503525, 6.258735017955057, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2254, 563.25031042099, 563.2577159404755, 162.5, 152.0, 1.9700601214636677, 0.5500167851802118, 145.63025, 137.0948, 6.247755516220588, 6.258735017955057, 0.5500167851802118, 0.2137119256176477, [0.21371193], 0.0, 2
2255, 563.5000863075256, 563.5069682598114, 162.25, 152.25, 1.9740602435377057, 0.5660172734763634, 145.427025, 137.298025, 6.26475603503525, 6.259443372905667, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2256, 563.7502830028534, 563.7579782009125, 163.0, 152.0, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.0948, 6.247755516220588, 6.2597975503809735, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2257, 564.0003170967102, 564.0079894065857, 162.75, 152.25, 1.9760603045747245, 0.5620171514023256, 145.833475, 137.298025, 6.273256294442579, 6.259089195430363, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2258, 564.2502903938293, 564.2577230930328, 163.0, 152.0, 1.9720601825006867, 0.5540169072542498, 146.0367, 137.0948, 6.256255775627919, 6.259443372905667, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2259, 564.5003106594086, 564.5078785419464, 163.0, 152.5, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.50125, 6.26475603503525, 6.259443372905668, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2260, 564.7503111362457, 564.7579145431519, 162.75, 152.0, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.0948, 6.256255775627919, 6.259443372905668, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2261, 565.0003204345703, 565.0079469680786, 162.75, 151.75, 1.9740602435377057, 0.5660172734763634, 145.833475, 136.891575, 6.26475603503525, 6.259443372905668, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2262, 565.2503056526184, 565.2577106952667, 163.25, 152.25, 1.9720601825006867, 0.5480167241431929, 146.23992499999997, 137.298025, 6.256255775627919, 6.259443372905667, 0.5480167241431929, 0.2137119256176477, [0.21371193], 0.0, 2
2263, 565.500303030014, 565.5077652931213, 162.75, 152.25, 1.9740602435377057, 0.5620171514023256, 145.833475, 137.298025, 6.26475603503525, 6.259443372905668, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2264, 565.750298500061, 565.7575039863586, 163.0, 152.0, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.0948, 6.247755516220588, 6.2597975503809735, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2265, 566.0003273487091, 566.0081181526184, 163.0, 151.75, 1.9740602435377057, 0.5640172124393446, 146.0367, 136.891575, 6.26475603503525, 6.259089195430363, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2266, 566.2503111362457, 566.2576913833618, 163.0, 152.0, 1.9740602435377057, 0.5520168462172308, 146.0367, 137.0948, 6.26475603503525, 6.259089195430363, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2267, 566.5003056526184, 566.507805109024, 162.75, 152.5, 1.9740602435377057, 0.5620171514023256, 145.833475, 137.50125, 6.26475603503525, 6.259443372905667, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2268, 566.7503094673157, 566.7580773830414, 162.75, 152.25, 1.9720601825006867, 0.5620171514023256, 145.833475, 137.298025, 6.256255775627919, 6.259443372905668, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2269, 567.0003106594086, 567.0072507858276, 163.0, 152.25, 1.9700601214636677, 0.5660172734763634, 146.0367, 137.298025, 6.247755516220588, 6.259089195430363, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2270, 567.2503092288971, 567.2577939033508, 163.0, 152.25, 1.9720601825006867, 0.5520168462172308, 146.0367, 137.298025, 6.256255775627919, 6.258380840479752, 0.5520168462172308, 0.2137119256176477, [0.21371193], 0.0, 2
2271, 567.5003101825714, 567.5077602863312, 163.0, 152.25, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.298025, 6.26475603503525, 6.258380840479752, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2272, 567.7503130435944, 567.7609372138977, 163.25, 152.0, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.0948, 6.230754997405926, 6.259443372905668, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2273, 568.0003278255463, 568.0076293945312, 163.25, 152.0, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.0948, 6.256255775627919, 6.258026663004446, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2274, 568.2503128051758, 568.2577111721039, 163.25, 152.25, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.298025, 6.256255775627919, 6.258026663004446, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2275, 568.5003056526184, 568.5077772140503, 163.25, 152.5, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.50125, 6.26475603503525, 6.258026663004446, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2276, 568.750326871872, 568.7579176425934, 162.75, 151.75, 1.9700601214636677, 0.5620171514023256, 145.833475, 136.891575, 6.247755516220588, 6.258380840479752, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2277, 569.0003163814545, 569.0080761909485, 163.0, 152.25, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.298025, 6.256255775627919, 6.257672485529141, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2278, 569.2503092288971, 569.2576982975006, 163.25, 152.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.298025, 6.256255775627919, 6.2573183080538355, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2279, 569.5003063678741, 569.5079338550568, 162.75, 152.75, 1.9740602435377057, 0.5640172124393446, 145.833475, 137.704475, 6.26475603503525, 6.257672485529141, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2280, 569.7503111362457, 569.7579555511475, 162.75, 152.25, 1.9720601825006867, 0.5620171514023256, 145.833475, 137.298025, 6.256255775627919, 6.257672485529142, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2281, 570.0003044605255, 570.00741314888, 162.5, 152.0, 1.9700601214636677, 0.5640172124393446, 145.63025, 137.0948, 6.247755516220588, 6.258026663004446, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2282, 570.2503092288971, 570.2577002048492, 162.75, 152.25, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.298025, 6.256255775627919, 6.25696413057853, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2283, 570.5003049373627, 570.5077526569366, 163.0, 152.0, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.0948, 6.26475603503525, 6.256964130578528, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2284, 570.7503116130829, 570.7578136920929, 163.0, 152.25, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.298025, 6.26475603503525, 6.256964130578528, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2285, 571.0003147125244, 571.0081031322479, 163.0, 152.25, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.298025, 6.256255775627919, 6.2573183080538355, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2286, 571.250307559967, 571.2576503753662, 163.0, 151.75, 1.9740602435377057, 0.5660172734763634, 146.0367, 136.891575, 6.26475603503525, 6.25696413057853, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2287, 571.5002198219299, 571.5070338249207, 163.0, 152.25, 1.9740602435377057, 0.5680173345133824, 146.0367, 137.298025, 6.26475603503525, 6.2573183080538355, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2288, 571.7503108978271, 571.7577052116394, 162.5, 152.25, 1.9720601825006867, 0.5620171514023256, 145.63025, 137.298025, 6.256255775627919, 6.2573183080538355, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2289, 572.0003073215485, 572.0108327865601, 162.5, 151.75, 1.9660599993896297, 0.5600170903653066, 145.63025, 136.891575, 6.230754997405926, 6.257672485529142, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2290, 572.250301361084, 572.2578239440918, 163.25, 152.25, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.298025, 6.256255775627919, 6.25625577562792, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2291, 572.5003063678741, 572.5077679157257, 162.75, 152.25, 1.9740602435377057, 0.5680173345133824, 145.833475, 137.298025, 6.26475603503525, 6.255901598152614, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2292, 572.7503170967102, 572.7578427791595, 163.0, 151.75, 1.9740602435377057, 0.5600170903653066, 146.0367, 136.891575, 6.26475603503525, 6.255901598152614, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2293, 573.0003147125244, 573.0075559616089, 162.75, 152.25, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.298025, 6.256255775627919, 6.256255775627918, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2294, 573.2503070831299, 573.2577090263367, 163.0, 152.25, 1.9700601214636677, 0.5720174565874203, 146.0367, 137.298025, 6.247755516220588, 6.256609953103225, 0.5720174565874203, 0.2137119256176477, [0.21371193], 0.0, 2
2295, 573.5003068447113, 573.507762670517, 162.75, 151.75, 1.9740602435377057, 0.5700173955504014, 145.833475, 136.891575, 6.26475603503525, 6.25625577562792, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2296, 573.7503125667572, 573.7579038143158, 162.5, 152.25, 1.9720601825006867, 0.5700173955504014, 145.63025, 137.298025, 6.256255775627919, 6.25625577562792, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2297, 574.0003142356873, 574.0080652236938, 162.5, 152.25, 1.9720601825006867, 0.5600170903653066, 145.63025, 137.298025, 6.256255775627919, 6.2573183080538355, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2298, 574.2503089904785, 574.257669210434, 163.0, 152.0, 1.9720601825006867, 0.5720174565874203, 146.0367, 137.0948, 6.256255775627919, 6.2573183080538355, 0.5720174565874203, 0.2137119256176477, [0.21371193], 0.0, 2
2299, 574.5003447532654, 574.5078828334808, 162.75, 152.0, 1.9740602435377057, 0.5640172124393446, 145.833475, 137.0948, 6.26475603503525, 6.2573183080538355, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2300, 574.7502272129059, 574.7587897777557, 163.0, 151.75, 1.9700601214636677, 0.5740175176244393, 146.0367, 136.891575, 6.247755516220588, 6.2573183080538355, 0.5740175176244393, 0.2137119256176477, [0.21371193], 0.0, 2
2301, 575.0003130435944, 575.0073018074036, 162.75, 152.5, 1.9700601214636677, 0.5700173955504014, 145.833475, 137.50125, 6.247755516220588, 6.2573183080538355, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2302, 575.250307559967, 575.2576954364777, 162.75, 152.0, 1.9740602435377057, 0.5760175786614582, 145.833475, 137.0948, 6.26475603503525, 6.25696413057853, 0.5760175786614582, 0.2137119256176477, [0.21371193], 0.0, 2
2303, 575.5003051757812, 575.5077891349792, 163.0, 152.0, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.0948, 6.26475603503525, 6.2573183080538355, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2304, 575.7503111362457, 575.7582538127899, 162.5, 151.75, 1.9740602435377057, 0.5640172124393446, 145.63025, 136.891575, 6.26475603503525, 6.2573183080538355, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2305, 576.0003201961517, 576.0081567764282, 162.25, 152.25, 1.9720601825006867, 0.5680173345133824, 145.427025, 137.298025, 6.256255775627919, 6.257672485529141, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2306, 576.250305891037, 576.257777929306, 163.0, 152.25, 1.9740602435377057, 0.5780176396984771, 146.0367, 137.298025, 6.26475603503525, 6.258026663004447, 0.5780176396984771, 0.2137119256176477, [0.21371193], 0.0, 2
2307, 576.5003056526184, 576.5078413486481, 162.25, 152.0, 1.9740602435377057, 0.5640172124393446, 145.427025, 137.0948, 6.26475603503525, 6.258380840479752, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2308, 576.7503108978271, 576.7580134868622, 162.25, 152.25, 1.9740602435377057, 0.5680173345133824, 145.427025, 137.298025, 6.26475603503525, 6.258380840479752, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2309, 577.0003278255463, 577.0080471038818, 162.75, 151.75, 1.9720601825006867, 0.5620171514023256, 145.833475, 136.891575, 6.256255775627919, 6.258380840479752, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2310, 577.2503082752228, 577.2577137947083, 162.75, 151.75, 1.9720601825006867, 0.5740175176244393, 145.833475, 136.891575, 6.256255775627919, 6.258380840479752, 0.5740175176244393, 0.2137119256176477, [0.21371193], 0.0, 2
2311, 577.5003051757812, 577.5078082084656, 162.75, 151.5, 1.9740602435377057, 0.5620171514023256, 145.833475, 136.68834999999999, 6.26475603503525, 6.258026663004447, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2312, 577.7503082752228, 577.7579419612885, 162.5, 151.75, 1.9740602435377057, 0.5620171514023256, 145.63025, 136.891575, 6.26475603503525, 6.258026663004447, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2313, 578.0003139972687, 578.0080425739288, 162.25, 152.5, 1.9700601214636677, 0.5580170293282877, 145.427025, 137.50125, 6.247755516220588, 6.258380840479752, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2314, 578.2503101825714, 578.2596552371979, 162.5, 152.25, 1.9700601214636677, 0.5800177007354961, 145.63025, 137.298025, 6.247755516220588, 6.259089195430363, 0.5800177007354961, 0.2137119256176477, [0.21371193], 0.0, 2
2315, 578.5003066062927, 578.5078864097595, 162.75, 151.5, 1.9720601825006867, 0.5620171514023256, 145.833475, 136.68834999999999, 6.256255775627919, 6.258735017955058, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2316, 578.7503101825714, 578.7578897476196, 163.0, 152.25, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.298025, 6.26475603503525, 6.258380840479752, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2317, 579.0003168582916, 579.0075469017029, 162.5, 152.25, 1.9720601825006867, 0.5620171514023256, 145.63025, 137.298025, 6.256255775627919, 6.258380840479752, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2318, 579.2503092288971, 579.2578320503235, 162.5, 152.25, 1.9720601825006867, 0.5680173345133824, 145.63025, 137.298025, 6.256255775627919, 6.258380840479752, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
