seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2319, 579.5003061294556, 579.5077996253967, 162.75, 151.0, 1.9740602435377057, 0.5540169072542498, 145.833475, 136.28189999999998, 6.26475603503525, 6.258735017955058, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2320, 579.7502100467682, 579.7578117847443, 162.75, 152.25, 1.9740602435377057, 0.5580170293282877, 145.833475, 137.298025, 6.26475603503525, 6.258735017955057, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2321, 580.0003180503845, 580.0079426765442, 162.5, 151.75, 1.9700601214636677, 0.5620171514023256, 145.63025, 136.891575, 6.247755516220588, 6.259089195430363, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2322, 580.2503073215485, 580.257664680481, 162.75, 152.25, 1.9720601825006867, 0.5700173955504014, 145.833475, 137.298025, 6.256255775627919, 6.258735017955057, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2323, 580.5003161430359, 580.5078601837158, 162.75, 151.75, 1.9740602435377057, 0.5560169682912687, 145.833475, 136.891575, 6.26475603503525, 6.258735017955058, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2324, 580.7503159046173, 580.7577931880951, 163.0, 152.0, 1.9760603045747245, 0.5580170293282877, 146.0367, 137.0948, 6.273256294442579, 6.258735017955057, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2325, 581.0003187656403, 581.0082006454468, 162.5, 152.25, 1.9720601825006867, 0.5580170293282877, 145.63025, 137.298025, 6.256255775627919, 6.2597975503809735, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2326, 581.2503077983856, 581.2577292919159, 162.25, 152.25, 1.9720601825006867, 0.5640172124393446, 145.427025, 137.298025, 6.256255775627919, 6.260151727856279, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2327, 581.5003089904785, 581.5077319145203, 162.5, 152.0, 1.9740602435377057, 0.5600170903653066, 145.63025, 137.0948, 6.26475603503525, 6.2597975503809735, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2328, 581.750314950943, 581.7578449249268, 162.5, 151.75, 1.9740602435377057, 0.5640172124393446, 145.63025, 136.891575, 6.26475603503525, 6.2597975503809735, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2329, 582.0003199577332, 582.0081040859222, 162.75, 152.0, 1.9760603045747245, 0.5600170903653066, 145.833475, 137.0948, 6.273256294442579, 6.2597975503809735, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2330, 582.250292301178, 582.2577035427094, 162.25, 152.0, 1.9740602435377057, 0.5620171514023256, 145.427025, 137.0948, 6.26475603503525, 6.260505905331584, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2331, 582.5003111362457, 582.5078685283661, 162.25, 152.25, 1.9740602435377057, 0.5640172124393446, 145.427025, 137.298025, 6.26475603503525, 6.260505905331584, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2332, 582.7503170967102, 582.7578098773956, 162.25, 152.25, 1.9740602435377057, 0.5560169682912687, 145.427025, 137.298025, 6.26475603503525, 6.260505905331584, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2333, 583.0003249645233, 583.0082700252533, 162.25, 152.0, 1.9720601825006867, 0.5580170293282877, 145.427025, 137.0948, 6.256255775627919, 6.260505905331584, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2334, 583.25031042099, 583.2577126026154, 162.75, 152.25, 1.9740602435377057, 0.5640172124393446, 145.833475, 137.298025, 6.26475603503525, 6.260505905331584, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2335, 583.5003063678741, 583.5078015327454, 162.5, 152.25, 1.9740602435377057, 0.5600170903653066, 145.63025, 137.298025, 6.26475603503525, 6.260860082806889, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2336, 583.7503154277802, 583.7578086853027, 162.5, 152.0, 1.9760603045747245, 0.5580170293282877, 145.63025, 137.0948, 6.273256294442579, 6.260860082806889, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2337, 584.0003099441528, 584.0079460144043, 162.5, 152.0, 1.9740602435377057, 0.5620171514023256, 145.63025, 137.0948, 6.26475603503525, 6.261214260282195, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2338, 584.2503066062927, 584.2576711177826, 162.5, 152.0, 1.9740602435377057, 0.5640172124393446, 145.63025, 137.0948, 6.26475603503525, 6.261922615232805, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2339, 584.5035998821259, 584.514524936676, 162.5, 152.25, 1.9700601214636677, 0.5640172124393446, 145.63025, 137.298025, 6.247755516220588, 6.262630970183416, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2340, 584.7503070831299, 584.7579309940338, 162.5, 152.25, 1.9740602435377057, 0.5540169072542498, 145.63025, 137.298025, 6.26475603503525, 6.262276792708111, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2341, 585.0001125335693, 585.0073297023773, 162.5, 152.25, 1.9740602435377057, 0.5600170903653066, 145.63025, 137.298025, 6.26475603503525, 6.262276792708111, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2342, 585.2503130435944, 585.2578103542328, 162.5, 152.25, 1.9720601825006867, 0.5600170903653066, 145.63025, 137.298025, 6.256255775627919, 6.262630970183416, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2343, 585.5003094673157, 585.5077743530273, 162.5, 152.0, 1.9740602435377057, 0.5620171514023256, 145.63025, 137.0948, 6.26475603503525, 6.262630970183416, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2344, 585.7503170967102, 585.7578809261322, 162.25, 152.0, 1.9720601825006867, 0.5580170293282877, 145.427025, 137.0948, 6.256255775627919, 6.262630970183416, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2345, 586.0003168582916, 586.0080375671387, 162.25, 152.25, 1.9740602435377057, 0.5640172124393446, 145.427025, 137.298025, 6.26475603503525, 6.2622767927081116, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2346, 586.2502973079681, 586.2566146850586, 162.25, 152.0, 1.9660599993896297, 0.5580170293282877, 145.427025, 137.0948, 6.230754997405926, 6.262985147658722, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2347, 586.5003044605255, 586.5077798366547, 162.0, 152.5, 1.9740602435377057, 0.5620171514023256, 145.22379999999998, 137.50125, 6.26475603503525, 6.261922615232805, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2348, 586.7503170967102, 586.757807970047, 162.25, 151.75, 1.9740602435377057, 0.5620171514023256, 145.427025, 136.891575, 6.26475603503525, 6.261922615232805, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2349, 587.0003123283386, 587.00821352005, 162.25, 152.0, 1.9740602435377057, 0.5580170293282877, 145.427025, 137.0948, 6.26475603503525, 6.261568437757501, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2350, 587.2503111362457, 587.257649898529, 162.25, 152.25, 1.9740602435377057, 0.5540169072542498, 145.427025, 137.298025, 6.26475603503525, 6.261922615232806, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2351, 587.5003018379211, 587.5077323913574, 163.0, 152.0, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.0948, 6.26475603503525, 6.2622767927081116, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2352, 587.7503123283386, 587.7578599452972, 163.0, 152.0, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.0948, 6.26475603503525, 6.2622767927081116, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2353, 588.0003118515015, 588.0081212520599, 162.75, 152.25, 1.9740602435377057, 0.5580170293282877, 145.833475, 137.298025, 6.26475603503525, 6.2622767927081116, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2354, 588.2503094673157, 588.2576758861542, 162.75, 152.25, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.298025, 6.256255775627919, 6.261922615232806, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2355, 588.5003020763397, 588.5078091621399, 162.25, 152.25, 1.9720601825006867, 0.5600170903653066, 145.427025, 137.298025, 6.256255775627919, 6.2615684377575, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2356, 588.7503108978271, 588.7579622268677, 162.75, 152.0, 1.9740602435377057, 0.5560169682912687, 145.833475, 137.0948, 6.26475603503525, 6.261214260282195, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2357, 589.0003173351288, 589.0081472396851, 163.0, 152.0, 1.9740602435377057, 0.5560169682912687, 146.0367, 137.0948, 6.26475603503525, 6.261214260282195, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2358, 589.2503080368042, 589.2575106620789, 163.0, 152.0, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.0948, 6.256255775627919, 6.261568437757501, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2359, 589.5001525878906, 589.5070593357086, 162.75, 152.0, 1.9740602435377057, 0.5640172124393446, 145.833475, 137.0948, 6.26475603503525, 6.261214260282195, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2360, 589.7503206729889, 589.7579219341278, 162.5, 152.5, 1.9740602435377057, 0.5580170293282877, 145.63025, 137.50125, 6.26475603503525, 6.261214260282196, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2361, 590.0003182888031, 590.0081379413605, 162.75, 152.0, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.0948, 6.26475603503525, 6.26086008280689, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2362, 590.2502603530884, 590.257705450058, 162.5, 151.75, 1.9720601825006867, 0.5600170903653066, 145.63025, 136.891575, 6.256255775627919, 6.26086008280689, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2363, 590.5003056526184, 590.5080397129059, 162.25, 151.5, 1.9720601825006867, 0.5620171514023256, 145.427025, 136.68834999999999, 6.256255775627919, 6.260505905331584, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2364, 590.7503018379211, 590.7606565952301, 162.5, 152.5, 1.9660599993896297, 0.5620171514023256, 145.63025, 137.50125, 6.230754997405926, 6.26086008280689, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2365, 591.0003163814545, 591.0081739425659, 162.25, 152.5, 1.9740602435377057, 0.5540169072542498, 145.427025, 137.50125, 6.26475603503525, 6.259443372905668, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2366, 591.2503051757812, 591.2576854228973, 163.0, 152.25, 1.9700601214636677, 0.5580170293282877, 146.0367, 137.298025, 6.247755516220588, 6.259443372905668, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2367, 591.5003044605255, 591.5077917575836, 162.75, 151.25, 1.9740602435377057, 0.5640172124393446, 145.833475, 136.48512499999998, 6.26475603503525, 6.259089195430363, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2368, 591.7503116130829, 591.7578349113464, 162.75, 152.0, 1.9740602435377057, 0.5620171514023256, 145.833475, 137.0948, 6.26475603503525, 6.259089195430363, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2369, 592.0003187656403, 592.0081996917725, 162.75, 152.25, 1.9740602435377057, 0.5540169072542498, 145.833475, 137.298025, 6.26475603503525, 6.259443372905668, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2370, 592.2503082752228, 592.2575798034668, 162.5, 152.25, 1.9720601825006867, 0.5620171514023256, 145.63025, 137.298025, 6.256255775627919, 6.259443372905668, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2371, 592.5003051757812, 592.507759809494, 162.75, 152.0, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.0948, 6.26475603503525, 6.260505905331584, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2372, 592.7503156661987, 592.7578971385956, 162.25, 152.0, 1.9740602435377057, 0.5640172124393446, 145.427025, 137.0948, 6.26475603503525, 6.260505905331584, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2373, 593.0003180503845, 593.0082793235779, 163.0, 151.75, 1.9740602435377057, 0.5540169072542498, 146.0367, 136.891575, 6.26475603503525, 6.260505905331584, 0.5540169072542498, 0.2137119256176477, [0.21371193], 0.0, 2
2374, 593.2503087520599, 593.2577004432678, 162.25, 152.25, 1.9720601825006867, 0.5700173955504014, 145.427025, 137.298025, 6.256255775627919, 6.260505905331584, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2375, 593.5003051757812, 593.5077049732208, 163.0, 151.5, 1.9740602435377057, 0.5600170903653066, 146.0367, 136.68834999999999, 6.26475603503525, 6.26015172785628, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2376, 593.7503135204315, 593.7578272819519, 162.75, 152.0, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.0948, 6.26475603503525, 6.260151727856279, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2377, 594.0003137588501, 594.0080964565277, 162.75, 152.25, 1.9720601825006867, 0.5560169682912687, 145.833475, 137.298025, 6.256255775627919, 6.26015172785628, 0.5560169682912687, 0.2137119256176477, [0.21371193], 0.0, 2
2378, 594.2503118515015, 594.2577910423279, 162.75, 152.25, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.298025, 6.256255775627919, 6.2597975503809735, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2379, 594.50031042099, 594.507798910141, 162.5, 152.25, 1.9740602435377057, 0.5640172124393446, 145.63025, 137.298025, 6.26475603503525, 6.2597975503809735, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2380, 594.7503142356873, 594.7578358650208, 162.5, 152.25, 1.9720601825006867, 0.5580170293282877, 145.63025, 137.298025, 6.256255775627919, 6.260151727856279, 0.5580170293282877, 0.2137119256176477, [0.21371193], 0.0, 2
2381, 595.0003080368042, 595.0109984874725, 162.5, 152.5, 1.9700601214636677, 0.5620171514023256, 145.63025, 137.50125, 6.247755516220588, 6.2597975503809735, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2382, 595.250305891037, 595.2578017711639, 162.75, 152.25, 1.9720601825006867, 0.5740175176244393, 145.833475, 137.298025, 6.256255775627919, 6.259089195430362, 0.5740175176244393, 0.2137119256176477, [0.21371193], 0.0, 2
2383, 595.5003092288971, 595.5079340934753, 163.0, 152.0, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.0948, 6.26475603503525, 6.259089195430362, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2384, 595.750316619873, 595.7579662799835, 162.75, 152.25, 1.9740602435377057, 0.5620171514023256, 145.833475, 137.298025, 6.26475603503525, 6.259089195430363, 0.5620171514023256, 0.2137119256176477, [0.21371193], 0.0, 2
2385, 596.0003242492676, 596.0081901550293, 162.75, 152.25, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.298025, 6.26475603503525, 6.259089195430362, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2386, 596.2503073215485, 596.2578072547913, 162.75, 152.0, 1.9720601825006867, 0.5700173955504014, 145.833475, 137.0948, 6.256255775627919, 6.259089195430362, 0.5700173955504014, 0.2137119256176477, [0.21371193], 0.0, 2
2387, 596.5003032684326, 596.5077817440033, 163.0, 152.0, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.0948, 6.26475603503525, 6.259089195430362, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2388, 596.7503135204315, 596.7577302455902, 163.0, 152.25, 1.9740602435377057, 0.5680173345133824, 146.0367, 137.298025, 6.26475603503525, 6.259443372905667, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2389, 597.0003123283386, 597.0081071853638, 162.75, 152.25, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.298025, 6.26475603503525, 6.260860082806889, 0.5600170903653066, 0.2137119256176477, [0.21371193], 0.0, 2
2390, 597.2503130435944, 597.2578070163727, 163.0, 152.25, 1.9720601825006867, 0.5760175786614582, 146.0367, 137.298025, 6.256255775627919, 6.260860082806889, 0.5760175786614582, 0.2137119256176477, [0.21371193], 0.0, 2
2391, 597.5003073215485, 597.5078294277191, 162.75, 152.25, 1.9720601825006867, 0.5680173345133824, 145.833475, 137.298025, 6.256255775627919, 6.261214260282195, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2392, 597.7503144741058, 597.757833480835, 162.75, 152.0, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.0948, 6.26475603503525, 6.260860082806889, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2393, 598.0003108978271, 598.008177280426, 162.75, 152.25, 1.9740602435377057, 0.5680173345133824, 145.833475, 137.298025, 6.26475603503525, 6.260860082806889, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2394, 598.2503082752228, 598.2576947212219, 163.0, 152.0, 1.9740602435377057, 0.5760175786614582, 146.0367, 137.0948, 6.26475603503525, 6.260860082806889, 0.5760175786614582, 0.2137119256176477, [0.21371193], 0.0, 2
2395, 598.5003049373627, 598.5080482959747, 162.75, 152.25, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.298025, 6.26475603503525, 6.261214260282195, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2396, 598.7503156661987, 598.757924079895, 162.75, 152.5, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.50125, 6.26475603503525, 6.261214260282195, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2397, 599.0003159046173, 599.0082457065582, 162.75, 152.25, 1.9740602435377057, 0.5680173345133824, 145.833475, 137.298025, 6.26475603503525, 6.261214260282195, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2398, 599.250316619873, 599.2578077316284, 162.75, 152.25, 1.9720601825006867, 0.5760175786614582, 145.833475, 137.298025, 6.256255775627919, 6.261214260282195, 0.5760175786614582, 0.2137119256176477, [0.21371193], 0.0, 2
2399, 599.5003106594086, 599.5078792572021, 162.5, 152.25, 1.9740602435377057, 0.5680173345133824, 145.63025, 137.298025, 6.26475603503525, 6.261214260282195, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2400, 599.7503125667572, 599.7578418254852, 163.0, 152.5, 1.9740602435377057, 0.5680173345133824, 146.0367, 137.50125, 6.26475603503525, 6.261214260282195, 0.5680173345133824, 0.2137119256176477, [0.21371193], 0.0, 2
2401, 600.0003197193146, 600.0081651210785, 162.75, 152.25, 1.9740602435377057, 0.5720174565874203, 145.833475, 137.298025, 6.26475603503525, 6.261214260282195, 0.5720174565874203, 0.2137119256176477, [0.21371193], 0.0, 2
2402, 600.2503094673157, 600.2577106952667, 162.75, 152.5, 1.9720601825006867, 0.5720174565874203, 145.833475, 137.50125, 6.256255775627919, 6.2615684377575, 0.5720174565874203, 0.2137119256176477, [0.21371193], 0.0, 2
2403, 600.5003061294556, 600.5077710151672, 162.75, 152.25, 1.9720601825006867, 0.5640172124393446, 145.833475, 137.298025, 6.256255775627919, 6.261568437757501, 0.5640172124393446, 0.2137119256176477, [0.21371193], 0.0, 2
2404, 600.7503116130829, 600.9092116355896, 162.5, 152.25, 1.9740602435377057, 0.5660172734763634, 145.63025, 137.298025, 6.26475603503525, 6.261214260282195, 0.5660172734763634, 0.2137119256176477, [0.21371193], 0.0, 2
2405, 601.0001516342163, 601.0073075294495, 162.5, 152.25, 1.9740602435377057, 0.5660172734763634, 145.63025, 137.298025, 6.26475603503525, 6.261568437757501, 0.5660172734763634, 0.1921965553582482, [0.21371193], -0.021515370259399504, 2
2406, 601.250953912735, 601.259256362915, 163.0, 152.25, 1.9660599993896297, 0.5740175176244393, 146.0367, 137.298025, 6.230754997405926, 6.2622767927081116, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2407, 601.5003011226654, 601.507839679718, 163.0, 152.0, 1.9740602435377057, 0.5660172734763634, 146.0367, 137.0948, 6.26475603503525, 6.261214260282195, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2408, 601.7503161430359, 601.7580244541168, 163.0, 152.5, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.50125, 6.26475603503525, 6.261214260282195, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2409, 602.0003178119659, 602.0082216262817, 162.5, 152.5, 1.9740602435377057, 0.5660172734763634, 145.63025, 137.50125, 6.26475603503525, 6.261214260282195, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2410, 602.2503082752228, 602.2577271461487, 163.0, 151.75, 1.9740602435377057, 0.5700173955504014, 146.0367, 136.891575, 6.26475603503525, 6.261214260282195, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2411, 602.5003056526184, 602.5077579021454, 163.0, 152.25, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.298025, 6.26475603503525, 6.261568437757501, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2412, 602.75031208992, 602.7579326629639, 163.0, 151.75, 1.9740602435377057, 0.5660172734763634, 146.0367, 136.891575, 6.26475603503525, 6.261568437757501, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2413, 603.0003111362457, 603.0081458091736, 162.5, 152.5, 1.9740602435377057, 0.5600170903653066, 145.63025, 137.50125, 6.26475603503525, 6.261568437757501, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2414, 603.2503089904785, 603.2578222751617, 162.5, 152.25, 1.9720601825006867, 0.5660172734763634, 145.63025, 137.298025, 6.256255775627919, 6.261568437757501, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2415, 603.5003063678741, 603.5078570842743, 163.0, 152.25, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.298025, 6.256255775627919, 6.261568437757501, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2416, 603.7503116130829, 603.7577810287476, 162.5, 151.75, 1.9720601825006867, 0.5620171514023256, 145.63025, 136.891575, 6.256255775627919, 6.261568437757501, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2417, 604.0003080368042, 604.0082535743713, 162.5, 152.25, 1.9740602435377057, 0.5680173345133824, 145.63025, 137.298025, 6.26475603503525, 6.261214260282195, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2418, 604.2503087520599, 604.2577939033508, 162.75, 152.5, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.50125, 6.256255775627919, 6.261214260282195, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2419, 604.500314950943, 604.5078315734863, 162.75, 152.25, 1.9740602435377057, 0.5680173345133824, 145.833475, 137.298025, 6.26475603503525, 6.260860082806889, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2420, 604.7503185272217, 604.7579457759857, 163.0, 152.25, 1.9740602435377057, 0.5660172734763634, 146.0367, 137.298025, 6.26475603503525, 6.260860082806889, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2421, 605.0003190040588, 605.0080337524414, 163.0, 152.25, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.298025, 6.26475603503525, 6.26086008280689, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2422, 605.2503106594086, 605.2576825618744, 162.75, 152.25, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.298025, 6.256255775627919, 6.26086008280689, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2423, 605.5001111030579, 605.5070898532867, 162.75, 152.25, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.298025, 6.26475603503525, 6.260860082806889, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2424, 605.7503173351288, 605.7578666210175, 162.75, 152.25, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.298025, 6.26475603503525, 6.260860082806889, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2425, 606.0003225803375, 606.0083384513855, 162.5, 152.25, 1.9740602435377057, 0.5600170903653066, 145.63025, 137.298025, 6.26475603503525, 6.26086008280689, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2426, 606.2503046989441, 606.257693529129, 162.75, 152.5, 1.9720601825006867, 0.5460166631061739, 145.833475, 137.50125, 6.256255775627919, 6.26086008280689, 0.5460166631061739, 0.1921965553582482, [0.19219656], 0.0, 2
2427, 606.5003087520599, 606.5078666210175, 162.5, 152.25, 1.9740602435377057, 0.5640172124393446, 145.63025, 137.298025, 6.26475603503525, 6.260860082806889, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2428, 606.7503082752228, 606.7578322887421, 162.5, 151.75, 1.9740602435377057, 0.5560169682912687, 145.63025, 136.891575, 6.26475603503525, 6.261214260282195, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2429, 607.0003108978271, 607.0080790519714, 162.5, 152.5, 1.9740602435377057, 0.5620171514023256, 145.63025, 137.50125, 6.26475603503525, 6.261214260282196, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2430, 607.2503070831299, 607.2577173709869, 163.0, 152.25, 1.9720601825006867, 0.5480167241431929, 146.0367, 137.298025, 6.256255775627919, 6.261214260282196, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2431, 607.503267288208, 607.5135395526886, 162.75, 152.75, 1.9660599993896297, 0.5580170293282877, 145.833475, 137.704475, 6.230754997405926, 6.2622767927081116, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2432, 607.7503135204315, 607.7578778266907, 162.5, 152.25, 1.9740602435377057, 0.5580170293282877, 145.63025, 137.298025, 6.26475603503525, 6.26086008280689, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2433, 608.0000886917114, 608.0072584152222, 162.5, 152.25, 1.9740602435377057, 0.5660172734763634, 145.63025, 137.298025, 6.26475603503525, 6.26086008280689, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2434, 608.2503089904785, 608.2577149868011, 162.5, 152.25, 1.9720601825006867, 0.5480167241431929, 145.63025, 137.298025, 6.256255775627919, 6.26086008280689, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2435, 608.500303030014, 608.5077941417694, 162.25, 152.75, 1.9720601825006867, 0.5620171514023256, 145.427025, 137.704475, 6.256255775627919, 6.260505905331584, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2436, 608.7503130435944, 608.7578392028809, 162.75, 152.25, 1.9740602435377057, 0.5620171514023256, 145.833475, 137.298025, 6.26475603503525, 6.260151727856279, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2437, 609.0003266334534, 609.0082063674927, 163.0, 152.5, 1.9740602435377057, 0.5580170293282877, 146.0367, 137.50125, 6.26475603503525, 6.260151727856278, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2438, 609.2503051757812, 609.2576055526733, 163.0, 152.25, 1.9720601825006867, 0.5480167241431929, 146.0367, 137.298025, 6.256255775627919, 6.260151727856278, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2439, 609.5003147125244, 609.5079116821289, 162.25, 152.5, 1.9720601825006867, 0.5600170903653066, 145.427025, 137.50125, 6.256255775627919, 6.260151727856278, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2440, 609.7503175735474, 609.7579874992371, 161.75, 152.25, 1.9720601825006867, 0.5580170293282877, 145.02057499999998, 137.298025, 6.256255775627919, 6.260151727856279, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2441, 610.0003261566162, 610.0081465244293, 162.5, 152.25, 1.9720601825006867, 0.5600170903653066, 145.63025, 137.298025, 6.256255775627919, 6.260151727856278, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2442, 610.2503116130829, 610.257714509964, 163.0, 152.5, 1.9720601825006867, 0.5480167241431929, 146.0367, 137.50125, 6.256255775627919, 6.259797550380973, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2443, 610.5003063678741, 610.5077724456787, 162.5, 152.25, 1.9720601825006867, 0.5520168462172308, 145.63025, 137.298025, 6.256255775627919, 6.259797550380973, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2444, 610.7503156661987, 610.7578349113464, 163.0, 152.25, 1.9720601825006867, 0.5520168462172308, 146.0367, 137.298025, 6.256255775627919, 6.259443372905668, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2445, 611.0003108978271, 611.0080213546753, 162.25, 152.25, 1.9720601825006867, 0.5540169072542498, 145.427025, 137.298025, 6.256255775627919, 6.259089195430363, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2446, 611.2503087520599, 611.2577304840088, 162.5, 152.25, 1.9720601825006867, 0.5500167851802118, 145.63025, 137.298025, 6.256255775627919, 6.258735017955057, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
2447, 611.5003073215485, 611.5077559947968, 163.0, 152.5, 1.9700601214636677, 0.5580170293282877, 146.0367, 137.50125, 6.247755516220588, 6.258735017955057, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2448, 611.7503175735474, 611.7578549385071, 162.75, 152.25, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.298025, 6.256255775627919, 6.258026663004446, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2449, 612.0003135204315, 612.008062839508, 162.5, 152.0, 1.9720601825006867, 0.5520168462172308, 145.63025, 137.0948, 6.256255775627919, 6.257672485529141, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2450, 612.2503128051758, 612.2578737735748, 162.75, 152.25, 1.9720601825006867, 0.5540169072542498, 145.833475, 137.298025, 6.256255775627919, 6.2573183080538355, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2451, 612.5003077983856, 612.5077612400055, 162.75, 152.5, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.50125, 6.256255775627919, 6.2573183080538355, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2452, 612.7503173351288, 612.7578439712524, 163.0, 152.25, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.298025, 6.256255775627919, 6.256964130578528, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2453, 613.0003015995026, 613.0080120563507, 162.75, 152.5, 1.9740602435377057, 0.5640172124393446, 145.833475, 137.50125, 6.26475603503525, 6.256609953103225, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2454, 613.2503139972687, 613.2577979564667, 162.75, 152.5, 1.9720601825006867, 0.5540169072542498, 145.833475, 137.50125, 6.256255775627919, 6.256609953103225, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2455, 613.5003106594086, 613.5077891349792, 162.5, 152.75, 1.9740602435377057, 0.5560169682912687, 145.63025, 137.704475, 6.26475603503525, 6.256609953103225, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2456, 613.7505416870117, 613.7614321708679, 163.25, 152.75, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.704475, 6.230754997405926, 6.258026663004446, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2457, 614.000319480896, 614.0081522464752, 162.75, 152.5, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.50125, 6.256255775627919, 6.256609953103225, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2458, 614.2503085136414, 614.2578184604645, 163.0, 152.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.0948, 6.256255775627919, 6.256255775627918, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2459, 614.5003175735474, 614.5078523159027, 162.75, 152.5, 1.9720601825006867, 0.5620171514023256, 145.833475, 137.50125, 6.256255775627919, 6.256255775627918, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2460, 614.750316619873, 614.757908821106, 162.75, 152.5, 1.9720601825006867, 0.5560169682912687, 145.833475, 137.50125, 6.256255775627919, 6.256255775627918, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2461, 615.0003192424774, 615.0080029964447, 163.0, 151.75, 1.9720601825006867, 0.5580170293282877, 146.0367, 136.891575, 6.256255775627919, 6.2559015981526125, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2462, 615.2503087520599, 615.2578105926514, 162.75, 152.5, 1.9700601214636677, 0.5640172124393446, 145.833475, 137.50125, 6.247755516220588, 6.255547420677307, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2463, 615.500307559967, 615.5087673664093, 163.0, 152.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.50125, 6.256255775627919, 6.255193243202002, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2464, 615.7503116130829, 615.7579064369202, 162.25, 152.0, 1.9720601825006867, 0.5620171514023256, 145.427025, 137.0948, 6.256255775627919, 6.255193243202002, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2465, 616.0003163814545, 616.008139371872, 162.25, 152.5, 1.9740602435377057, 0.5620171514023256, 145.427025, 137.50125, 6.26475603503525, 6.255193243202002, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2466, 616.2503051757812, 616.2567794322968, 162.25, 152.5, 1.9660599993896297, 0.5700173955504014, 145.427025, 137.50125, 6.230754997405926, 6.255547420677307, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2467, 616.5002152919769, 616.5078468322754, 162.25, 152.5, 1.9720601825006867, 0.5600170903653066, 145.427025, 137.50125, 6.256255775627919, 6.254484888251391, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2468, 616.7503206729889, 616.7579181194305, 162.5, 152.5, 1.9740602435377057, 0.5560169682912687, 145.63025, 137.50125, 6.26475603503525, 6.254484888251391, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2469, 617.0003144741058, 617.0080468654633, 162.5, 152.25, 1.9720601825006867, 0.5640172124393446, 145.63025, 137.298025, 6.256255775627919, 6.254839065726697, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2470, 617.25031208992, 617.2578206062317, 163.0, 152.5, 1.9720601825006867, 0.5740175176244393, 146.0367, 137.50125, 6.256255775627919, 6.254839065726697, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2471, 617.5003089904785, 617.5077652931213, 162.5, 152.5, 1.9720601825006867, 0.5660172734763634, 145.63025, 137.50125, 6.256255775627919, 6.254839065726697, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2472, 617.7503147125244, 617.7578308582306, 162.75, 152.5, 1.9720601825006867, 0.5680173345133824, 145.833475, 137.50125, 6.256255775627919, 6.255193243202004, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2473, 618.0003073215485, 618.0100610256195, 162.75, 152.5, 1.9700601214636677, 0.5640172124393446, 145.833475, 137.50125, 6.247755516220588, 6.255193243202002, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2474, 618.2502112388611, 618.2577221393585, 163.0, 152.0, 1.9700601214636677, 0.5800177007354961, 146.0367, 137.0948, 6.247755516220588, 6.254839065726697, 0.5800177007354961, 0.1921965553582482, [0.19219656], 0.0, 2
2475, 618.5003085136414, 618.5077793598175, 162.75, 152.5, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.50125, 6.256255775627919, 6.254484888251391, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2476, 618.75031208992, 618.757853269577, 162.75, 152.5, 1.9720601825006867, 0.5680173345133824, 145.833475, 137.50125, 6.256255775627919, 6.254484888251391, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2477, 619.0003147125244, 619.0079548358917, 162.75, 152.5, 1.9760603045747245, 0.5640172124393446, 145.833475, 137.50125, 6.273256294442579, 6.254484888251391, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2478, 619.2503116130829, 619.2577126026154, 162.75, 152.5, 1.9720601825006867, 0.5800177007354961, 145.833475, 137.50125, 6.256255775627919, 6.254839065726697, 0.5800177007354961, 0.1921965553582482, [0.19219656], 0.0, 2
2479, 619.5003097057343, 619.507851600647, 162.75, 152.25, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.298025, 6.256255775627919, 6.254839065726697, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2480, 619.750218629837, 619.7578117847443, 162.75, 151.75, 1.9720601825006867, 0.5660172734763634, 145.833475, 136.891575, 6.256255775627919, 6.25448488825139, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2481, 620.0003182888031, 620.0078642368317, 162.75, 152.25, 1.9720601825006867, 0.5640172124393446, 145.833475, 137.298025, 6.256255775627919, 6.255547420677307, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2482, 620.2503094673157, 620.2579085826874, 162.5, 152.5, 1.9720601825006867, 0.5760175786614582, 145.63025, 137.50125, 6.256255775627919, 6.255547420677307, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
2483, 620.5003097057343, 620.5077745914459, 162.75, 152.0, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.0948, 6.256255775627919, 6.255547420677307, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2484, 620.7503135204315, 620.7578048706055, 162.75, 152.5, 1.9720601825006867, 0.5700173955504014, 145.833475, 137.50125, 6.256255775627919, 6.255547420677307, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2485, 621.000314950943, 621.0077867507935, 162.75, 152.0, 1.9720601825006867, 0.5640172124393446, 145.833475, 137.0948, 6.256255775627919, 6.255547420677307, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2486, 621.2503111362457, 621.2577929496765, 162.5, 152.5, 1.9720601825006867, 0.5780176396984771, 145.63025, 137.50125, 6.256255775627919, 6.255547420677307, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
2487, 621.5003073215485, 621.5077683925629, 163.0, 152.5, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.50125, 6.256255775627919, 6.2559015981526125, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2488, 621.7503142356873, 621.7578511238098, 163.0, 152.0, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.0948, 6.256255775627919, 6.2559015981526125, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2489, 622.0003182888031, 622.0079145431519, 163.0, 152.25, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2490, 622.2503125667572, 622.2577934265137, 162.75, 152.5, 1.9720601825006867, 0.5680173345133824, 145.833475, 137.50125, 6.256255775627919, 6.255547420677307, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2491, 622.500307559967, 622.5077757835388, 162.75, 152.25, 1.9720601825006867, 0.5640172124393446, 145.833475, 137.298025, 6.256255775627919, 6.256609953103225, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2492, 622.7503142356873, 622.7578310966492, 163.0, 152.5, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.50125, 6.256255775627919, 6.256609953103225, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2493, 623.0003135204315, 623.0079090595245, 162.5, 152.5, 1.9720601825006867, 0.5640172124393446, 145.63025, 137.50125, 6.256255775627919, 6.256255775627918, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2494, 623.2503044605255, 623.2577130794525, 162.5, 152.5, 1.9700601214636677, 0.5620171514023256, 145.63025, 137.50125, 6.247755516220588, 6.256255775627918, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2495, 623.5003068447113, 623.5085871219635, 162.75, 152.25, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2496, 623.7503108978271, 623.7578017711639, 163.25, 152.0, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.0948, 6.247755516220588, 6.2559015981526125, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2497, 624.0003111362457, 624.0078337192535, 162.5, 152.25, 1.9700601214636677, 0.5620171514023256, 145.63025, 137.298025, 6.247755516220588, 6.255547420677307, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2498, 624.2512822151184, 624.2621099948883, 162.5, 152.5, 1.9640599383526107, 0.5540169072542498, 145.63025, 137.50125, 6.222254737998596, 6.255547420677307, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2499, 624.5003204345703, 624.5078995227814, 163.0, 152.75, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.704475, 6.256255775627919, 6.25448488825139, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2500, 624.750314950943, 624.7579188346863, 163.0, 152.5, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.50125, 6.256255775627919, 6.25448488825139, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2501, 625.0003159046173, 625.0080142021179, 163.0, 152.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.50125, 6.256255775627919, 6.25448488825139, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2502, 625.2503116130829, 625.2578177452087, 163.0, 152.5, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.50125, 6.256255775627919, 6.25377653330078, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2503, 625.5003094673157, 625.5076444149017, 163.0, 152.25, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.298025, 6.256255775627919, 6.25377653330078, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2504, 625.7503142356873, 625.7579090595245, 162.75, 152.25, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.298025, 6.256255775627919, 6.25377653330078, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2505, 626.0003178119659, 626.0073113441467, 163.0, 152.25, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.298025, 6.247755516220588, 6.25377653330078, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2506, 626.250307559967, 626.2576329708099, 162.0, 152.5, 1.9700601214636677, 0.5520168462172308, 145.22379999999998, 137.50125, 6.247755516220588, 6.253422355825475, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2507, 626.5003242492676, 626.5079069137573, 163.0, 152.75, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.704475, 6.256255775627919, 6.253068178350169, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2508, 626.7503135204315, 626.7579624652863, 163.0, 152.25, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.298025, 6.26475603503525, 6.253068178350169, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2509, 627.0003108978271, 627.0078904628754, 163.0, 152.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.0948, 6.256255775627919, 6.253422355825475, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2510, 627.25031208992, 627.2578990459442, 163.0, 152.25, 1.9680600604266487, 0.5480167241431929, 146.0367, 137.298025, 6.239255256813257, 6.253422355825475, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2511, 627.5003111362457, 627.5078747272491, 163.0, 152.25, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.298025, 6.256255775627919, 6.252714000874864, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2512, 627.7503128051758, 627.7579219341278, 163.0, 152.25, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.298025, 6.256255775627919, 6.252714000874864, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2513, 628.0002861022949, 628.0084612369537, 163.0, 152.5, 1.958059755241554, 0.5540169072542498, 146.0367, 137.50125, 6.196753959776604, 6.252714000874865, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2514, 628.2502992153168, 628.256875038147, 163.0, 152.5, 1.962059877315592, 0.5500167851802118, 146.0367, 137.50125, 6.213754478591266, 6.250234758547727, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
2515, 628.5003187656403, 628.5079605579376, 163.0, 152.75, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.704475, 6.256255775627919, 6.248463871171199, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2516, 628.7503235340118, 628.7579829692841, 163.0, 152.25, 1.9700601214636677, 0.5520168462172308, 146.0367, 137.298025, 6.247755516220588, 6.248463871171199, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2517, 629.000316619873, 629.0080051422119, 162.75, 152.0, 1.9720601825006867, 0.5540169072542498, 145.833475, 137.0948, 6.256255775627919, 6.248109693695894, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2518, 629.2503092288971, 629.2569115161896, 162.75, 152.5, 1.9660599993896297, 0.5480167241431929, 145.833475, 137.50125, 6.230754997405926, 6.248109693695894, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2519, 629.5002415180206, 629.5070831775665, 163.0, 152.5, 1.9680600604266487, 0.5540169072542498, 146.0367, 137.50125, 6.239255256813257, 6.247401338745282, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2520, 629.750319480896, 629.7580509185791, 162.25, 152.25, 1.9720601825006867, 0.5560169682912687, 145.427025, 137.298025, 6.256255775627919, 6.246692983794671, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2521, 630.0003180503845, 630.007972240448, 162.75, 152.0, 1.9720601825006867, 0.5520168462172308, 145.833475, 137.0948, 6.256255775627919, 6.247047161269976, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2522, 630.2503089904785, 630.2578320503235, 163.0, 152.25, 1.9700601214636677, 0.5460166631061739, 146.0367, 137.298025, 6.247755516220588, 6.247401338745282, 0.5460166631061739, 0.1921965553582482, [0.19219656], 0.0, 2
2523, 630.5005314350128, 630.5123839378357, 163.0, 152.5, 1.9680600604266487, 0.5620171514023256, 146.0367, 137.50125, 6.239255256813257, 6.248463871171199, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2524, 630.7503101825714, 630.7580006122589, 162.25, 152.5, 1.9720601825006867, 0.5560169682912687, 145.427025, 137.50125, 6.256255775627919, 6.247755516220587, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2525, 631.0003125667572, 631.0079019069672, 162.75, 152.25, 1.9700601214636677, 0.5520168462172308, 145.833475, 137.298025, 6.247755516220588, 6.247755516220587, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2526, 631.2503070831299, 631.2577338218689, 162.0, 152.75, 1.9700601214636677, 0.5500167851802118, 145.22379999999998, 137.704475, 6.247755516220588, 6.247401338745282, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
2527, 631.5003092288971, 631.5077934265137, 163.0, 152.25, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.298025, 6.26475603503525, 6.247047161269976, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2528, 631.7503130435944, 631.7588686943054, 162.75, 152.5, 1.9740602435377057, 0.5580170293282877, 145.833475, 137.50125, 6.26475603503525, 6.247401338745282, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2529, 632.0003154277802, 632.0079298019409, 162.5, 152.0, 1.9720601825006867, 0.5640172124393446, 145.63025, 137.0948, 6.256255775627919, 6.247755516220589, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2530, 632.250307559967, 632.2578089237213, 162.75, 152.0, 1.9700601214636677, 0.5520168462172308, 145.833475, 137.0948, 6.247755516220588, 6.248109693695894, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2531, 632.5003073215485, 632.5077826976776, 162.75, 152.75, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.704475, 6.256255775627919, 6.248109693695894, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2532, 632.7503197193146, 632.7581169605255, 162.5, 152.5, 1.9720601825006867, 0.5580170293282877, 145.63025, 137.50125, 6.256255775627919, 6.248109693695892, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2533, 633.0003125667572, 633.0079488754272, 162.5, 152.25, 1.9720601825006867, 0.5600170903653066, 145.63025, 137.298025, 6.256255775627919, 6.247755516220589, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2534, 633.2503094673157, 633.2577803134918, 162.75, 152.5, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.50125, 6.256255775627919, 6.247755516220589, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2535, 633.5003085136414, 633.5078048706055, 162.75, 152.0, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.0948, 6.256255775627919, 6.248463871171199, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
