seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2536, 633.750314950943, 633.7578575611115, 162.75, 152.25, 1.9700601214636677, 0.5600170903653066, 145.833475, 137.298025, 6.247755516220588, 6.248463871171199, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2537, 634.0003099441528, 634.0078234672546, 162.5, 152.5, 1.9700601214636677, 0.5620171514023256, 145.63025, 137.50125, 6.247755516220588, 6.248109693695892, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2538, 634.2503187656403, 634.2574915885925, 162.75, 152.5, 1.9640599383526107, 0.5680173345133824, 145.833475, 137.50125, 6.222254737998596, 6.250234758547727, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2539, 634.5003089904785, 634.5077691078186, 162.25, 152.5, 1.9680600604266487, 0.5580170293282877, 145.427025, 137.50125, 6.239255256813257, 6.250588936023031, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2540, 634.7503328323364, 634.7579233646393, 162.5, 152.0, 1.9680600604266487, 0.5580170293282877, 145.63025, 137.0948, 6.239255256813257, 6.2498805810724205, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2541, 635.0003163814545, 635.0078806877136, 162.25, 152.5, 1.9680600604266487, 0.5600170903653066, 145.427025, 137.50125, 6.239255256813257, 6.249526403597116, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2542, 635.2503066062927, 635.2578053474426, 162.75, 152.25, 1.9640599383526107, 0.5740175176244393, 145.833475, 137.298025, 6.222254737998596, 6.248818048646505, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2543, 635.500303030014, 635.5077426433563, 162.75, 152.75, 1.9680600604266487, 0.5600170903653066, 145.833475, 137.704475, 6.239255256813257, 6.248463871171199, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2544, 635.7503123283386, 635.757789850235, 162.25, 152.5, 1.9700601214636677, 0.5580170293282877, 145.427025, 137.50125, 6.247755516220588, 6.248463871171199, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2545, 636.0003190040588, 636.007905960083, 162.5, 152.5, 1.9700601214636677, 0.5620171514023256, 145.63025, 137.50125, 6.247755516220588, 6.248109693695894, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2546, 636.25031042099, 636.2578203678131, 162.25, 152.5, 1.9660599993896297, 0.5740175176244393, 145.427025, 137.50125, 6.230754997405926, 6.247755516220589, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2547, 636.5003085136414, 636.5078082084656, 162.25, 152.25, 1.9680600604266487, 0.5640172124393446, 145.427025, 137.298025, 6.239255256813257, 6.247047161269978, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2548, 636.7503032684326, 636.757030248642, 162.5, 152.5, 1.9660599993896297, 0.5580170293282877, 145.63025, 137.50125, 6.230754997405926, 6.247047161269976, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2549, 637.0003130435944, 637.0079774856567, 162.75, 152.25, 1.9700601214636677, 0.5660172734763634, 145.833475, 137.298025, 6.247755516220588, 6.24598462884406, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2550, 637.2503080368042, 637.257898569107, 162.25, 152.5, 1.9660599993896297, 0.5760175786614582, 145.427025, 137.50125, 6.230754997405926, 6.24598462884406, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
2551, 637.5003139972687, 637.5078203678131, 162.5, 152.25, 1.9680600604266487, 0.5620171514023256, 145.63025, 137.298025, 6.239255256813257, 6.24527627389345, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2552, 637.7503116130829, 637.7577331066132, 162.25, 152.75, 1.9680600604266487, 0.5680173345133824, 145.427025, 137.704475, 6.239255256813257, 6.244213741467533, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2553, 638.00031208992, 638.0079097747803, 162.25, 152.25, 1.9680600604266487, 0.5620171514023256, 145.427025, 137.298025, 6.239255256813257, 6.243151209041617, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2554, 638.2503118515015, 638.2577984333038, 162.25, 152.75, 1.9680600604266487, 0.5800177007354961, 145.427025, 137.704475, 6.239255256813257, 6.242442854091006, 0.5800177007354961, 0.1921965553582482, [0.19219656], 0.0, 2
2555, 638.5003054141998, 638.5066826343536, 162.25, 152.0, 1.962059877315592, 0.5680173345133824, 145.427025, 137.0948, 6.213754478591266, 6.242088676615701, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2556, 638.7503244876862, 638.757931470871, 162.5, 152.5, 1.9700601214636677, 0.5680173345133824, 145.63025, 137.50125, 6.247755516220588, 6.240317789239174, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2557, 639.0003173351288, 639.0080645084381, 162.25, 152.5, 1.9680600604266487, 0.5640172124393446, 145.427025, 137.50125, 6.239255256813257, 6.239963611763868, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2558, 639.2503087520599, 639.2577719688416, 162.25, 152.5, 1.9660599993896297, 0.5780176396984771, 145.427025, 137.50125, 6.230754997405926, 6.239255256813258, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
2559, 639.5003213882446, 639.507835149765, 162.25, 152.25, 1.9700601214636677, 0.5640172124393446, 145.427025, 137.298025, 6.247755516220588, 6.23819272438734, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2560, 639.7503187656403, 639.7586324214935, 162.25, 152.5, 1.9680600604266487, 0.5680173345133824, 145.427025, 137.50125, 6.239255256813257, 6.237838546912035, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2561, 640.0003159046173, 640.0079154968262, 162.75, 152.5, 1.9680600604266487, 0.5700173955504014, 145.833475, 137.50125, 6.239255256813257, 6.2374843694367295, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2562, 640.2503111362457, 640.2577066421509, 162.25, 152.5, 1.9680600604266487, 0.5740175176244393, 145.427025, 137.50125, 6.239255256813257, 6.237130191961424, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2563, 640.5003089904785, 640.5077924728394, 162.75, 152.25, 1.9700601214636677, 0.5640172124393446, 145.833475, 137.298025, 6.247755516220588, 6.237838546912035, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2564, 640.750314950943, 640.7578372955322, 162.0, 152.0, 1.9700601214636677, 0.5620171514023256, 145.22379999999998, 137.0948, 6.247755516220588, 6.238192724387342, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2565, 641.0005028247833, 641.0117652416229, 162.0, 152.5, 1.962059877315592, 0.5660172734763634, 145.22379999999998, 137.50125, 6.213754478591266, 6.238546901862645, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2566, 641.2503082752228, 641.2578301429749, 162.5, 152.5, 1.9680600604266487, 0.5740175176244393, 145.63025, 137.50125, 6.239255256813257, 6.2374843694367295, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2567, 641.5003128051758, 641.507796049118, 162.75, 152.0, 1.9700601214636677, 0.5600170903653066, 145.833475, 137.0948, 6.247755516220588, 6.238192724387342, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2568, 641.750314950943, 641.7578403949738, 162.0, 152.75, 1.9700601214636677, 0.5640172124393446, 145.22379999999998, 137.704475, 6.247755516220588, 6.238546901862645, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2569, 642.0003187656403, 642.0079951286316, 162.25, 152.25, 1.9700601214636677, 0.5680173345133824, 145.427025, 137.298025, 6.247755516220588, 6.238546901862645, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2570, 642.2503101825714, 642.2577331066132, 162.25, 152.5, 1.9680600604266487, 0.5660172734763634, 145.427025, 137.50125, 6.239255256813257, 6.238546901862645, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2571, 642.5003068447113, 642.5076649188995, 162.25, 152.25, 1.9700601214636677, 0.5640172124393446, 145.427025, 137.298025, 6.247755516220588, 6.2389010793379525, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2572, 642.7503383159637, 642.7578403949738, 161.75, 152.5, 1.9700601214636677, 0.5600170903653066, 145.02057499999998, 137.50125, 6.247755516220588, 6.239255256813256, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2573, 643.000319480896, 643.0079748630524, 162.25, 152.5, 1.9700601214636677, 0.5640172124393446, 145.427025, 137.50125, 6.247755516220588, 6.239963611763868, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2574, 643.2503111362457, 643.2578029632568, 162.25, 152.0, 1.9680600604266487, 0.5620171514023256, 145.427025, 137.0948, 6.239255256813257, 6.239963611763868, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2575, 643.500307559967, 643.5077667236328, 162.0, 152.25, 1.9700601214636677, 0.5620171514023256, 145.22379999999998, 137.298025, 6.247755516220588, 6.240317789239174, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2576, 643.7503254413605, 643.7579627037048, 162.25, 152.0, 1.9700601214636677, 0.5580170293282877, 145.427025, 137.0948, 6.247755516220588, 6.24067196671448, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2577, 644.0003092288971, 644.0078256130219, 162.25, 152.5, 1.9700601214636677, 0.5660172734763634, 145.427025, 137.50125, 6.247755516220588, 6.241026144189785, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2578, 644.2503125667572, 644.257931470871, 162.0, 152.5, 1.9680600604266487, 0.5560169682912687, 145.22379999999998, 137.50125, 6.239255256813257, 6.2413803216650905, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2579, 644.5003161430359, 644.5078670978546, 162.0, 152.5, 1.9680600604266487, 0.5640172124393446, 145.22379999999998, 137.50125, 6.239255256813257, 6.2413803216650905, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2580, 644.750287771225, 644.7578554153442, 162.0, 152.5, 1.9680600604266487, 0.5640172124393446, 145.22379999999998, 137.50125, 6.239255256813257, 6.242442854091006, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2581, 645.0003180503845, 645.0078711509705, 162.25, 152.25, 1.9700601214636677, 0.5620171514023256, 145.427025, 137.298025, 6.247755516220588, 6.242088676615701, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2582, 645.2503054141998, 645.2581100463867, 162.5, 152.5, 1.954059633167516, 0.5480167241431929, 145.63025, 137.50125, 6.179753440961943, 6.2424428540910055, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2583, 645.5003275871277, 645.5073933601379, 162.0, 152.25, 1.9520595721304972, 0.5580170293282877, 145.22379999999998, 137.298025, 6.171253181554613, 6.240317789239174, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2584, 645.7503156661987, 645.7580749988556, 162.25, 152.25, 1.9700601214636677, 0.5580170293282877, 145.427025, 137.298025, 6.247755516220588, 6.237130191961424, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2585, 646.0003201961517, 646.0078959465027, 162.25, 152.5, 1.9680600604266487, 0.5580170293282877, 145.427025, 137.50125, 6.239255256813257, 6.2374843694367295, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2586, 646.2503142356873, 646.2568006515503, 162.25, 152.0, 1.960059816278573, 0.5500167851802118, 145.427025, 137.0948, 6.205254219183935, 6.2374843694367295, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
2587, 646.5003123283386, 646.5074644088745, 162.25, 152.5, 1.956059694204535, 0.5600170903653066, 145.427025, 137.50125, 6.188253700369273, 6.236067659535508, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2588, 646.7503175735474, 646.7579584121704, 162.25, 152.25, 1.9680600604266487, 0.5640172124393446, 145.427025, 137.298025, 6.239255256813257, 6.23358841720837, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2589, 647.000305891037, 647.0079431533813, 162.25, 152.25, 1.9700601214636677, 0.5560169682912687, 145.427025, 137.298025, 6.247755516220588, 6.233234239733065, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2590, 647.2503094673157, 647.2576990127563, 162.25, 152.5, 1.9680600604266487, 0.5500167851802118, 145.427025, 137.50125, 6.239255256813257, 6.234650949634286, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
2591, 647.5003108978271, 647.5079262256622, 162.25, 152.25, 1.9680600604266487, 0.5580170293282877, 145.427025, 137.298025, 6.239255256813257, 6.234650949634286, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2592, 647.7503170967102, 647.7578513622284, 162.5, 152.25, 1.9680600604266487, 0.5520168462172308, 145.63025, 137.298025, 6.239255256813257, 6.234296772158981, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2593, 648.0003135204315, 648.0079050064087, 162.5, 152.0, 1.9680600604266487, 0.5560169682912687, 145.63025, 137.0948, 6.239255256813257, 6.2339425946836755, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2594, 648.2503018379211, 648.2568695545197, 162.5, 152.5, 1.962059877315592, 0.5520168462172308, 145.63025, 137.50125, 6.213754478591266, 6.23358841720837, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2595, 648.5003170967102, 648.5076920986176, 162.75, 152.75, 1.9700601214636677, 0.5520168462172308, 145.833475, 137.704475, 6.247755516220588, 6.232525884782454, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2596, 648.750316619873, 648.7579572200775, 162.75, 152.0, 1.9680600604266487, 0.5560169682912687, 145.833475, 137.0948, 6.239255256813257, 6.232525884782453, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2597, 649.0003187656403, 649.007818698883, 162.75, 152.5, 1.9680600604266487, 0.5540169072542498, 145.833475, 137.50125, 6.239255256813257, 6.232171707307148, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2598, 649.2503073215485, 649.2577221393585, 162.75, 152.0, 1.9660599993896297, 0.5480167241431929, 145.833475, 137.0948, 6.230754997405926, 6.231817529831843, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2599, 649.5003142356873, 649.5078916549683, 162.25, 152.5, 1.9660599993896297, 0.5560169682912687, 145.427025, 137.50125, 6.230754997405926, 6.2314633523565375, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2600, 649.75031208992, 649.757937669754, 162.75, 152.0, 1.9660599993896297, 0.5580170293282877, 145.833475, 137.0948, 6.230754997405926, 6.230754997405927, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2601, 650.0003137588501, 650.007954120636, 162.5, 152.25, 1.9680600604266487, 0.5580170293282877, 145.63025, 137.298025, 6.239255256813257, 6.230046642455316, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2602, 650.2503087520599, 650.257212638855, 162.5, 152.0, 1.9520595721304972, 0.5540169072542498, 145.63025, 137.0948, 6.171253181554613, 6.229692464980009, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2603, 650.5002999305725, 650.5067873001099, 162.25, 152.75, 1.962059877315592, 0.5600170903653066, 145.427025, 137.704475, 6.213754478591266, 6.226859045177567, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2604, 650.7503139972687, 650.7580161094666, 162.25, 152.5, 1.9700601214636677, 0.5580170293282877, 145.427025, 137.50125, 6.247755516220588, 6.22579651275165, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2605, 651.0003154277802, 651.0079345703125, 162.75, 152.25, 1.9700601214636677, 0.5640172124393446, 145.833475, 137.298025, 6.247755516220588, 6.226150690226956, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2606, 651.2503089904785, 651.2577278614044, 162.25, 152.25, 1.9680600604266487, 0.5620171514023256, 145.427025, 137.298025, 6.239255256813257, 6.226150690226955, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2607, 651.5003099441528, 651.507143497467, 162.25, 152.75, 1.9680600604266487, 0.5560169682912687, 145.427025, 137.704475, 6.239255256813257, 6.228629932554095, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2608, 651.7503170967102, 651.7579951286316, 162.25, 152.5, 1.9700601214636677, 0.5540169072542498, 145.427025, 137.50125, 6.247755516220588, 6.2314633523565375, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2609, 652.0003154277802, 652.0079429149628, 162.75, 152.0, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.0948, 6.239255256813257, 6.2314633523565375, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2610, 652.2503247261047, 652.2578070163727, 162.5, 151.75, 1.9680600604266487, 0.5640172124393446, 145.63025, 136.891575, 6.239255256813257, 6.2314633523565375, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2611, 652.5003011226654, 652.5070774555206, 162.75, 152.5, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.50125, 6.239255256813257, 6.23288006225776, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2612, 652.7503190040588, 652.7579967975616, 162.5, 152.0, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.0948, 6.230754997405926, 6.235005127109592, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2613, 653.0003125667572, 653.0077466964722, 162.25, 152.0, 1.9700601214636677, 0.5600170903653066, 145.427025, 137.0948, 6.247755516220588, 6.234650949634286, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2614, 653.2503073215485, 653.2577111721039, 162.0, 152.5, 1.9660599993896297, 0.5600170903653066, 145.22379999999998, 137.50125, 6.230754997405926, 6.234650949634286, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2615, 653.5003051757812, 653.5078110694885, 162.5, 152.75, 1.9680600604266487, 0.5600170903653066, 145.63025, 137.704475, 6.239255256813257, 6.234296772158981, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2616, 653.75031208992, 653.7579236030579, 162.25, 152.5, 1.9680600604266487, 0.5580170293282877, 145.427025, 137.50125, 6.239255256813257, 6.234296772158981, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2617, 654.0003316402435, 654.0078682899475, 162.25, 152.5, 1.9700601214636677, 0.5640172124393446, 145.427025, 137.50125, 6.247755516220588, 6.234296772158981, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2618, 654.2503683567047, 654.2577068805695, 162.0, 152.0, 1.9680600604266487, 0.5680173345133824, 145.22379999999998, 137.0948, 6.239255256813257, 6.234650949634286, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2619, 654.5003192424774, 654.5079100131989, 162.25, 152.25, 1.9680600604266487, 0.5620171514023256, 145.427025, 137.298025, 6.239255256813257, 6.235713482060203, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2620, 654.7503185272217, 654.7579479217529, 162.75, 152.0, 1.9680600604266487, 0.5560169682912687, 145.833475, 137.0948, 6.239255256813257, 6.235359304584897, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2621, 655.0003190040588, 655.0079128742218, 162.5, 152.25, 1.9680600604266487, 0.5580170293282877, 145.63025, 137.298025, 6.239255256813257, 6.235359304584897, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2622, 655.25031208992, 655.2586438655853, 162.25, 152.0, 1.9660599993896297, 0.5660172734763634, 145.427025, 137.0948, 6.230754997405926, 6.235359304584897, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2623, 655.5003051757812, 655.5077526569366, 162.5, 152.5, 1.9680600604266487, 0.5560169682912687, 145.63025, 137.50125, 6.239255256813257, 6.235359304584897, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2624, 655.7503089904785, 655.7579488754272, 162.25, 152.75, 1.9700601214636677, 0.5620171514023256, 145.427025, 137.704475, 6.247755516220588, 6.235713482060202, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2625, 656.0003147125244, 656.0080564022064, 162.25, 152.75, 1.9680600604266487, 0.5620171514023256, 145.427025, 137.704475, 6.239255256813257, 6.236421837010813, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2626, 656.250325679779, 656.2582879066467, 162.25, 153.0, 1.9480594500564592, 0.5740175176244393, 145.427025, 137.9077, 6.154252662739951, 6.236421837010813, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2627, 656.5002980232239, 656.5065548419952, 162.5, 152.5, 1.9500595110934782, 0.5580170293282877, 145.63025, 137.50125, 6.162752922147282, 6.235713482060203, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2628, 656.7503125667572, 656.7579247951508, 162.25, 152.0, 1.9680600604266487, 0.5600170903653066, 145.427025, 137.0948, 6.239255256813257, 6.233588417208369, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2629, 657.0003130435944, 657.0079038143158, 161.75, 152.5, 1.9680600604266487, 0.5600170903653066, 145.02057499999998, 137.50125, 6.239255256813257, 6.233234239733064, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2630, 657.2501313686371, 657.2578101158142, 162.5, 152.0, 1.9680600604266487, 0.5740175176244393, 145.63025, 137.0948, 6.239255256813257, 6.232880062257759, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2631, 657.500417470932, 657.5076537132263, 162.0, 152.5, 1.9680600604266487, 0.5600170903653066, 145.22379999999998, 137.50125, 6.239255256813257, 6.232880062257759, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2632, 657.7503154277802, 657.7605979442596, 162.25, 152.5, 1.9660599993896297, 0.5640172124393446, 145.427025, 137.50125, 6.230754997405926, 6.232880062257759, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2633, 658.0003130435944, 658.0080058574677, 162.75, 152.5, 1.9680600604266487, 0.5640172124393446, 145.833475, 137.50125, 6.239255256813257, 6.232171707307148, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2634, 658.250305891037, 658.2571775913239, 162.25, 152.5, 1.956059694204535, 0.5740175176244393, 145.427025, 137.50125, 6.188253700369273, 6.232171707307148, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2635, 658.5003271102905, 658.5082523822784, 162.0, 152.25, 1.9680600604266487, 0.5600170903653066, 145.22379999999998, 137.298025, 6.239255256813257, 6.230046642455316, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2636, 658.7503080368042, 658.75794672966, 162.75, 152.5, 1.9680600604266487, 0.5600170903653066, 145.833475, 137.50125, 6.239255256813257, 6.230046642455316, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2637, 659.0003199577332, 659.0078814029694, 162.75, 152.5, 1.9700601214636677, 0.5640172124393446, 145.833475, 137.50125, 6.247755516220588, 6.23040081993062, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2638, 659.25031208992, 659.2578608989716, 162.75, 152.25, 1.9660599993896297, 0.5780176396984771, 145.833475, 137.298025, 6.230754997405926, 6.23040081993062, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
2639, 659.5003080368042, 659.5080375671387, 162.25, 152.25, 1.9660599993896297, 0.5620171514023256, 145.427025, 137.298025, 6.230754997405926, 6.23040081993062, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2640, 659.7503163814545, 659.7579371929169, 162.75, 152.5, 1.9680600604266487, 0.5660172734763634, 145.833475, 137.50125, 6.239255256813257, 6.230046642455316, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2641, 660.000314950943, 660.0079991817474, 162.25, 152.0, 1.9660599993896297, 0.5680173345133824, 145.427025, 137.0948, 6.230754997405926, 6.230046642455316, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2642, 660.2503371238708, 660.2568442821503, 162.75, 152.5, 1.9520595721304972, 0.5740175176244393, 145.833475, 137.50125, 6.171253181554613, 6.229338287504706, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2643, 660.5003154277802, 660.5073113441467, 162.5, 152.25, 1.960059816278573, 0.5660172734763634, 145.63025, 137.298025, 6.205254219183935, 6.2265048677022605, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2644, 660.7503185272217, 660.7579233646393, 162.75, 152.5, 1.9680600604266487, 0.5680173345133824, 145.833475, 137.50125, 6.239255256813257, 6.225088157801039, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2645, 661.0003132820129, 661.0078639984131, 162.5, 151.75, 1.9680600604266487, 0.5660172734763634, 145.63025, 136.891575, 6.239255256813257, 6.225088157801039, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2646, 661.2503128051758, 661.2578053474426, 162.25, 152.5, 1.9660599993896297, 0.5780176396984771, 145.427025, 137.50125, 6.230754997405926, 6.225088157801039, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
2647, 661.5003066062927, 661.5079343318939, 162.25, 151.75, 1.9680600604266487, 0.5640172124393446, 145.427025, 136.891575, 6.239255256813257, 6.225088157801039, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2648, 661.7503106594086, 661.7579102516174, 162.75, 152.0, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.0948, 6.239255256813257, 6.225088157801039, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2649, 662.0002946853638, 662.0070803165436, 162.0, 152.0, 1.9680600604266487, 0.5660172734763634, 145.22379999999998, 137.0948, 6.239255256813257, 6.224733980325734, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2650, 662.2503595352173, 662.2575953006744, 162.25, 152.0, 1.9420592669454024, 0.5800177007354961, 145.427025, 137.0948, 6.1287518845179605, 6.224733980325734, 0.5800177007354961, 0.1921965553582482, [0.19219656], 0.0, 2
2651, 662.5003111362457, 662.5068576335907, 162.5, 151.5, 1.962059877315592, 0.5640172124393446, 145.63025, 136.68834999999999, 6.213754478591266, 6.223671447899818, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2652, 662.7503137588501, 662.7582330703735, 162.75, 152.25, 1.9680600604266487, 0.5680173345133824, 145.833475, 137.298025, 6.239255256813257, 6.22579651275165, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2653, 663.0003182888031, 663.0081279277802, 162.5, 152.5, 1.9660599993896297, 0.5680173345133824, 145.63025, 137.50125, 6.230754997405926, 6.22579651275165, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2654, 663.25031208992, 663.2580075263977, 162.5, 152.5, 1.9660599993896297, 0.5800177007354961, 145.63025, 137.50125, 6.230754997405926, 6.225442335276345, 0.5800177007354961, 0.1921965553582482, [0.19219656], 0.0, 2
2655, 663.5000901222229, 663.5071625709534, 162.25, 152.0, 1.9660599993896297, 0.5660172734763634, 145.427025, 137.0948, 6.230754997405926, 6.225088157801039, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2656, 663.7503173351288, 663.7586889266968, 162.25, 152.5, 1.9680600604266487, 0.5680173345133824, 145.427025, 137.50125, 6.239255256813257, 6.224733980325733, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2657, 664.0015201568604, 664.0134589672089, 162.0, 152.5, 1.9640599383526107, 0.5660172734763634, 145.22379999999998, 137.50125, 6.222254737998596, 6.225088157801039, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2658, 664.25031208992, 664.2577095031738, 162.5, 152.25, 1.9440593279824212, 0.5800177007354961, 145.63025, 137.298025, 6.1372521439252905, 6.224379802850428, 0.5800177007354961, 0.1921965553582482, [0.19219656], 0.0, 2
2659, 664.5003128051758, 664.5075333118439, 162.0, 152.0, 1.9700601214636677, 0.5700173955504014, 145.22379999999998, 137.0948, 6.247755516220588, 6.222254737998596, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2660, 664.7501859664917, 664.7578082084656, 162.5, 152.25, 1.9680600604266487, 0.5680173345133824, 145.63025, 137.298025, 6.239255256813257, 6.222608915473901, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2661, 665.0003204345703, 665.0078048706055, 162.75, 152.0, 1.9680600604266487, 0.5660172734763634, 145.833475, 137.0948, 6.239255256813257, 6.222608915473901, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2662, 665.2503056526184, 665.257821559906, 162.75, 152.0, 1.9660599993896297, 0.5740175176244393, 145.833475, 137.0948, 6.230754997405926, 6.222254737998596, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2663, 665.5003056526184, 665.5078120231628, 162.75, 152.0, 1.9660599993896297, 0.5680173345133824, 145.833475, 137.0948, 6.230754997405926, 6.222254737998596, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2664, 665.7503144741058, 665.7578272819519, 162.5, 152.0, 1.9660599993896297, 0.5680173345133824, 145.63025, 137.0948, 6.230754997405926, 6.222254737998597, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2665, 666.0003180503845, 666.0079071521759, 162.5, 152.25, 1.9640599383526107, 0.5700173955504014, 145.63025, 137.298025, 6.222254737998596, 6.221900560523291, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2666, 666.2503228187561, 666.2578580379486, 162.5, 152.25, 1.9640599383526107, 0.5740175176244393, 145.63025, 137.298025, 6.222254737998596, 6.221546383047985, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2667, 666.5003070831299, 666.5077488422394, 162.5, 152.0, 1.9680600604266487, 0.5620171514023256, 145.63025, 137.0948, 6.239255256813257, 6.223671447899818, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2668, 666.7503175735474, 666.7578549385071, 162.25, 152.0, 1.9680600604266487, 0.5680173345133824, 145.427025, 137.0948, 6.239255256813257, 6.225088157801039, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2669, 667.0003147125244, 667.0078468322754, 163.0, 152.25, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.298025, 6.230754997405926, 6.225088157801039, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2670, 667.2503044605255, 667.2569816112518, 162.25, 152.25, 1.960059816278573, 0.5720174565874203, 145.427025, 137.298025, 6.205254219183935, 6.224733980325734, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2671, 667.5003039836884, 667.5078237056732, 162.75, 152.0, 1.9680600604266487, 0.5660172734763634, 145.833475, 137.0948, 6.239255256813257, 6.223671447899818, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2672, 667.750316619873, 667.7577941417694, 162.75, 152.5, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.50125, 6.239255256813257, 6.223671447899818, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2673, 668.0003113746643, 668.0078632831573, 162.75, 152.25, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.298025, 6.239255256813257, 6.223671447899818, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2674, 668.2503044605255, 668.2605957984924, 162.5, 152.25, 1.962059877315592, 0.5760175786614582, 145.63025, 137.298025, 6.213754478591266, 6.223671447899818, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
2675, 668.5003070831299, 668.5079424381256, 162.75, 152.0, 1.962059877315592, 0.5640172124393446, 145.833475, 137.0948, 6.213754478591266, 6.227213222652872, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2676, 668.7503190040588, 668.7573223114014, 162.75, 152.25, 1.954059633167516, 0.5700173955504014, 145.833475, 137.298025, 6.179753440961943, 6.227213222652871, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2677, 669.0003187656403, 669.007847070694, 162.25, 152.25, 1.9660599993896297, 0.5660172734763634, 145.427025, 137.298025, 6.230754997405926, 6.224733980325734, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2678, 669.2503123283386, 669.2583484649658, 162.5, 152.25, 1.9500595110934782, 0.5740175176244393, 145.63025, 137.298025, 6.162752922147282, 6.224733980325733, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2679, 669.5003156661987, 669.5080196857452, 162.5, 152.0, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.0948, 6.230754997405926, 6.221900560523291, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2680, 669.7503180503845, 669.7579505443573, 162.0, 152.25, 1.9680600604266487, 0.5680173345133824, 145.22379999999998, 137.298025, 6.239255256813257, 6.221900560523291, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2681, 670.0003225803375, 670.0079300403595, 162.5, 152.25, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.298025, 6.230754997405926, 6.221900560523291, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2682, 670.2501544952393, 670.2577083110809, 162.75, 152.25, 1.9640599383526107, 0.5740175176244393, 145.833475, 137.298025, 6.222254737998596, 6.222254737998596, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2683, 670.5003066062927, 670.5078513622284, 162.5, 152.0, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.0948, 6.230754997405926, 6.22579651275165, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2684, 670.75031208992, 670.7578601837158, 162.5, 152.0, 1.9660599993896297, 0.5660172734763634, 145.63025, 137.0948, 6.230754997405926, 6.225088157801039, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2685, 671.0003201961517, 671.0079486370087, 162.75, 152.0, 1.9680600604266487, 0.5600170903653066, 145.833475, 137.0948, 6.239255256813257, 6.224733980325734, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2686, 671.2503080368042, 671.2578122615814, 162.5, 152.25, 1.9660599993896297, 0.5700173955504014, 145.63025, 137.298025, 6.230754997405926, 6.224733980325734, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2687, 671.5003073215485, 671.5077736377716, 162.25, 151.5, 1.9660599993896297, 0.5600170903653066, 145.427025, 136.68834999999999, 6.230754997405926, 6.224733980325734, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2688, 671.7503020763397, 671.7571997642517, 162.25, 152.25, 1.9680600604266487, 0.5660172734763634, 145.427025, 137.298025, 6.239255256813257, 6.224733980325734, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2689, 672.0003209114075, 672.0082206726074, 162.25, 152.5, 1.9660599993896297, 0.5680173345133824, 145.427025, 137.50125, 6.230754997405926, 6.225088157801039, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2690, 672.2502958774567, 672.256664276123, 162.25, 152.25, 1.9640599383526107, 0.5720174565874203, 145.427025, 137.298025, 6.222254737998596, 6.225442335276345, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2691, 672.5003168582916, 672.5078749656677, 162.25, 152.0, 1.9680600604266487, 0.5640172124393446, 145.427025, 137.0948, 6.239255256813257, 6.225442335276345, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2692, 672.750314950943, 672.7579340934753, 162.75, 152.0, 1.9680600604266487, 0.5640172124393446, 145.833475, 137.0948, 6.239255256813257, 6.225442335276345, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2693, 673.0003106594086, 673.0079786777496, 162.75, 152.25, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.298025, 6.230754997405926, 6.225442335276345, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2694, 673.2503049373627, 673.2577941417694, 162.25, 152.25, 1.9660599993896297, 0.5740175176244393, 145.427025, 137.298025, 6.230754997405926, 6.225442335276345, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2695, 673.5003056526184, 673.5077908039093, 162.5, 152.0, 1.9660599993896297, 0.5700173955504014, 145.63025, 137.0948, 6.230754997405926, 6.2265048677022605, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2696, 673.7503192424774, 673.7578964233398, 162.5, 152.25, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.298025, 6.230754997405926, 6.226150690226956, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2697, 674.000319480896, 674.0079197883606, 162.75, 152.25, 1.9680600604266487, 0.5640172124393446, 145.833475, 137.298025, 6.239255256813257, 6.22579651275165, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2698, 674.2502808570862, 674.2577273845673, 162.75, 151.75, 1.9660599993896297, 0.5720174565874203, 145.833475, 136.891575, 6.230754997405926, 6.22579651275165, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2699, 674.5002946853638, 674.510509967804, 162.5, 151.75, 1.958059755241554, 0.5660172734763634, 145.63025, 136.891575, 6.196753959776604, 6.2265048677022605, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2700, 674.7503139972687, 674.7579276561737, 162.75, 151.5, 1.9660599993896297, 0.5640172124393446, 145.833475, 136.68834999999999, 6.230754997405926, 6.22579651275165, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2701, 675.0003216266632, 675.0078358650208, 162.75, 151.75, 1.9660599993896297, 0.5640172124393446, 145.833475, 136.891575, 6.230754997405926, 6.227921577603482, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2702, 675.2503082752228, 675.2579200267792, 163.0, 151.5, 1.9640599383526107, 0.5640172124393446, 146.0367, 136.68834999999999, 6.222254737998596, 6.227921577603482, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2703, 675.5003068447113, 675.5077712535858, 162.5, 152.0, 1.9660599993896297, 0.5680173345133824, 145.63025, 137.0948, 6.230754997405926, 6.23040081993062, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2704, 675.7503163814545, 675.7574768066406, 162.75, 152.25, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.298025, 6.222254737998596, 6.230400819930622, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2705, 676.0003199577332, 676.0079402923584, 162.75, 151.75, 1.9660599993896297, 0.5620171514023256, 145.833475, 136.891575, 6.230754997405926, 6.229692464980009, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2706, 676.2503116130829, 676.2579321861267, 162.5, 151.75, 1.9640599383526107, 0.5640172124393446, 145.63025, 136.891575, 6.222254737998596, 6.229692464980009, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2707, 676.5003154277802, 676.5077049732208, 162.5, 152.0, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.0948, 6.230754997405926, 6.229692464980009, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2708, 676.7503159046173, 676.7579832077026, 162.5, 151.5, 1.9680600604266487, 0.5660172734763634, 145.63025, 136.68834999999999, 6.239255256813257, 6.229692464980009, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2709, 677.0003037452698, 677.0078823566437, 163.0, 152.25, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.298025, 6.230754997405926, 6.230046642455316, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2710, 677.2503082752228, 677.257835149765, 162.75, 152.25, 1.9640599383526107, 0.5720174565874203, 145.833475, 137.298025, 6.222254737998596, 6.229692464980011, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2711, 677.5003056526184, 677.5077674388885, 162.75, 152.0, 1.9660599993896297, 0.5660172734763634, 145.833475, 137.0948, 6.230754997405926, 6.229338287504706, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2712, 677.7503144741058, 677.7578763961792, 162.5, 152.0, 1.9680600604266487, 0.5640172124393446, 145.63025, 137.0948, 6.239255256813257, 6.229338287504706, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2713, 678.0003163814545, 678.0079333782196, 162.0, 152.0, 1.9660599993896297, 0.5640172124393446, 145.22379999999998, 137.0948, 6.230754997405926, 6.229338287504706, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2714, 678.2503085136414, 678.2578322887421, 162.5, 151.75, 1.9640599383526107, 0.5620171514023256, 145.63025, 136.891575, 6.222254737998596, 6.229338287504706, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2715, 678.5003035068512, 678.5077550411224, 163.0, 151.75, 1.9660599993896297, 0.5660172734763634, 146.0367, 136.891575, 6.230754997405926, 6.229338287504706, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2716, 678.750324010849, 678.7579252719879, 162.0, 152.0, 1.9660599993896297, 0.5680173345133824, 145.22379999999998, 137.0948, 6.230754997405926, 6.228984110029399, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2717, 679.000314950943, 679.0078694820404, 162.5, 151.5, 1.9680600604266487, 0.5600170903653066, 145.63025, 136.68834999999999, 6.239255256813257, 6.228629932554093, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2718, 679.2502212524414, 679.2578585147858, 162.5, 151.25, 1.962059877315592, 0.5660172734763634, 145.63025, 136.48512499999998, 6.213754478591266, 6.228984110029399, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2719, 679.5003106594086, 679.5077655315399, 162.25, 152.0, 1.9680600604266487, 0.5640172124393446, 145.427025, 137.0948, 6.239255256813257, 6.228275755078788, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2720, 679.7503135204315, 679.7576744556427, 162.5, 152.25, 1.9660599993896297, 0.5600170903653066, 145.63025, 137.298025, 6.230754997405926, 6.228629932554092, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2721, 680.0003604888916, 680.0088832378387, 162.75, 152.25, 1.9680600604266487, 0.5600170903653066, 145.833475, 137.298025, 6.239255256813257, 6.228629932554092, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2722, 680.2503111362457, 680.2578196525574, 162.75, 152.25, 1.9640599383526107, 0.5640172124393446, 145.833475, 137.298025, 6.222254737998596, 6.228629932554092, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2723, 680.5003054141998, 680.50776720047, 163.0, 151.25, 1.9660599993896297, 0.5680173345133824, 146.0367, 136.48512499999998, 6.230754997405926, 6.228275755078788, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2724, 680.7502434253693, 680.7647597789764, 162.75, 152.0, 1.962059877315592, 0.5560169682912687, 145.833475, 137.0948, 6.213754478591266, 6.229692464980009, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2725, 681.0003092288971, 681.0079729557037, 162.75, 152.25, 1.9640599383526107, 0.5680173345133824, 145.833475, 137.298025, 6.222254737998596, 6.228984110029399, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2726, 681.2503271102905, 681.2579483985901, 162.75, 152.25, 1.9640599383526107, 0.5680173345133824, 145.833475, 137.298025, 6.222254737998596, 6.228629932554093, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2727, 681.5003056526184, 681.5077826976776, 162.75, 152.0, 1.9660599993896297, 0.5660172734763634, 145.833475, 137.0948, 6.230754997405926, 6.228629932554093, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2728, 681.7503111362457, 681.7578454017639, 162.5, 152.25, 1.9640599383526107, 0.5660172734763634, 145.63025, 137.298025, 6.222254737998596, 6.228629932554093, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2729, 682.0003178119659, 682.0079009532928, 162.5, 152.25, 1.9660599993896297, 0.5660172734763634, 145.63025, 137.298025, 6.230754997405926, 6.228629932554093, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2730, 682.2503068447113, 682.257631778717, 162.75, 151.75, 1.9640599383526107, 0.5680173345133824, 145.833475, 136.891575, 6.222254737998596, 6.228629932554093, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2731, 682.5003039836884, 682.5077812671661, 162.5, 151.75, 1.9680600604266487, 0.5660172734763634, 145.63025, 136.891575, 6.239255256813257, 6.228629932554093, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2732, 682.7503161430359, 682.7579464912415, 162.75, 152.25, 1.9660599993896297, 0.5660172734763634, 145.833475, 137.298025, 6.230754997405926, 6.228984110029399, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2733, 683.0003123283386, 683.0077624320984, 162.75, 152.25, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.298025, 6.230754997405926, 6.228629932554092, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2734, 683.2503228187561, 683.2574331760406, 162.5, 152.25, 1.9480594500564592, 0.5620171514023256, 145.63025, 137.298025, 6.154252662739951, 6.228629932554092, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2735, 683.5003156661987, 683.5067253112793, 162.75, 152.0, 1.960059816278573, 0.5680173345133824, 145.833475, 137.0948, 6.205254219183935, 6.22579651275165, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2736, 683.7503142356873, 683.7579898834229, 162.25, 152.25, 1.9660599993896297, 0.5640172124393446, 145.427025, 137.298025, 6.230754997405926, 6.224733980325733, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2737, 684.0003187656403, 684.0079612731934, 162.75, 151.75, 1.9660599993896297, 0.5680173345133824, 145.833475, 136.891575, 6.230754997405926, 6.224379802850428, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2738, 684.2503077983856, 684.2577970027924, 162.75, 152.0, 1.962059877315592, 0.5640172124393446, 145.833475, 137.0948, 6.213754478591266, 6.224379802850428, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2739, 684.5003054141998, 684.5078322887421, 162.25, 151.75, 1.9660599993896297, 0.5640172124393446, 145.427025, 136.891575, 6.230754997405926, 6.2240256253751225, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2740, 684.7503111362457, 684.7578694820404, 162.75, 152.25, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.298025, 6.230754997405926, 6.2240256253751225, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2741, 685.0003108978271, 685.0079483985901, 162.5, 152.25, 1.9660599993896297, 0.5600170903653066, 145.63025, 137.298025, 6.230754997405926, 6.2240256253751225, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2742, 685.2503108978271, 685.257777929306, 162.25, 151.75, 1.962059877315592, 0.5660172734763634, 145.427025, 136.891575, 6.213754478591266, 6.223671447899817, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2743, 685.5003070831299, 685.5077903270721, 162.5, 152.0, 1.9660599993896297, 0.5620171514023256, 145.63025, 137.0948, 6.230754997405926, 6.223671447899817, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2744, 685.750316619873, 685.7579400539398, 162.75, 151.75, 1.9660599993896297, 0.5640172124393446, 145.833475, 136.891575, 6.230754997405926, 6.223317270424512, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2745, 686.0003232955933, 686.0078799724579, 163.0, 151.75, 1.9640599383526107, 0.5640172124393446, 146.0367, 136.891575, 6.222254737998596, 6.223317270424512, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2746, 686.2503085136414, 686.257806301117, 162.75, 152.25, 1.9640599383526107, 0.5640172124393446, 145.833475, 137.298025, 6.222254737998596, 6.222608915473901, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2747, 686.500316619873, 686.5078599452972, 162.75, 151.5, 1.9660599993896297, 0.5640172124393446, 145.833475, 136.68834999999999, 6.230754997405926, 6.222608915473901, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2748, 686.75031208992, 686.7580349445343, 162.5, 152.0, 1.9640599383526107, 0.5580170293282877, 145.63025, 137.0948, 6.222254737998596, 6.222608915473901, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2749, 687.0009248256683, 687.0084691047668, 163.0, 152.25, 1.9520595721304972, 0.5600170903653066, 146.0367, 137.298025, 6.171253181554613, 6.2229630929492075, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2750, 687.2503085136414, 687.2571201324463, 162.75, 152.25, 1.954059633167516, 0.5620171514023256, 145.833475, 137.298025, 6.179753440961943, 6.220838028097373, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2751, 687.5003218650818, 687.5080270767212, 162.75, 151.75, 1.9660599993896297, 0.5600170903653066, 145.833475, 136.891575, 6.230754997405926, 6.219067140720848, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
