seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2752, 687.7503199577332, 687.7580218315125, 162.75, 152.25, 1.9640599383526107, 0.5640172124393446, 145.833475, 137.298025, 6.222254737998596, 6.219067140720846, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2753, 688.0003099441528, 688.0078704357147, 162.5, 152.25, 1.9640599383526107, 0.5660172734763634, 145.63025, 137.298025, 6.222254737998596, 6.219067140720848, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2754, 688.2503068447113, 688.2568266391754, 162.5, 151.75, 1.958059755241554, 0.5660172734763634, 145.63025, 136.891575, 6.196753959776604, 6.218712963245541, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2755, 688.500319480896, 688.5078492164612, 163.0, 152.0, 1.9660599993896297, 0.5640172124393446, 146.0367, 137.0948, 6.230754997405926, 6.217650430819625, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2756, 688.7503173351288, 688.7579755783081, 162.75, 151.5, 1.9640599383526107, 0.5640172124393446, 145.833475, 136.68834999999999, 6.222254737998596, 6.21729625334432, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2757, 689.0003168582916, 689.0079329013824, 162.5, 152.25, 1.9640599383526107, 0.5640172124393446, 145.63025, 137.298025, 6.222254737998596, 6.216942075869015, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2758, 689.2503118515015, 689.2576861381531, 162.5, 152.0, 1.962059877315592, 0.5640172124393446, 145.63025, 137.0948, 6.213754478591266, 6.216587898393708, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2759, 689.5003056526184, 689.5078208446503, 162.5, 152.0, 1.9660599993896297, 0.5680173345133824, 145.63025, 137.0948, 6.230754997405926, 6.219067140720848, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2760, 689.750314950943, 689.7578859329224, 162.75, 152.25, 1.9640599383526107, 0.5600170903653066, 145.833475, 137.298025, 6.222254737998596, 6.220129673146764, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2761, 690.0003192424774, 690.0078256130219, 163.0, 152.25, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.298025, 6.230754997405926, 6.219775495671459, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2762, 690.2503263950348, 690.2580142021179, 163.0, 152.0, 1.962059877315592, 0.5560169682912687, 146.0367, 137.0948, 6.213754478591266, 6.219775495671459, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2763, 690.50031208992, 690.5067512989044, 163.0, 152.25, 1.958059755241554, 0.5620171514023256, 146.0367, 137.298025, 6.196753959776604, 6.219775495671459, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2764, 690.7503094673157, 690.7576186656952, 163.0, 152.25, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.298025, 6.230754997405926, 6.218358785770236, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2765, 691.0003099441528, 691.0078451633453, 162.75, 152.25, 1.9640599383526107, 0.5640172124393446, 145.833475, 137.298025, 6.222254737998596, 6.218358785770236, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2766, 691.2501237392426, 691.2601211071014, 162.75, 152.25, 1.960059816278573, 0.5480167241431929, 145.833475, 137.298025, 6.205254219183935, 6.2180046082949305, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2767, 691.5003027915955, 691.5078451633453, 162.75, 152.25, 1.9640599383526107, 0.5580170293282877, 145.833475, 137.298025, 6.222254737998596, 6.217650430819625, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2768, 691.7503108978271, 691.7578418254852, 162.5, 152.25, 1.9640599383526107, 0.5640172124393446, 145.63025, 137.298025, 6.222254737998596, 6.217296253344319, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2769, 692.0003182888031, 692.0078256130219, 162.75, 152.25, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.298025, 6.222254737998596, 6.216942075869014, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2770, 692.2503025531769, 692.2576720714569, 162.75, 152.25, 1.954059633167516, 0.5580170293282877, 145.833475, 137.298025, 6.179753440961943, 6.216942075869014, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2771, 692.5003128051758, 692.5066137313843, 162.5, 151.5, 1.960059816278573, 0.5600170903653066, 145.63025, 136.68834999999999, 6.205254219183935, 6.215171188492487, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2772, 692.7503128051758, 692.7579572200775, 162.5, 152.25, 1.962059877315592, 0.5640172124393446, 145.63025, 137.298025, 6.213754478591266, 6.214108656066571, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2773, 693.0003159046173, 693.0080227851868, 162.5, 152.0, 1.9660599993896297, 0.5620171514023256, 145.63025, 137.0948, 6.230754997405926, 6.213754478591265, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2774, 693.2503116130829, 693.2579362392426, 162.75, 151.75, 1.962059877315592, 0.5620171514023256, 145.833475, 136.891575, 6.213754478591266, 6.216233720918403, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2775, 693.5003559589386, 693.507964849472, 163.0, 151.75, 1.9640599383526107, 0.5640172124393446, 146.0367, 136.891575, 6.222254737998596, 6.217650430819625, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2776, 693.7503173351288, 693.7581212520599, 162.75, 152.25, 1.962059877315592, 0.5660172734763634, 145.833475, 137.298025, 6.213754478591266, 6.21729625334432, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2777, 694.0003182888031, 694.007963180542, 162.5, 151.75, 1.9640599383526107, 0.5640172124393446, 145.63025, 136.891575, 6.222254737998596, 6.216942075869014, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2778, 694.2502110004425, 694.2578105926514, 162.75, 152.0, 1.962059877315592, 0.5620171514023256, 145.833475, 137.0948, 6.213754478591266, 6.216942075869014, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2779, 694.5003108978271, 694.5069460868835, 162.5, 152.0, 1.960059816278573, 0.5680173345133824, 145.63025, 137.0948, 6.205254219183935, 6.217650430819625, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2780, 694.7503125667572, 694.7579801082611, 162.25, 152.25, 1.9640599383526107, 0.5640172124393446, 145.427025, 137.298025, 6.222254737998596, 6.216587898393709, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2781, 695.0003190040588, 695.0078632831573, 163.0, 152.25, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.298025, 6.222254737998596, 6.216587898393708, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2782, 695.2503094673157, 695.2577850818634, 162.5, 152.25, 1.962059877315592, 0.5680173345133824, 145.63025, 137.298025, 6.213754478591266, 6.216587898393708, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2783, 695.5011851787567, 695.5124325752258, 162.25, 151.5, 1.960059816278573, 0.5620171514023256, 145.427025, 136.68834999999999, 6.205254219183935, 6.216587898393709, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2784, 695.7503082752228, 695.7580215930939, 162.5, 152.25, 1.9660599993896297, 0.5600170903653066, 145.63025, 137.298025, 6.230754997405926, 6.2155253659677925, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2785, 696.0003199577332, 696.007875919342, 162.5, 152.25, 1.9640599383526107, 0.5660172734763634, 145.63025, 137.298025, 6.222254737998596, 6.215879543443098, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2786, 696.2501316070557, 696.2572433948517, 163.0, 152.25, 1.9300589007232887, 0.5720174565874203, 146.0367, 137.298025, 6.077750328073977, 6.2155253659677925, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2787, 696.5003108978271, 696.506917476654, 162.75, 152.0, 1.958059755241554, 0.5660172734763634, 145.833475, 137.0948, 6.196753959776604, 6.209858526362905, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2788, 696.7503192424774, 696.7579452991486, 162.5, 152.25, 1.9640599383526107, 0.5660172734763634, 145.63025, 137.298025, 6.222254737998596, 6.209858526362905, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2789, 697.0003128051758, 697.007786989212, 162.5, 151.75, 1.9640599383526107, 0.5640172124393446, 145.63025, 136.891575, 6.222254737998596, 6.2095043488876, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2790, 697.2503087520599, 697.2577123641968, 163.0, 151.75, 1.962059877315592, 0.5740175176244393, 146.0367, 136.891575, 6.213754478591266, 6.209504348887601, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2791, 697.5000836849213, 697.5070073604584, 162.5, 151.75, 1.9640599383526107, 0.5660172734763634, 145.63025, 136.891575, 6.222254737998596, 6.209858526362905, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2792, 697.7503252029419, 697.7579035758972, 162.5, 152.25, 1.9640599383526107, 0.5620171514023256, 145.63025, 137.298025, 6.222254737998596, 6.209858526362907, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2793, 698.0003130435944, 698.0078756809235, 161.75, 151.75, 1.962059877315592, 0.5640172124393446, 145.02057499999998, 136.891575, 6.213754478591266, 6.209858526362905, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2794, 698.2503139972687, 698.2578587532043, 162.5, 152.0, 1.960059816278573, 0.5700173955504014, 145.63025, 137.0948, 6.205254219183935, 6.209504348887601, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2795, 698.5002253055573, 698.5079369544983, 162.5, 152.0, 1.954059633167516, 0.5660172734763634, 145.63025, 137.0948, 6.179753440961943, 6.2105668813135155, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2796, 698.7503135204315, 698.7572610378265, 162.0, 152.25, 1.9640599383526107, 0.5680173345133824, 145.22379999999998, 137.298025, 6.222254737998596, 6.209504348887601, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2797, 699.0003175735474, 699.0080299377441, 162.5, 152.25, 1.9640599383526107, 0.5680173345133824, 145.63025, 137.298025, 6.222254737998596, 6.209858526362905, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2798, 699.2503111362457, 699.2577965259552, 162.25, 151.75, 1.960059816278573, 0.5740175176244393, 145.427025, 136.891575, 6.205254219183935, 6.2095043488876, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2799, 699.5003094673157, 699.5078084468842, 162.5, 151.5, 1.962059877315592, 0.5620171514023256, 145.63025, 136.68834999999999, 6.213754478591266, 6.209150171412294, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2800, 699.7503154277802, 699.757924079895, 162.5, 152.25, 1.9640599383526107, 0.5700173955504014, 145.63025, 137.298025, 6.222254737998596, 6.208795993936989, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2801, 700.0003173351288, 700.0078806877136, 162.25, 152.25, 1.9640599383526107, 0.5640172124393446, 145.427025, 137.298025, 6.222254737998596, 6.209150171412294, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2802, 700.2503156661987, 700.2568635940552, 162.75, 152.25, 1.960059816278573, 0.5760175786614582, 145.833475, 137.298025, 6.205254219183935, 6.209150171412294, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
2803, 700.5003066062927, 700.5068986415863, 162.75, 152.0, 1.956059694204535, 0.5640172124393446, 145.833475, 137.0948, 6.188253700369273, 6.208795993936989, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2804, 700.7503154277802, 700.757732629776, 162.25, 152.25, 1.9640599383526107, 0.5640172124393446, 145.427025, 137.298025, 6.222254737998596, 6.208087638986378, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2805, 701.0003199577332, 701.0078928470612, 162.25, 151.5, 1.9640599383526107, 0.5680173345133824, 145.427025, 136.68834999999999, 6.222254737998596, 6.208087638986378, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2806, 701.2503092288971, 701.2578356266022, 162.25, 152.25, 1.962059877315592, 0.5740175176244393, 145.427025, 137.298025, 6.213754478591266, 6.208087638986378, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2807, 701.5003101825714, 701.5077941417694, 162.5, 151.75, 1.9640599383526107, 0.5680173345133824, 145.63025, 136.891575, 6.222254737998596, 6.208087638986378, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2808, 701.7503232955933, 701.7579665184021, 162.75, 152.5, 1.962059877315592, 0.5640172124393446, 145.833475, 137.50125, 6.213754478591266, 6.208795993936989, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2809, 702.0003209114075, 702.0079493522644, 163.0, 152.25, 1.962059877315592, 0.5680173345133824, 146.0367, 137.298025, 6.213754478591266, 6.208087638986378, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2810, 702.2503225803375, 702.2567021846771, 162.5, 152.0, 1.962059877315592, 0.5760175786614582, 145.63025, 137.0948, 6.213754478591266, 6.207733461511073, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
2811, 702.5002834796906, 702.5070741176605, 162.5, 152.0, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.0948, 6.230754997405926, 6.213400301115961, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2812, 702.7503178119659, 702.7578341960907, 162.5, 152.25, 1.9640599383526107, 0.5700173955504014, 145.63025, 137.298025, 6.222254737998596, 6.214817011017182, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2813, 703.0003159046173, 703.0079622268677, 162.75, 152.25, 1.9640599383526107, 0.5680173345133824, 145.833475, 137.298025, 6.222254737998596, 6.214817011017182, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2814, 703.2502872943878, 703.2577061653137, 162.75, 151.75, 1.960059816278573, 0.582017761772515, 145.833475, 136.891575, 6.205254219183935, 6.214817011017182, 0.582017761772515, 0.1921965553582482, [0.19219656], 0.0, 2
2815, 703.5003070831299, 703.5077619552612, 162.75, 152.0, 1.9640599383526107, 0.5660172734763634, 145.833475, 137.0948, 6.222254737998596, 6.214462833541876, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2816, 703.7503123283386, 703.7580494880676, 162.5, 152.25, 1.962059877315592, 0.5680173345133824, 145.63025, 137.298025, 6.213754478591266, 6.214462833541877, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2817, 704.000314950943, 704.0079834461212, 162.5, 152.25, 1.9640599383526107, 0.5620171514023256, 145.63025, 137.298025, 6.222254737998596, 6.214108656066571, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2818, 704.2503488063812, 704.2569115161896, 162.5, 152.25, 1.958059755241554, 0.5740175176244393, 145.63025, 137.298025, 6.196753959776604, 6.214462833541877, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2819, 704.5003099441528, 704.5069055557251, 163.0, 152.0, 1.956059694204535, 0.5620171514023256, 146.0367, 137.0948, 6.188253700369273, 6.214108656066571, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2820, 704.75031208992, 704.7574272155762, 162.75, 152.25, 1.962059877315592, 0.5660172734763634, 145.833475, 137.298025, 6.213754478591266, 6.214462833541877, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2821, 705.0003197193146, 705.0079319477081, 163.0, 152.0, 1.962059877315592, 0.5600170903653066, 146.0367, 137.0948, 6.213754478591266, 6.214108656066571, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2822, 705.2503054141998, 705.2577257156372, 162.5, 152.25, 1.962059877315592, 0.5760175786614582, 145.63025, 137.298025, 6.213754478591266, 6.213754478591266, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
2823, 705.5003073215485, 705.5078389644623, 162.75, 151.75, 1.9640599383526107, 0.5660172734763634, 145.833475, 136.891575, 6.222254737998596, 6.214108656066571, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2824, 705.7503125667572, 705.7579379081726, 162.75, 152.25, 1.9660599993896297, 0.5660172734763634, 145.833475, 137.298025, 6.230754997405926, 6.214462833541877, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2825, 706.0004191398621, 706.0105764865875, 163.0, 152.0, 1.958059755241554, 0.5640172124393446, 146.0367, 137.0948, 6.196753959776604, 6.214817011017182, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2826, 706.2503106594086, 706.2567894458771, 162.5, 152.25, 1.960059816278573, 0.5740175176244393, 145.63025, 137.298025, 6.205254219183935, 6.213754478591266, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2827, 706.5002999305725, 706.506735086441, 162.5, 152.0, 1.958059755241554, 0.5660172734763634, 145.63025, 137.0948, 6.196753959776604, 6.213754478591265, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2828, 706.7503225803375, 706.7579870223999, 162.5, 152.25, 1.960059816278573, 0.5640172124393446, 145.63025, 137.298025, 6.205254219183935, 6.214108656066571, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2829, 707.0003137588501, 707.0079619884491, 162.5, 152.0, 1.9640599383526107, 0.5620171514023256, 145.63025, 137.0948, 6.222254737998596, 6.213400301115961, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2830, 707.2503101825714, 707.2577886581421, 162.5, 151.75, 1.960059816278573, 0.5740175176244393, 145.63025, 136.891575, 6.205254219183935, 6.213400301115961, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2831, 707.5004127025604, 707.5080161094666, 162.5, 152.0, 1.958059755241554, 0.5640172124393446, 145.63025, 137.0948, 6.196753959776604, 6.2130461236406545, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2832, 707.7503087520599, 707.7578046321869, 162.5, 152.25, 1.9640599383526107, 0.5560169682912687, 145.63025, 137.298025, 6.222254737998596, 6.211983591214739, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2833, 708.0003252029419, 708.007848739624, 163.0, 152.0, 1.9640599383526107, 0.5580170293282877, 146.0367, 137.0948, 6.222254737998596, 6.212337768690045, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2834, 708.2503097057343, 708.2578158378601, 162.75, 151.75, 1.962059877315592, 0.5720174565874203, 145.833475, 136.891575, 6.213754478591266, 6.21269194616535, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2835, 708.5003077983856, 708.5077857971191, 162.75, 152.25, 1.9640599383526107, 0.5640172124393446, 145.833475, 137.298025, 6.222254737998596, 6.21269194616535, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2836, 708.7503137588501, 708.7578411102295, 162.75, 152.25, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.298025, 6.222254737998596, 6.212337768690044, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2837, 709.0003190040588, 709.0078840255737, 163.0, 152.0, 1.962059877315592, 0.5600170903653066, 146.0367, 137.0948, 6.213754478591266, 6.212337768690045, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2838, 709.2503082752228, 709.2578072547913, 163.0, 152.0, 1.960059816278573, 0.5720174565874203, 146.0367, 137.0948, 6.205254219183935, 6.211983591214739, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2839, 709.5003113746643, 709.5078377723694, 162.75, 151.75, 1.962059877315592, 0.5620171514023256, 145.833475, 136.891575, 6.213754478591266, 6.211983591214739, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2840, 709.7503147125244, 709.7578277587891, 162.5, 152.25, 1.962059877315592, 0.5600170903653066, 145.63025, 137.298025, 6.213754478591266, 6.211629413739433, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2841, 710.0003175735474, 710.0079593658447, 162.75, 152.0, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.0948, 6.222254737998596, 6.211629413739433, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2842, 710.2503101825714, 710.2578027248383, 162.75, 152.25, 1.962059877315592, 0.5720174565874203, 145.833475, 137.298025, 6.213754478591266, 6.211629413739433, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2843, 710.5003011226654, 710.5077652931213, 162.75, 152.0, 1.962059877315592, 0.5600170903653066, 145.833475, 137.0948, 6.213754478591266, 6.212337768690044, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2844, 710.7501106262207, 710.7560958862305, 162.75, 151.75, 1.9640599383526107, 0.5580170293282877, 145.833475, 136.891575, 6.222254737998596, 6.213400301115961, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2845, 711.0003108978271, 711.0078394412994, 162.5, 152.0, 1.962059877315592, 0.5600170903653066, 145.63025, 137.0948, 6.213754478591266, 6.213754478591265, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2846, 711.2503125667572, 711.2578492164612, 162.75, 151.75, 1.960059816278573, 0.5660172734763634, 145.833475, 136.891575, 6.205254219183935, 6.213754478591266, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2847, 711.5003068447113, 711.5077633857727, 162.5, 152.25, 1.962059877315592, 0.5620171514023256, 145.63025, 137.298025, 6.213754478591266, 6.213400301115961, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2848, 711.7500884532928, 711.7586514949799, 163.0, 151.75, 1.962059877315592, 0.5620171514023256, 146.0367, 136.891575, 6.213754478591266, 6.2130461236406545, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2849, 712.000316619873, 712.0078949928284, 163.0, 152.0, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.0948, 6.222254737998596, 6.212337768690044, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2850, 712.2535924911499, 712.2649328708649, 162.5, 152.25, 1.9460593890194402, 0.5780176396984771, 145.63025, 137.298025, 6.1457524033326205, 6.213400301115961, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
2851, 712.5003056526184, 712.5066847801208, 162.5, 152.25, 1.956059694204535, 0.5640172124393446, 145.63025, 137.298025, 6.188253700369273, 6.210921058788823, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2852, 712.7503128051758, 712.7578902244568, 162.5, 151.75, 1.9640599383526107, 0.5620171514023256, 145.63025, 136.891575, 6.222254737998596, 6.2105668813135155, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2853, 713.0003161430359, 713.0079147815704, 162.5, 151.75, 1.962059877315592, 0.5580170293282877, 145.63025, 136.891575, 6.213754478591266, 6.211275236264128, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2854, 713.250325679779, 713.2569658756256, 162.5, 152.25, 1.9500595110934782, 0.5600170903653066, 145.63025, 137.298025, 6.162752922147282, 6.210921058788823, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2855, 713.5000813007355, 713.5071921348572, 162.75, 152.25, 1.960059816278573, 0.5580170293282877, 145.833475, 137.298025, 6.205254219183935, 6.209150171412294, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2856, 713.7503230571747, 713.7578568458557, 162.75, 152.25, 1.962059877315592, 0.5620171514023256, 145.833475, 137.298025, 6.213754478591266, 6.209504348887601, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2857, 714.0003092288971, 714.0078327655792, 162.75, 151.75, 1.962059877315592, 0.5560169682912687, 145.833475, 136.891575, 6.213754478591266, 6.209150171412294, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2858, 714.2501838207245, 714.2576532363892, 162.25, 152.0, 1.960059816278573, 0.5640172124393446, 145.427025, 137.0948, 6.205254219183935, 6.208795993936991, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2859, 714.500314950943, 714.5079221725464, 162.5, 151.5, 1.962059877315592, 0.5580170293282877, 145.63025, 136.68834999999999, 6.213754478591266, 6.208441816461684, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2860, 714.7503139972687, 714.7578446865082, 162.5, 151.75, 1.962059877315592, 0.5560169682912687, 145.63025, 136.891575, 6.213754478591266, 6.208087638986378, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2861, 715.0003132820129, 715.0078458786011, 162.75, 152.25, 1.962059877315592, 0.5600170903653066, 145.833475, 137.298025, 6.213754478591266, 6.207733461511073, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2862, 715.2503144741058, 715.2578625679016, 162.5, 152.25, 1.960059816278573, 0.5620171514023256, 145.63025, 137.298025, 6.205254219183935, 6.207733461511073, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2863, 715.5003061294556, 715.5064098834991, 163.0, 152.25, 1.954059633167516, 0.5580170293282877, 146.0367, 137.298025, 6.179753440961943, 6.207733461511073, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2864, 715.7503170967102, 715.7579271793365, 162.0, 152.25, 1.962059877315592, 0.5640172124393446, 145.22379999999998, 137.298025, 6.213754478591266, 6.206316751609851, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2865, 716.0003201961517, 716.0078656673431, 162.25, 151.75, 1.9640599383526107, 0.5580170293282877, 145.427025, 136.891575, 6.222254737998596, 6.206316751609851, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2866, 716.2501111030579, 716.2576260566711, 162.25, 152.0, 1.960059816278573, 0.5600170903653066, 145.427025, 137.0948, 6.205254219183935, 6.206316751609851, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2867, 716.5003142356873, 716.5076410770416, 162.5, 152.25, 1.958059755241554, 0.5560169682912687, 145.63025, 137.298025, 6.196753959776604, 6.205962574134546, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2868, 716.7502636909485, 716.7578699588776, 162.5, 152.25, 1.962059877315592, 0.5600170903653066, 145.63025, 137.298025, 6.213754478591266, 6.205254219183935, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2869, 717.0003111362457, 717.0078420639038, 162.75, 152.25, 1.962059877315592, 0.5620171514023256, 145.833475, 137.298025, 6.213754478591266, 6.20490004170863, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2870, 717.2503111362457, 717.2577974796295, 162.0, 152.25, 1.962059877315592, 0.5620171514023256, 145.22379999999998, 137.298025, 6.213754478591266, 6.20490004170863, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2871, 717.5003077983856, 717.5078401565552, 162.5, 152.5, 1.962059877315592, 0.5640172124393446, 145.63025, 137.50125, 6.213754478591266, 6.205254219183935, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2872, 717.7503111362457, 717.7578403949738, 162.25, 152.25, 1.962059877315592, 0.5620171514023256, 145.427025, 137.298025, 6.213754478591266, 6.205254219183935, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2873, 718.00031208992, 718.0077722072601, 162.25, 152.25, 1.962059877315592, 0.5580170293282877, 145.427025, 137.298025, 6.213754478591266, 6.205254219183935, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2874, 718.2503125667572, 718.2576808929443, 162.5, 152.25, 1.960059816278573, 0.5640172124393446, 145.63025, 137.298025, 6.205254219183935, 6.20490004170863, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2875, 718.5003080368042, 718.511353969574, 162.0, 152.5, 1.9640599383526107, 0.5620171514023256, 145.22379999999998, 137.50125, 6.222254737998596, 6.207379284035767, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2876, 718.7503139972687, 718.7579684257507, 162.0, 152.25, 1.960059816278573, 0.5600170903653066, 145.22379999999998, 137.298025, 6.205254219183935, 6.208795993936989, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2877, 719.000314950943, 719.0080308914185, 162.5, 152.0, 1.962059877315592, 0.5540169072542498, 145.63025, 137.0948, 6.213754478591266, 6.208087638986378, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2878, 719.2503147125244, 719.2577998638153, 162.5, 152.0, 1.960059816278573, 0.5580170293282877, 145.63025, 137.0948, 6.205254219183935, 6.208087638986378, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2879, 719.5003073215485, 719.5078189373016, 162.5, 152.25, 1.962059877315592, 0.5600170903653066, 145.63025, 137.298025, 6.213754478591266, 6.209858526362905, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2880, 719.750322341919, 719.7578001022339, 162.25, 152.0, 1.962059877315592, 0.5600170903653066, 145.427025, 137.0948, 6.213754478591266, 6.210212703838212, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2881, 720.0003180503845, 720.0088624954224, 162.25, 152.0, 1.960059816278573, 0.5540169072542498, 145.427025, 137.0948, 6.205254219183935, 6.210212703838212, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2882, 720.2503101825714, 720.2577295303345, 162.25, 152.25, 1.960059816278573, 0.5600170903653066, 145.427025, 137.298025, 6.205254219183935, 6.209858526362907, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2883, 720.5003054141998, 720.5077729225159, 162.5, 152.5, 1.962059877315592, 0.5580170293282877, 145.63025, 137.50125, 6.213754478591266, 6.209858526362907, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2884, 720.7503137588501, 720.9103100299835, 162.75, 152.25, 1.962059877315592, 0.5640172124393446, 145.833475, 137.298025, 6.213754478591266, 6.209858526362905, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2885, 721.0001463890076, 721.0077662467957, 162.25, 152.0, 1.960059816278573, 0.5600170903653066, 145.427025, 137.0948, 6.205254219183935, 6.209858526362907, 0.5600170903653066, 0.1921965553582482, [0.19219656], -0.018711213003692866, 2
2886, 721.2503070831299, 721.2577011585236, 162.5, 151.75, 1.958059755241554, 0.5600170903653066, 145.63025, 136.891575, 6.196753959776604, 6.209504348887601, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2887, 721.5003068447113, 721.5077974796295, 162.5, 152.25, 1.962059877315592, 0.5560169682912687, 145.63025, 137.298025, 6.213754478591266, 6.209150171412296, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2888, 721.7503111362457, 721.757786989212, 162.25, 152.0, 1.962059877315592, 0.5580170293282877, 145.427025, 137.0948, 6.213754478591266, 6.210566881313517, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2889, 722.0003173351288, 722.0080392360687, 162.25, 152.5, 1.962059877315592, 0.5580170293282877, 145.427025, 137.50125, 6.213754478591266, 6.210566881313517, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2890, 722.2503094673157, 722.2576837539673, 162.5, 152.25, 1.960059816278573, 0.5600170903653066, 145.63025, 137.298025, 6.205254219183935, 6.210212703838212, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2891, 722.5003049373627, 722.5076787471771, 162.25, 152.5, 1.962059877315592, 0.5560169682912687, 145.427025, 137.50125, 6.213754478591266, 6.210212703838212, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2892, 722.7502932548523, 722.7570645809174, 162.5, 151.75, 1.960059816278573, 0.5600170903653066, 145.63025, 136.891575, 6.205254219183935, 6.210921058788823, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2893, 723.0003137588501, 723.0079388618469, 162.5, 152.25, 1.960059816278573, 0.5580170293282877, 145.63025, 137.298025, 6.205254219183935, 6.210566881313517, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2894, 723.2503125667572, 723.2577233314514, 162.5, 152.5, 1.962059877315592, 0.5620171514023256, 145.63025, 137.50125, 6.213754478591266, 6.210212703838212, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2895, 723.5003044605255, 723.5077714920044, 162.25, 152.5, 1.960059816278573, 0.5580170293282877, 145.427025, 137.50125, 6.205254219183935, 6.210212703838212, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2896, 723.7503113746643, 723.7577304840088, 161.75, 152.25, 1.962059877315592, 0.5560169682912687, 145.02057499999998, 137.298025, 6.213754478591266, 6.209858526362905, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2897, 724.0003039836884, 724.007786989212, 162.25, 152.5, 1.960059816278573, 0.5580170293282877, 145.427025, 137.50125, 6.205254219183935, 6.209858526362905, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2898, 724.2503073215485, 724.2577347755432, 162.25, 151.5, 1.958059755241554, 0.5640172124393446, 145.427025, 136.68834999999999, 6.196753959776604, 6.209504348887601, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2899, 724.5003044605255, 724.507666349411, 162.25, 152.75, 1.960059816278573, 0.5600170903653066, 145.427025, 137.704475, 6.205254219183935, 6.209150171412294, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2900, 724.7527437210083, 724.7647292613983, 162.25, 152.25, 1.958059755241554, 0.5640172124393446, 145.427025, 137.298025, 6.196753959776604, 6.208441816461684, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2901, 725.0002310276031, 725.0078537464142, 162.25, 152.5, 1.960059816278573, 0.5600170903653066, 145.427025, 137.50125, 6.205254219183935, 6.2080876389863775, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2902, 725.2503118515015, 725.2577991485596, 162.25, 152.5, 1.960059816278573, 0.5620171514023256, 145.427025, 137.50125, 6.205254219183935, 6.207733461511073, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2903, 725.5003089904785, 725.5077712535858, 162.0, 151.5, 1.962059877315592, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.213754478591266, 6.207733461511073, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2904, 725.750314950943, 725.7578361034393, 162.0, 152.25, 1.962059877315592, 0.5640172124393446, 145.22379999999998, 137.298025, 6.213754478591266, 6.207733461511073, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2905, 726.0003190040588, 726.0077657699585, 162.0, 152.25, 1.960059816278573, 0.5560169682912687, 145.22379999999998, 137.298025, 6.205254219183935, 6.207733461511073, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2906, 726.2503082752228, 726.2577223777771, 162.25, 152.25, 1.960059816278573, 0.5600170903653066, 145.427025, 137.298025, 6.205254219183935, 6.207733461511073, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2907, 726.5003063678741, 726.507828950882, 162.25, 152.5, 1.960059816278573, 0.5620171514023256, 145.427025, 137.50125, 6.205254219183935, 6.207733461511073, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2908, 726.7503130435944, 726.7578625679016, 162.0, 152.5, 1.960059816278573, 0.5620171514023256, 145.22379999999998, 137.50125, 6.205254219183935, 6.207379284035767, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2909, 727.0003092288971, 727.0079259872437, 162.5, 152.25, 1.960059816278573, 0.5580170293282877, 145.63025, 137.298025, 6.205254219183935, 6.2070251065604625, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2910, 727.2503085136414, 727.2577345371246, 162.25, 152.25, 1.960059816278573, 0.5620171514023256, 145.427025, 137.298025, 6.205254219183935, 6.2070251065604625, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2911, 727.5003118515015, 727.5078105926514, 162.0, 152.0, 1.962059877315592, 0.5600170903653066, 145.22379999999998, 137.0948, 6.213754478591266, 6.207379284035767, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2912, 727.7503123283386, 727.7578008174896, 162.5, 152.25, 1.960059816278573, 0.5600170903653066, 145.63025, 137.298025, 6.205254219183935, 6.207379284035768, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2913, 728.0003132820129, 728.007826089859, 162.5, 152.25, 1.960059816278573, 0.5580170293282877, 145.63025, 137.298025, 6.205254219183935, 6.2070251065604625, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2914, 728.2503080368042, 728.2577328681946, 162.25, 152.0, 1.960059816278573, 0.5560169682912687, 145.427025, 137.0948, 6.205254219183935, 6.206670929085157, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2915, 728.5003113746643, 728.5078115463257, 162.25, 152.0, 1.962059877315592, 0.5580170293282877, 145.427025, 137.0948, 6.213754478591266, 6.206670929085156, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2916, 728.7503111362457, 728.7578144073486, 162.5, 152.25, 1.960059816278573, 0.5560169682912687, 145.63025, 137.298025, 6.205254219183935, 6.206670929085156, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2917, 729.0025181770325, 729.0134353637695, 162.5, 152.25, 1.956059694204535, 0.5600170903653066, 145.63025, 137.298025, 6.188253700369273, 6.206670929085156, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2918, 729.2503087520599, 729.2578670978546, 162.25, 152.0, 1.958059755241554, 0.5660172734763634, 145.427025, 137.0948, 6.196753959776604, 6.205962574134546, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2919, 729.5003097057343, 729.5078580379486, 162.5, 152.5, 1.962059877315592, 0.5640172124393446, 145.63025, 137.50125, 6.213754478591266, 6.205254219183935, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2920, 729.7503130435944, 729.7579100131989, 161.75, 152.0, 1.962059877315592, 0.5580170293282877, 145.02057499999998, 137.0948, 6.213754478591266, 6.20560839665924, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2921, 730.0003147125244, 730.0078511238098, 162.25, 152.5, 1.960059816278573, 0.5600170903653066, 145.427025, 137.50125, 6.205254219183935, 6.20560839665924, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2922, 730.2503082752228, 730.2578172683716, 162.0, 152.25, 1.958059755241554, 0.5620171514023256, 145.22379999999998, 137.298025, 6.196753959776604, 6.20560839665924, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2923, 730.5003097057343, 730.5078291893005, 162.0, 152.25, 1.960059816278573, 0.5580170293282877, 145.22379999999998, 137.298025, 6.205254219183935, 6.20560839665924, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2924, 730.7503101825714, 730.7578568458557, 161.75, 152.0, 1.960059816278573, 0.5580170293282877, 145.02057499999998, 137.0948, 6.205254219183935, 6.20560839665924, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2925, 731.0003139972687, 731.0078246593475, 162.0, 152.0, 1.960059816278573, 0.5600170903653066, 145.22379999999998, 137.0948, 6.205254219183935, 6.205962574134546, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2926, 731.25031042099, 731.2578220367432, 162.0, 152.25, 1.958059755241554, 0.5640172124393446, 145.22379999999998, 137.298025, 6.196753959776604, 6.205962574134546, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2927, 731.5003073215485, 731.5078732967377, 162.25, 152.25, 1.960059816278573, 0.5580170293282877, 145.427025, 137.298025, 6.205254219183935, 6.20560839665924, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2928, 731.75031208992, 731.7578368186951, 161.75, 152.25, 1.960059816278573, 0.5640172124393446, 145.02057499999998, 137.298025, 6.205254219183935, 6.205254219183935, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2929, 732.0003137588501, 732.007741689682, 161.75, 152.25, 1.962059877315592, 0.5600170903653066, 145.02057499999998, 137.298025, 6.213754478591266, 6.20490004170863, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2930, 732.2503080368042, 732.2579400539398, 162.0, 152.5, 1.958059755241554, 0.5680173345133824, 145.22379999999998, 137.50125, 6.196753959776604, 6.205254219183935, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2931, 732.5003128051758, 732.5078599452972, 162.25, 152.5, 1.960059816278573, 0.5620171514023256, 145.427025, 137.50125, 6.205254219183935, 6.20490004170863, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2932, 732.7503139972687, 732.7579019069672, 162.25, 152.25, 1.960059816278573, 0.5620171514023256, 145.427025, 137.298025, 6.205254219183935, 6.20490004170863, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2933, 733.0000813007355, 733.0070135593414, 162.0, 152.25, 1.960059816278573, 0.5640172124393446, 145.22379999999998, 137.298025, 6.205254219183935, 6.20490004170863, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2934, 733.250305891037, 733.2577967643738, 162.25, 152.25, 1.960059816278573, 0.5680173345133824, 145.427025, 137.298025, 6.205254219183935, 6.20490004170863, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2935, 733.5003097057343, 733.507821559906, 162.0, 152.0, 1.960059816278573, 0.5560169682912687, 145.22379999999998, 137.0948, 6.205254219183935, 6.20490004170863, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2936, 733.75031208992, 733.7578368186951, 162.25, 152.5, 1.962059877315592, 0.5640172124393446, 145.427025, 137.50125, 6.213754478591266, 6.204545864233324, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2937, 734.0003156661987, 734.0078494548798, 161.75, 152.25, 1.960059816278573, 0.5600170903653066, 145.02057499999998, 137.298025, 6.205254219183935, 6.20490004170863, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2938, 734.2503128051758, 734.2578003406525, 162.25, 151.75, 1.960059816278573, 0.5680173345133824, 145.427025, 136.891575, 6.205254219183935, 6.204900041708631, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2939, 734.5003111362457, 734.5078191757202, 162.5, 152.0, 1.960059816278573, 0.5580170293282877, 145.63025, 137.0948, 6.205254219183935, 6.20490004170863, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2940, 734.7503113746643, 734.7592856884003, 161.5, 152.25, 1.962059877315592, 0.5560169682912687, 144.81734999999998, 137.298025, 6.213754478591266, 6.204545864233324, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2941, 735.0003163814545, 735.0078876018524, 162.0, 152.5, 1.960059816278573, 0.5580170293282877, 145.22379999999998, 137.50125, 6.205254219183935, 6.20490004170863, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2942, 735.2503094673157, 735.2604212760925, 162.25, 152.75, 1.954059633167516, 0.5740175176244393, 145.427025, 137.704475, 6.179753440961943, 6.205608396659241, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2943, 735.5003056526184, 735.5078873634338, 162.0, 152.75, 1.960059816278573, 0.5600170903653066, 145.22379999999998, 137.704475, 6.205254219183935, 6.20490004170863, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2944, 735.7503116130829, 735.7578718662262, 162.25, 152.5, 1.960059816278573, 0.5640172124393446, 145.427025, 137.50125, 6.205254219183935, 6.204545864233324, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2945, 736.0003190040588, 736.0078618526459, 162.0, 152.5, 1.960059816278573, 0.5560169682912687, 145.22379999999998, 137.50125, 6.205254219183935, 6.204191686758018, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2946, 736.2503118515015, 736.2578065395355, 162.0, 152.25, 1.958059755241554, 0.5620171514023256, 145.22379999999998, 137.298025, 6.196753959776604, 6.204191686758019, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2947, 736.5003128051758, 736.5077576637268, 162.25, 152.75, 1.958059755241554, 0.5580170293282877, 145.427025, 137.704475, 6.196753959776604, 6.204191686758018, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2948, 736.7503092288971, 736.7578048706055, 162.5, 152.25, 1.960059816278573, 0.5580170293282877, 145.63025, 137.298025, 6.205254219183935, 6.203837509282714, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2949, 737.0003130435944, 737.0077958106995, 162.25, 152.25, 1.960059816278573, 0.5600170903653066, 145.427025, 137.298025, 6.205254219183935, 6.203837509282714, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2950, 737.2503118515015, 737.2577202320099, 162.25, 152.0, 1.958059755241554, 0.5600170903653066, 145.427025, 137.0948, 6.196753959776604, 6.203837509282714, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2951, 737.5003128051758, 737.5078451633453, 161.75, 152.5, 1.958059755241554, 0.5580170293282877, 145.02057499999998, 137.50125, 6.196753959776604, 6.203837509282714, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2952, 737.7503187656403, 737.7583079338074, 161.75, 152.5, 1.960059816278573, 0.5640172124393446, 145.02057499999998, 137.50125, 6.205254219183935, 6.203483331807408, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2953, 738.0003089904785, 738.0077958106995, 162.25, 152.5, 1.960059816278573, 0.5620171514023256, 145.427025, 137.50125, 6.205254219183935, 6.203483331807408, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2954, 738.2503068447113, 738.2578196525574, 162.5, 152.5, 1.958059755241554, 0.5520168462172308, 145.63025, 137.50125, 6.196753959776604, 6.203129154332102, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2955, 738.5003187656403, 738.5077784061432, 162.5, 152.25, 1.960059816278573, 0.5580170293282877, 145.63025, 137.298025, 6.205254219183935, 6.203129154332103, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2956, 738.7503161430359, 738.757842540741, 162.0, 152.5, 1.960059816278573, 0.5560169682912687, 145.22379999999998, 137.50125, 6.205254219183935, 6.203129154332102, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2957, 739.0003197193146, 739.0078313350677, 162.5, 152.25, 1.960059816278573, 0.5580170293282877, 145.63025, 137.298025, 6.205254219183935, 6.203129154332103, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2958, 739.2503130435944, 739.2577319145203, 162.25, 152.5, 1.958059755241554, 0.5480167241431929, 145.427025, 137.50125, 6.196753959776604, 6.203129154332102, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
2959, 739.501053571701, 739.5116577148438, 162.25, 153.0, 1.954059633167516, 0.5640172124393446, 145.427025, 137.9077, 6.179753440961943, 6.202774976856797, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2960, 739.7503123283386, 739.7579843997955, 162.0, 152.5, 1.960059816278573, 0.5560169682912687, 145.22379999999998, 137.50125, 6.205254219183935, 6.201712444430879, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
2961, 740.0003197193146, 740.0078706741333, 162.0, 152.0, 1.960059816278573, 0.5540169072542498, 145.22379999999998, 137.0948, 6.205254219183935, 6.201358266955576, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2962, 740.2503113746643, 740.2578048706055, 162.25, 152.25, 1.958059755241554, 0.5500167851802118, 145.427025, 137.298025, 6.196753959776604, 6.201358266955576, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
2963, 740.5003101825714, 740.5078239440918, 162.0, 152.25, 1.960059816278573, 0.5540169072542498, 145.22379999999998, 137.298025, 6.205254219183935, 6.201004089480269, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2964, 740.7503139972687, 740.7578544616699, 161.75, 151.75, 1.958059755241554, 0.5520168462172308, 145.02057499999998, 136.891575, 6.196753959776604, 6.201004089480269, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2965, 741.0003101825714, 741.0077967643738, 162.0, 152.25, 1.960059816278573, 0.5540169072542498, 145.22379999999998, 137.298025, 6.205254219183935, 6.200295734529658, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2966, 741.2503080368042, 741.2579193115234, 162.25, 151.5, 1.958059755241554, 0.544016602069155, 145.427025, 136.68834999999999, 6.196753959776604, 6.200295734529658, 0.544016602069155, 0.1921965553582482, [0.19219656], 0.0, 2
2967, 741.5003123283386, 741.5078113079071, 162.5, 152.75, 1.960059816278573, 0.5580170293282877, 145.63025, 137.704475, 6.205254219183935, 6.201004089480269, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
