seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2968, 741.7503159046173, 741.7579641342163, 162.0, 152.5, 1.958059755241554, 0.5620171514023256, 145.22379999999998, 137.50125, 6.196753959776604, 6.201004089480269, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2969, 742.0003173351288, 742.0078592300415, 162.0, 152.5, 1.960059816278573, 0.5580170293282877, 145.22379999999998, 137.50125, 6.205254219183935, 6.200649912004963, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2970, 742.2503080368042, 742.257786989212, 162.0, 152.25, 1.958059755241554, 0.5540169072542498, 145.22379999999998, 137.298025, 6.196753959776604, 6.200649912004965, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
2971, 742.5003101825714, 742.5077879428864, 162.0, 151.75, 1.960059816278573, 0.5600170903653066, 145.22379999999998, 136.891575, 6.205254219183935, 6.200649912004963, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2972, 742.7503151893616, 742.7578964233398, 162.0, 151.75, 1.960059816278573, 0.5620171514023256, 145.22379999999998, 136.891575, 6.205254219183935, 6.201004089480269, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2973, 743.000316619873, 743.0086410045624, 162.0, 152.25, 1.958059755241554, 0.5580170293282877, 145.22379999999998, 137.298025, 6.196753959776604, 6.201004089480269, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
2974, 743.2503054141998, 743.2578058242798, 161.75, 152.5, 1.958059755241554, 0.5520168462172308, 145.02057499999998, 137.50125, 6.196753959776604, 6.200649912004963, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
2975, 743.5003099441528, 743.5077965259552, 161.75, 152.75, 1.956059694204535, 0.5620171514023256, 145.02057499999998, 137.704475, 6.188253700369273, 6.200649912004965, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2976, 743.7503185272217, 743.7579214572906, 161.5, 151.75, 1.960059816278573, 0.5600170903653066, 144.81734999999998, 136.891575, 6.205254219183935, 6.200295734529658, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2977, 744.0003097057343, 744.0077970027924, 161.75, 152.5, 1.958059755241554, 0.5680173345133824, 145.02057499999998, 137.50125, 6.196753959776604, 6.200295734529658, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
2978, 744.2503118515015, 744.2577164173126, 161.75, 152.0, 1.958059755241554, 0.5600170903653066, 145.02057499999998, 137.0948, 6.196753959776604, 6.199941557054353, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
2979, 744.5003085136414, 744.507830619812, 161.5, 152.0, 1.960059816278573, 0.5640172124393446, 144.81734999999998, 137.0948, 6.205254219183935, 6.199941557054355, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2980, 744.7503154277802, 744.7578365802765, 161.75, 152.0, 1.958059755241554, 0.5660172734763634, 145.02057499999998, 137.0948, 6.196753959776604, 6.199941557054353, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2981, 745.000316619873, 745.0077936649323, 162.0, 152.25, 1.960059816278573, 0.5620171514023256, 145.22379999999998, 137.298025, 6.205254219183935, 6.1995873795790475, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2982, 745.2503085136414, 745.2577331066132, 162.5, 152.0, 1.956059694204535, 0.5620171514023256, 145.63025, 137.0948, 6.188253700369273, 6.1995873795790475, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2983, 745.500307559967, 745.5077440738678, 162.0, 152.25, 1.958059755241554, 0.5660172734763634, 145.22379999999998, 137.298025, 6.196753959776604, 6.199233202103742, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2984, 745.7502975463867, 745.7606251239777, 162.0, 152.75, 1.956059694204535, 0.5700173955504014, 145.22379999999998, 137.704475, 6.188253700369273, 6.199941557054352, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
2985, 746.0003144741058, 746.007880449295, 161.5, 152.5, 1.960059816278573, 0.5660172734763634, 144.81734999999998, 137.50125, 6.205254219183935, 6.199233202103742, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2986, 746.250307559967, 746.2578444480896, 161.75, 152.5, 1.958059755241554, 0.5640172124393446, 145.02057499999998, 137.50125, 6.196753959776604, 6.199233202103741, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2987, 746.5003342628479, 746.5078339576721, 162.0, 151.75, 1.960059816278573, 0.5660172734763634, 145.22379999999998, 136.891575, 6.205254219183935, 6.199233202103742, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2988, 746.750314950943, 746.7578525543213, 162.0, 152.0, 1.960059816278573, 0.5620171514023256, 145.22379999999998, 137.0948, 6.205254219183935, 6.199233202103741, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2989, 747.000314950943, 747.0078408718109, 162.25, 152.5, 1.960059816278573, 0.5620171514023256, 145.427025, 137.50125, 6.205254219183935, 6.1995873795790475, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2990, 747.2503113746643, 747.2580308914185, 161.5, 152.5, 1.958059755241554, 0.5720174565874203, 144.81734999999998, 137.50125, 6.196753959776604, 6.1995873795790475, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
2991, 747.5003080368042, 747.5078003406525, 161.5, 151.75, 1.960059816278573, 0.5640172124393446, 144.81734999999998, 136.891575, 6.205254219183935, 6.1995873795790475, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2992, 747.7500936985016, 747.7576670646667, 162.25, 152.25, 1.960059816278573, 0.5660172734763634, 145.427025, 137.298025, 6.205254219183935, 6.1995873795790475, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
2993, 748.0003578662872, 748.0078117847443, 162.25, 152.0, 1.960059816278573, 0.5620171514023256, 145.427025, 137.0948, 6.205254219183935, 6.199941557054355, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2994, 748.2503116130829, 748.2579030990601, 162.25, 152.5, 1.956059694204535, 0.5760175786614582, 145.427025, 137.50125, 6.188253700369273, 6.199941557054352, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
2995, 748.5003092288971, 748.507789850235, 161.75, 152.0, 1.958059755241554, 0.5620171514023256, 145.02057499999998, 137.0948, 6.196753959776604, 6.1995873795790475, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2996, 748.7503218650818, 748.7579038143158, 161.75, 152.5, 1.960059816278573, 0.5640172124393446, 145.02057499999998, 137.50125, 6.205254219183935, 6.199233202103742, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
2997, 749.0003204345703, 749.007904291153, 162.0, 152.25, 1.960059816278573, 0.5620171514023256, 145.22379999999998, 137.298025, 6.205254219183935, 6.199233202103742, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
2998, 749.2503085136414, 749.2576770782471, 162.25, 152.5, 1.956059694204535, 0.5740175176244393, 145.427025, 137.50125, 6.188253700369273, 6.1995873795790475, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
2999, 749.5003504753113, 749.5079853534698, 161.75, 152.0, 1.958059755241554, 0.5680173345133824, 145.02057499999998, 137.0948, 6.196753959776604, 6.199233202103742, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3000, 749.7503163814545, 749.7579407691956, 161.25, 152.5, 1.958059755241554, 0.5720174565874203, 144.61412499999997, 137.50125, 6.196753959776604, 6.1995873795790475, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3001, 750.0001571178436, 750.0070896148682, 161.75, 152.0, 1.960059816278573, 0.5680173345133824, 145.02057499999998, 137.0948, 6.205254219183935, 6.199233202103742, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3002, 750.2503118515015, 750.2578990459442, 162.0, 152.75, 1.956059694204535, 0.5740175176244393, 145.22379999999998, 137.704475, 6.188253700369273, 6.1995873795790475, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3003, 750.5003085136414, 750.5077917575836, 162.0, 152.25, 1.960059816278573, 0.5720174565874203, 145.22379999999998, 137.298025, 6.205254219183935, 6.199233202103742, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3004, 750.7503135204315, 750.7578008174896, 162.25, 152.5, 1.958059755241554, 0.5640172124393446, 145.427025, 137.50125, 6.196753959776604, 6.199233202103742, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3005, 751.0003180503845, 751.0087234973907, 162.0, 152.25, 1.960059816278573, 0.5700173955504014, 145.22379999999998, 137.298025, 6.205254219183935, 6.199233202103742, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3006, 751.2503106594086, 751.2578361034393, 161.75, 152.75, 1.956059694204535, 0.5760175786614582, 145.02057499999998, 137.704475, 6.188253700369273, 6.199233202103741, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3007, 751.5003106594086, 751.507789850235, 161.5, 152.25, 1.958059755241554, 0.5660172734763634, 144.81734999999998, 137.298025, 6.196753959776604, 6.199233202103742, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3008, 751.7503123283386, 751.7578344345093, 162.0, 152.75, 1.958059755241554, 0.5640172124393446, 145.22379999999998, 137.704475, 6.196753959776604, 6.199233202103742, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3009, 752.0001530647278, 752.0109169483185, 161.75, 152.25, 1.956059694204535, 0.5660172734763634, 145.02057499999998, 137.298025, 6.188253700369273, 6.1995873795790475, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3010, 752.2503004074097, 752.2578482627869, 162.0, 152.5, 1.956059694204535, 0.5740175176244393, 145.22379999999998, 137.50125, 6.188253700369273, 6.198879024628437, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3011, 752.5003094673157, 752.5078217983246, 161.75, 152.25, 1.958059755241554, 0.5700173955504014, 145.02057499999998, 137.298025, 6.196753959776604, 6.198524847153131, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3012, 752.7503130435944, 752.7578632831573, 161.75, 151.75, 1.958059755241554, 0.5680173345133824, 145.02057499999998, 136.891575, 6.196753959776604, 6.198170669677826, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3013, 753.0003125667572, 753.0077528953552, 162.0, 152.75, 1.960059816278573, 0.5660172734763634, 145.22379999999998, 137.704475, 6.205254219183935, 6.19781649220252, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3014, 753.2503101825714, 753.2578401565552, 162.0, 152.0, 1.954059633167516, 0.5760175786614582, 145.22379999999998, 137.0948, 6.179753440961943, 6.19781649220252, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3015, 753.5003085136414, 753.507835149765, 162.0, 152.25, 1.958059755241554, 0.5660172734763634, 145.22379999999998, 137.298025, 6.196753959776604, 6.1971081372519095, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3016, 753.7503128051758, 753.7578628063202, 162.25, 152.5, 1.958059755241554, 0.5660172734763634, 145.427025, 137.50125, 6.196753959776604, 6.196753959776604, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3017, 754.0003106594086, 754.007803440094, 161.75, 152.5, 1.958059755241554, 0.5620171514023256, 145.02057499999998, 137.50125, 6.196753959776604, 6.196399782301299, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3018, 754.2503108978271, 754.2578458786011, 161.75, 152.5, 1.956059694204535, 0.5780176396984771, 145.02057499999998, 137.50125, 6.188253700369273, 6.1960456048259935, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3019, 754.500305891037, 754.5077984333038, 161.5, 152.25, 1.958059755241554, 0.5660172734763634, 144.81734999999998, 137.298025, 6.196753959776604, 6.196045604825993, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3020, 754.7503123283386, 754.7579817771912, 162.0, 152.75, 1.958059755241554, 0.5660172734763634, 145.22379999999998, 137.704475, 6.196753959776604, 6.196045604825993, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3021, 755.0003204345703, 755.0078721046448, 162.0, 152.75, 1.958059755241554, 0.5700173955504014, 145.22379999999998, 137.704475, 6.196753959776604, 6.195691427350688, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3022, 755.2503116130829, 755.2578423023224, 162.0, 152.75, 1.956059694204535, 0.5800177007354961, 145.22379999999998, 137.704475, 6.188253700369273, 6.195337249875382, 0.5800177007354961, 0.1921965553582482, [0.19219656], 0.0, 2
3023, 755.5003128051758, 755.507865190506, 162.0, 152.5, 1.956059694204535, 0.5660172734763634, 145.22379999999998, 137.50125, 6.188253700369273, 6.195337249875382, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3024, 755.750316619873, 755.7579200267792, 161.75, 152.25, 1.960059816278573, 0.5660172734763634, 145.02057499999998, 137.298025, 6.205254219183935, 6.194983072400077, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3025, 756.0003187656403, 756.0078687667847, 161.75, 152.75, 1.958059755241554, 0.5660172734763634, 145.02057499999998, 137.704475, 6.196753959776604, 6.195337249875382, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3026, 756.2503094673157, 756.2580869197845, 161.5, 152.5, 1.956059694204535, 0.5740175176244393, 144.81734999999998, 137.50125, 6.188253700369273, 6.194983072400078, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3027, 756.5003070831299, 756.507828950882, 162.25, 152.5, 1.958059755241554, 0.5680173345133824, 145.427025, 137.50125, 6.196753959776604, 6.194983072400078, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3028, 756.7503125667572, 756.7579219341278, 162.0, 152.5, 1.958059755241554, 0.5680173345133824, 145.22379999999998, 137.50125, 6.196753959776604, 6.194628894924771, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3029, 757.0003125667572, 757.0077905654907, 161.75, 152.5, 1.958059755241554, 0.5700173955504014, 145.02057499999998, 137.50125, 6.196753959776604, 6.194628894924771, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3030, 757.25031208992, 757.2577712535858, 162.0, 152.5, 1.956059694204535, 0.5760175786614582, 145.22379999999998, 137.50125, 6.188253700369273, 6.194274717449467, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3031, 757.5003063678741, 757.5077784061432, 162.0, 152.0, 1.958059755241554, 0.5660172734763634, 145.22379999999998, 137.0948, 6.196753959776604, 6.194274717449466, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3032, 757.7503101825714, 757.7578475475311, 162.0, 152.5, 1.958059755241554, 0.5660172734763634, 145.22379999999998, 137.50125, 6.196753959776604, 6.194274717449466, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3033, 758.0003135204315, 758.0078639984131, 162.0, 152.25, 1.958059755241554, 0.5660172734763634, 145.22379999999998, 137.298025, 6.196753959776604, 6.194274717449466, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3034, 758.2529311180115, 758.2645564079285, 161.75, 152.25, 1.9500595110934782, 0.5740175176244393, 145.02057499999998, 137.298025, 6.162752922147282, 6.194628894924771, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3035, 758.500125169754, 758.5070796012878, 162.0, 152.25, 1.958059755241554, 0.5640172124393446, 145.22379999999998, 137.298025, 6.196753959776604, 6.1935663624988555, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3036, 758.7503128051758, 758.7578816413879, 162.0, 152.75, 1.958059755241554, 0.5620171514023256, 145.22379999999998, 137.704475, 6.196753959776604, 6.1935663624988555, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3037, 759.0003163814545, 759.007493019104, 161.75, 152.5, 1.9460593890194402, 0.5580170293282877, 145.02057499999998, 137.50125, 6.1457524033326205, 6.1935663624988555, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3038, 759.2501904964447, 759.2576901912689, 161.75, 152.5, 1.9420592669454024, 0.582017761772515, 145.02057499999998, 137.50125, 6.1287518845179605, 6.191087120171717, 0.582017761772515, 0.1921965553582482, [0.19219656], 0.0, 2
3039, 759.5003049373627, 759.5067420005798, 161.75, 152.5, 1.9520595721304972, 0.5680173345133824, 145.02057499999998, 137.50125, 6.171253181554613, 6.188962055319885, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3040, 759.7502992153168, 759.7566890716553, 161.75, 152.25, 1.9520595721304972, 0.5660172734763634, 145.02057499999998, 137.298025, 6.171253181554613, 6.187899522893968, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3041, 760.0003035068512, 760.0075995922089, 161.75, 152.5, 1.9520595721304972, 0.5600170903653066, 145.02057499999998, 137.50125, 6.171253181554613, 6.186836990468052, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3042, 760.2503123283386, 760.2575018405914, 161.75, 152.0, 1.954059633167516, 0.5780176396984771, 145.02057499999998, 137.0948, 6.179753440961943, 6.185774458042135, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3043, 760.5003051757812, 760.511344909668, 161.75, 152.0, 1.9520595721304972, 0.5660172734763634, 145.02057499999998, 137.0948, 6.171253181554613, 6.185420280566831, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3044, 760.7503118515015, 760.7578997612, 162.0, 152.5, 1.958059755241554, 0.5620171514023256, 145.22379999999998, 137.50125, 6.196753959776604, 6.184357748140914, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3045, 761.0003173351288, 761.0079383850098, 161.75, 152.5, 1.956059694204535, 0.5680173345133824, 145.02057499999998, 137.50125, 6.188253700369273, 6.184357748140914, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3046, 761.2503108978271, 761.2577188014984, 161.75, 152.5, 1.956059694204535, 0.5780176396984771, 145.02057499999998, 137.50125, 6.188253700369273, 6.184003570665609, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3047, 761.5000836849213, 761.5070085525513, 161.75, 152.0, 1.958059755241554, 0.5600170903653066, 145.02057499999998, 137.0948, 6.196753959776604, 6.184003570665609, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3048, 761.7503142356873, 761.7578594684601, 161.75, 152.25, 1.958059755241554, 0.5600170903653066, 145.02057499999998, 137.298025, 6.196753959776604, 6.184357748140914, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3049, 762.0003135204315, 762.0078637599945, 161.5, 152.5, 1.958059755241554, 0.5600170903653066, 144.81734999999998, 137.50125, 6.196753959776604, 6.184003570665609, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3050, 762.25031208992, 762.2577996253967, 161.75, 152.25, 1.956059694204535, 0.5720174565874203, 145.02057499999998, 137.298025, 6.188253700369273, 6.184003570665607, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3051, 762.5003089904785, 762.5077714920044, 161.75, 152.5, 1.958059755241554, 0.5660172734763634, 145.02057499999998, 137.50125, 6.196753959776604, 6.184003570665607, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3052, 762.750321149826, 762.7579810619354, 161.75, 152.5, 1.956059694204535, 0.5600170903653066, 145.02057499999998, 137.50125, 6.188253700369273, 6.184003570665607, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3053, 763.0003173351288, 763.007975101471, 161.75, 152.5, 1.958059755241554, 0.5600170903653066, 145.02057499999998, 137.50125, 6.196753959776604, 6.183649393190303, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3054, 763.2503118515015, 763.2578134536743, 162.0, 152.5, 1.956059694204535, 0.5760175786614582, 145.22379999999998, 137.50125, 6.188253700369273, 6.183649393190302, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3055, 763.5003113746643, 763.5077583789825, 161.75, 152.5, 1.956059694204535, 0.5640172124393446, 145.02057499999998, 137.50125, 6.188253700369273, 6.183649393190303, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3056, 763.7503089904785, 763.7578413486481, 161.75, 152.0, 1.958059755241554, 0.5560169682912687, 145.02057499999998, 137.0948, 6.196753959776604, 6.183295215714996, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3057, 764.0003061294556, 764.00781083107, 161.75, 152.25, 1.956059694204535, 0.5600170903653066, 145.02057499999998, 137.298025, 6.188253700369273, 6.183295215714998, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3058, 764.2503089904785, 764.2577238082886, 162.25, 152.25, 1.956059694204535, 0.5700173955504014, 145.427025, 137.298025, 6.188253700369273, 6.182941038239691, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3059, 764.5003068447113, 764.5077912807465, 162.25, 152.25, 1.958059755241554, 0.5640172124393446, 145.427025, 137.298025, 6.196753959776604, 6.184003570665609, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3060, 764.7503111362457, 764.7579388618469, 162.25, 152.5, 1.958059755241554, 0.5540169072542498, 145.427025, 137.50125, 6.196753959776604, 6.184003570665609, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3061, 765.0003173351288, 765.0078558921814, 162.0, 152.0, 1.958059755241554, 0.5580170293282877, 145.22379999999998, 137.0948, 6.196753959776604, 6.184003570665609, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3062, 765.2503106594086, 765.2576513290405, 162.0, 152.0, 1.954059633167516, 0.5720174565874203, 145.22379999999998, 137.0948, 6.179753440961943, 6.186128635517441, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3063, 765.5003063678741, 765.5078263282776, 161.75, 152.5, 1.956059694204535, 0.5620171514023256, 145.02057499999998, 137.50125, 6.188253700369273, 6.188253700369273, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3064, 765.75031208992, 765.7578372955322, 162.0, 152.5, 1.956059694204535, 0.5620171514023256, 145.22379999999998, 137.50125, 6.188253700369273, 6.188962055319884, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3065, 766.0003180503845, 766.0078995227814, 162.25, 152.25, 1.956059694204535, 0.5580170293282877, 145.427025, 137.298025, 6.188253700369273, 6.1896704102704945, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3066, 766.2503092288971, 766.2578105926514, 162.25, 152.0, 1.956059694204535, 0.5680173345133824, 145.427025, 137.0948, 6.188253700369273, 6.190378765221106, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3067, 766.5003077983856, 766.5080337524414, 162.0, 152.0, 1.956059694204535, 0.5600170903653066, 145.22379999999998, 137.0948, 6.188253700369273, 6.190732942696411, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3068, 766.7503039836884, 766.7610001564026, 162.0, 152.5, 1.954059633167516, 0.5640172124393446, 145.22379999999998, 137.50125, 6.179753440961943, 6.191441297647022, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3069, 767.0003097057343, 767.007905960083, 162.0, 152.25, 1.956059694204535, 0.5600170903653066, 145.22379999999998, 137.298025, 6.188253700369273, 6.190732942696411, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3070, 767.2503085136414, 767.2577829360962, 162.25, 152.5, 1.956059694204535, 0.5700173955504014, 145.427025, 137.50125, 6.188253700369273, 6.190732942696411, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3071, 767.500307559967, 767.5077795982361, 162.25, 151.75, 1.956059694204535, 0.5640172124393446, 145.427025, 136.891575, 6.188253700369273, 6.190732942696411, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3072, 767.7503101825714, 767.7579016685486, 162.0, 152.0, 1.956059694204535, 0.5600170903653066, 145.22379999999998, 137.0948, 6.188253700369273, 6.190378765221106, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3073, 768.0003099441528, 768.0077953338623, 162.0, 152.0, 1.956059694204535, 0.5580170293282877, 145.22379999999998, 137.0948, 6.188253700369273, 6.1900245877458, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3074, 768.2503068447113, 768.2578768730164, 161.75, 152.25, 1.956059694204535, 0.5620171514023256, 145.02057499999998, 137.298025, 6.188253700369273, 6.1896704102704945, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3075, 768.5003094673157, 768.5078530311584, 161.75, 152.25, 1.956059694204535, 0.5600170903653066, 145.02057499999998, 137.298025, 6.188253700369273, 6.1896704102704945, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3076, 768.7503128051758, 768.7578978538513, 162.25, 152.0, 1.956059694204535, 0.5620171514023256, 145.427025, 137.0948, 6.188253700369273, 6.189316232795189, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3077, 769.0003156661987, 769.008020401001, 162.25, 152.25, 1.956059694204535, 0.5640172124393446, 145.427025, 137.298025, 6.188253700369273, 6.189316232795189, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3078, 769.2503068447113, 769.2577919960022, 162.25, 152.5, 1.956059694204535, 0.5640172124393446, 145.427025, 137.50125, 6.188253700369273, 6.188962055319884, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3079, 769.5003097057343, 769.5077996253967, 162.0, 152.75, 1.956059694204535, 0.5580170293282877, 145.22379999999998, 137.704475, 6.188253700369273, 6.188962055319884, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3080, 769.7503139972687, 769.7578647136688, 162.0, 152.25, 1.958059755241554, 0.5580170293282877, 145.22379999999998, 137.298025, 6.196753959776604, 6.188962055319884, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3081, 770.0003385543823, 770.0078513622284, 162.0, 152.5, 1.956059694204535, 0.5600170903653066, 145.22379999999998, 137.50125, 6.188253700369273, 6.188962055319884, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3082, 770.2503087520599, 770.2577295303345, 162.25, 152.25, 1.956059694204535, 0.5600170903653066, 145.427025, 137.298025, 6.188253700369273, 6.188962055319884, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3083, 770.5003089904785, 770.5077795982361, 162.0, 152.75, 1.956059694204535, 0.5620171514023256, 145.22379999999998, 137.704475, 6.188253700369273, 6.188962055319884, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3084, 770.7503137588501, 770.7578365802765, 162.0, 152.25, 1.958059755241554, 0.5560169682912687, 145.22379999999998, 137.298025, 6.196753959776604, 6.1886078778445786, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3085, 771.0003204345703, 771.0078721046448, 162.0, 152.25, 1.956059694204535, 0.5640172124393446, 145.22379999999998, 137.298025, 6.188253700369273, 6.1886078778445786, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3086, 771.2503085136414, 771.2578175067902, 161.75, 152.5, 1.9520595721304972, 0.5580170293282877, 145.02057499999998, 137.50125, 6.171253181554613, 6.188253700369273, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3087, 771.5003094673157, 771.5078122615814, 162.25, 152.5, 1.956059694204535, 0.5620171514023256, 145.427025, 137.50125, 6.188253700369273, 6.187899522893968, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3088, 771.750322341919, 771.7577157020569, 162.0, 152.25, 1.956059694204535, 0.5580170293282877, 145.22379999999998, 137.298025, 6.188253700369273, 6.187899522893968, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3089, 772.0003201961517, 772.0078418254852, 162.0, 151.75, 1.956059694204535, 0.5580170293282877, 145.22379999999998, 136.891575, 6.188253700369273, 6.187899522893968, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3090, 772.250314950943, 772.2578458786011, 162.25, 152.5, 1.954059633167516, 0.5580170293282877, 145.427025, 137.50125, 6.179753440961943, 6.187899522893968, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3091, 772.5003068447113, 772.5072083473206, 161.5, 152.5, 1.956059694204535, 0.5600170903653066, 144.81734999999998, 137.50125, 6.188253700369273, 6.187545345418663, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3092, 772.7501263618469, 772.7576248645782, 162.25, 152.25, 1.956059694204535, 0.5500167851802118, 145.427025, 137.298025, 6.188253700369273, 6.187545345418663, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3093, 773.0003049373627, 773.0078430175781, 161.75, 152.0, 1.954059633167516, 0.5560169682912687, 145.02057499999998, 137.0948, 6.179753440961943, 6.187899522893968, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3094, 773.2500858306885, 773.2576038837433, 162.25, 152.25, 1.954059633167516, 0.5500167851802118, 145.427025, 137.298025, 6.179753440961943, 6.187545345418663, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3095, 773.5003111362457, 773.5077877044678, 162.25, 152.5, 1.954059633167516, 0.5580170293282877, 145.427025, 137.50125, 6.179753440961943, 6.187191167943356, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3096, 773.7503130435944, 773.7578799724579, 162.0, 152.0, 1.956059694204535, 0.5520168462172308, 145.22379999999998, 137.0948, 6.188253700369273, 6.186836990468052, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3097, 774.00031042099, 774.0077846050262, 162.0, 152.25, 1.954059633167516, 0.5540169072542498, 145.22379999999998, 137.298025, 6.179753440961943, 6.186836990468052, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3098, 774.2503137588501, 774.257786989212, 161.75, 151.75, 1.956059694204535, 0.5480167241431929, 145.02057499999998, 136.891575, 6.188253700369273, 6.186482812992746, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3099, 774.5003070831299, 774.508770942688, 161.75, 152.25, 1.956059694204535, 0.5520168462172308, 145.02057499999998, 137.298025, 6.188253700369273, 6.186482812992746, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3100, 774.7503397464752, 774.7578506469727, 161.75, 151.75, 1.954059633167516, 0.5500167851802118, 145.02057499999998, 136.891575, 6.179753440961943, 6.186482812992746, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3101, 775.0003204345703, 775.0113010406494, 161.75, 151.75, 1.956059694204535, 0.5520168462172308, 145.02057499999998, 136.891575, 6.188253700369273, 6.186128635517441, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3102, 775.2503068447113, 775.2578053474426, 162.0, 152.0, 1.954059633167516, 0.5460166631061739, 145.22379999999998, 137.0948, 6.179753440961943, 6.186128635517441, 0.5460166631061739, 0.1921965553582482, [0.19219656], 0.0, 2
3103, 775.5003087520599, 775.5077939033508, 162.0, 151.75, 1.956059694204535, 0.5640172124393446, 145.22379999999998, 136.891575, 6.188253700369273, 6.185774458042135, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3104, 775.7503218650818, 775.757416009903, 162.5, 152.25, 1.9400592059083834, 0.5580170293282877, 145.63025, 137.298025, 6.12025162511063, 6.185774458042135, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3105, 776.0003159046173, 776.0081584453583, 162.25, 152.25, 1.9480594500564592, 0.5560169682912687, 145.427025, 137.298025, 6.154252662739951, 6.182586860764386, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3106, 776.2503020763397, 776.2570195198059, 162.0, 151.5, 1.9500595110934782, 0.5480167241431929, 145.22379999999998, 136.68834999999999, 6.162752922147282, 6.1811701508631645, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3107, 776.5001425743103, 776.5070774555206, 161.75, 152.25, 1.9480594500564592, 0.5660172734763634, 145.02057499999998, 137.298025, 6.154252662739951, 6.180107618437248, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3108, 776.7503175735474, 776.7578558921814, 162.25, 151.75, 1.954059633167516, 0.5620171514023256, 145.427025, 136.891575, 6.179753440961943, 6.178690908536026, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3109, 777.00031208992, 777.0078699588776, 162.25, 151.75, 1.954059633167516, 0.5620171514023256, 145.427025, 136.891575, 6.179753440961943, 6.177982553585416, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3110, 777.2501230239868, 777.2577784061432, 161.75, 152.25, 1.954059633167516, 0.5580170293282877, 145.02057499999998, 137.298025, 6.179753440961943, 6.17762837611011, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3111, 777.5003073215485, 777.5079162120819, 162.5, 152.25, 1.954059633167516, 0.5640172124393446, 145.63025, 137.298025, 6.179753440961943, 6.177982553585416, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3112, 777.7503156661987, 777.7579553127289, 162.5, 152.0, 1.956059694204535, 0.5600170903653066, 145.63025, 137.0948, 6.188253700369273, 6.17762837611011, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3113, 778.0003154277802, 778.0079288482666, 162.0, 152.0, 1.956059694204535, 0.5640172124393446, 145.22379999999998, 137.0948, 6.188253700369273, 6.17762837611011, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3114, 778.2503151893616, 778.2584156990051, 161.5, 152.25, 1.9460593890194402, 0.5600170903653066, 144.81734999999998, 137.298025, 6.1457524033326205, 6.17762837611011, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3115, 778.5003125667572, 778.5076718330383, 162.0, 152.0, 1.956059694204535, 0.5680173345133824, 145.22379999999998, 137.0948, 6.188253700369273, 6.176211666208888, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3116, 778.7503216266632, 778.7579395771027, 162.0, 151.75, 1.956059694204535, 0.5660172734763634, 145.22379999999998, 136.891575, 6.188253700369273, 6.176211666208888, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3117, 779.000322341919, 779.0079343318939, 161.75, 152.25, 1.956059694204535, 0.5660172734763634, 145.02057499999998, 137.298025, 6.188253700369273, 6.176211666208888, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3118, 779.2518794536591, 779.2626416683197, 162.0, 152.0, 1.9480594500564592, 0.5620171514023256, 145.22379999999998, 137.0948, 6.154252662739951, 6.176565843684194, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3119, 779.5002722740173, 779.5078771114349, 162.25, 152.25, 1.9520595721304972, 0.5680173345133824, 145.427025, 137.298025, 6.171253181554613, 6.175503311258278, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3120, 779.7503187656403, 779.757890701294, 162.25, 152.0, 1.954059633167516, 0.5600170903653066, 145.427025, 137.0948, 6.179753440961943, 6.175149133782971, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3121, 780.0003180503845, 780.0078911781311, 162.25, 152.5, 1.956059694204535, 0.5620171514023256, 145.427025, 137.50125, 6.188253700369273, 6.174794956307667, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3122, 780.2503373622894, 780.2574768066406, 162.5, 152.0, 1.9400592059083834, 0.5780176396984771, 145.63025, 137.0948, 6.12025162511063, 6.175149133782971, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3123, 780.5003249645233, 780.5076746940613, 161.75, 151.5, 1.9460593890194402, 0.5720174565874203, 145.02057499999998, 136.68834999999999, 6.1457524033326205, 6.172315713980528, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3124, 780.7503182888031, 780.7575485706329, 161.75, 152.25, 1.9400592059083834, 0.5740175176244393, 145.02057499999998, 137.298025, 6.12025162511063, 6.170544826604001, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3125, 781.0003132820129, 781.0078921318054, 162.25, 152.25, 1.954059633167516, 0.5700173955504014, 145.427025, 137.298025, 6.179753440961943, 6.168065584276864, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3126, 781.25031042099, 781.2577846050262, 162.25, 151.75, 1.954059633167516, 0.5740175176244393, 145.427025, 136.891575, 6.179753440961943, 6.167711406801558, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3127, 781.5003054141998, 781.5077798366547, 161.75, 151.75, 1.954059633167516, 0.5660172734763634, 145.02057499999998, 136.891575, 6.179753440961943, 6.167711406801558, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3128, 781.7503113746643, 781.7579097747803, 161.75, 152.25, 1.954059633167516, 0.5640172124393446, 145.02057499999998, 137.298025, 6.179753440961943, 6.167357229326253, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3129, 782.0003163814545, 782.0078902244568, 162.25, 151.75, 1.956059694204535, 0.5660172734763634, 145.427025, 136.891575, 6.188253700369273, 6.16983647165339, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3130, 782.250316619873, 782.2575318813324, 162.25, 152.25, 1.9480594500564592, 0.5700173955504014, 145.427025, 137.298025, 6.154252662739951, 6.171253181554612, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3131, 782.5003142356873, 782.5071721076965, 162.25, 152.0, 1.954059633167516, 0.5600170903653066, 145.427025, 137.0948, 6.179753440961943, 6.170899004079307, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3132, 782.7503190040588, 782.7587335109711, 162.25, 151.75, 1.954059633167516, 0.5640172124393446, 145.427025, 136.891575, 6.179753440961943, 6.171961536505223, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3133, 783.0003099441528, 783.0078339576721, 162.25, 151.75, 1.954059633167516, 0.5620171514023256, 145.427025, 136.891575, 6.179753440961943, 6.171961536505223, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3134, 783.2503066062927, 783.2578511238098, 162.5, 152.25, 1.954059633167516, 0.5660172734763634, 145.63025, 137.298025, 6.179753440961943, 6.171961536505223, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3135, 783.5003063678741, 783.5079829692841, 162.0, 152.25, 1.954059633167516, 0.5600170903653066, 145.22379999999998, 137.298025, 6.179753440961943, 6.171961536505223, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3136, 783.7503385543823, 783.7578604221344, 162.25, 151.75, 1.956059694204535, 0.5600170903653066, 145.427025, 136.891575, 6.188253700369273, 6.171961536505223, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3137, 784.0003061294556, 784.0077238082886, 162.25, 151.75, 1.956059694204535, 0.5580170293282877, 145.427025, 136.891575, 6.188253700369273, 6.171961536505223, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3138, 784.2503139972687, 784.2577028274536, 162.0, 151.75, 1.954059633167516, 0.5620171514023256, 145.22379999999998, 136.891575, 6.179753440961943, 6.171961536505223, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3139, 784.5003042221069, 784.5069243907928, 162.25, 152.25, 1.9400592059083834, 0.5580170293282877, 145.427025, 137.298025, 6.12025162511063, 6.173378246406446, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3140, 784.7503156661987, 784.7579660415649, 162.5, 151.5, 1.954059633167516, 0.5580170293282877, 145.63025, 136.68834999999999, 6.179753440961943, 6.170544826604002, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3141, 785.0003199577332, 785.0078127384186, 162.75, 152.25, 1.9520595721304972, 0.5560169682912687, 145.833475, 137.298025, 6.171253181554613, 6.170190649128696, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3142, 785.2503108978271, 785.25772356987, 162.0, 152.25, 1.9520595721304972, 0.5500167851802118, 145.22379999999998, 137.298025, 6.171253181554613, 6.169482294178086, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3143, 785.5003035068512, 785.5104517936707, 162.0, 151.75, 1.9500595110934782, 0.5580170293282877, 145.22379999999998, 136.891575, 6.162752922147282, 6.170190649128696, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3144, 785.7502822875977, 785.7579731941223, 162.5, 152.25, 1.954059633167516, 0.5560169682912687, 145.63025, 137.298025, 6.179753440961943, 6.16983647165339, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3145, 786.0003190040588, 786.0078814029694, 162.0, 151.5, 1.954059633167516, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.179753440961943, 6.16983647165339, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3146, 786.2503123283386, 786.2578115463257, 162.5, 152.0, 1.954059633167516, 0.5520168462172308, 145.63025, 137.0948, 6.179753440961943, 6.169482294178085, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3147, 786.5003066062927, 786.5078473091125, 162.5, 151.75, 1.954059633167516, 0.5520168462172308, 145.63025, 136.891575, 6.179753440961943, 6.171961536505225, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3148, 786.7503230571747, 786.7584426403046, 162.25, 151.75, 1.9380591448713644, 0.5500167851802118, 145.427025, 136.891575, 6.111751365703299, 6.173378246406446, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3149, 787.0003161430359, 787.0079469680786, 162.75, 152.0, 1.9520595721304972, 0.5600170903653066, 145.833475, 137.0948, 6.171253181554613, 6.173024068931139, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3150, 787.250314950943, 787.2577311992645, 162.25, 152.0, 1.9520595721304972, 0.5520168462172308, 145.427025, 137.0948, 6.171253181554613, 6.172669891455834, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3151, 787.5003080368042, 787.5079627037048, 162.5, 152.0, 1.954059633167516, 0.5560169682912687, 145.63025, 137.0948, 6.179753440961943, 6.172315713980528, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3152, 787.7503180503845, 787.7580211162567, 162.5, 152.25, 1.954059633167516, 0.5620171514023256, 145.63025, 137.298025, 6.179753440961943, 6.172315713980528, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3153, 788.0003409385681, 788.0084624290466, 162.25, 151.75, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.891575, 6.111751365703299, 6.172315713980528, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3154, 788.2502949237823, 788.2566938400269, 162.75, 152.25, 1.9460593890194402, 0.5520168462172308, 145.833475, 137.298025, 6.1457524033326205, 6.16912811670278, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3155, 788.5003173351288, 788.5080108642578, 162.25, 152.25, 1.9520595721304972, 0.5660172734763634, 145.427025, 137.298025, 6.171253181554613, 6.168773939227473, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3156, 788.7503170967102, 788.7576229572296, 162.0, 152.0, 1.9520595721304972, 0.5640172124393446, 145.22379999999998, 137.0948, 6.171253181554613, 6.168419761752169, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3157, 789.000333070755, 789.0081353187561, 162.25, 152.0, 1.9500595110934782, 0.5600170903653066, 145.427025, 137.0948, 6.162752922147282, 6.168065584276863, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3158, 789.2503154277802, 789.2580316066742, 162.25, 152.0, 1.9520595721304972, 0.5620171514023256, 145.427025, 137.0948, 6.171253181554613, 6.167357229326252, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3159, 789.5003039836884, 789.5066728591919, 162.25, 151.5, 1.9460593890194402, 0.5660172734763634, 145.427025, 136.68834999999999, 6.1457524033326205, 6.167003051850947, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3160, 789.7503046989441, 789.757871389389, 162.5, 152.25, 1.954059633167516, 0.5680173345133824, 145.63025, 137.298025, 6.179753440961943, 6.165586341949726, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3161, 790.0003201961517, 790.0079431533813, 162.25, 151.75, 1.954059633167516, 0.5640172124393446, 145.427025, 136.891575, 6.179753440961943, 6.16523216447442, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3162, 790.2503242492676, 790.2579505443573, 162.5, 151.25, 1.9500595110934782, 0.5640172124393446, 145.63025, 136.48512499999998, 6.162752922147282, 6.164877986999115, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3163, 790.5003068447113, 790.507764339447, 162.5, 151.5, 1.954059633167516, 0.5640172124393446, 145.63025, 136.68834999999999, 6.179753440961943, 6.164169632048503, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3164, 790.7503123283386, 790.7578115463257, 162.5, 151.25, 1.9520595721304972, 0.5640172124393446, 145.63025, 136.48512499999998, 6.171253181554613, 6.166648874375642, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3165, 791.000314950943, 791.0086271762848, 162.0, 151.75, 1.9520595721304972, 0.5600170903653066, 145.22379999999998, 136.891575, 6.171253181554613, 6.166294696900337, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3166, 791.2503216266632, 791.2578058242798, 162.5, 152.0, 1.9500595110934782, 0.5720174565874203, 145.63025, 137.0948, 6.162752922147282, 6.166294696900337, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3167, 791.5003089904785, 791.5078184604645, 162.25, 151.75, 1.9520595721304972, 0.5600170903653066, 145.427025, 136.891575, 6.171253181554613, 6.165940519425031, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3168, 791.7506351470947, 791.7578766345978, 162.25, 152.0, 1.9460593890194402, 0.5680173345133824, 145.427025, 137.0948, 6.1457524033326205, 6.166294696900337, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3169, 792.0003144741058, 792.0079543590546, 162.0, 151.75, 1.9520595721304972, 0.5640172124393446, 145.22379999999998, 136.891575, 6.171253181554613, 6.164877986999115, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3170, 792.2503085136414, 792.2577979564667, 162.5, 152.0, 1.9520595721304972, 0.5700173955504014, 145.63025, 137.0948, 6.171253181554613, 6.16452380952381, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3171, 792.500305891037, 792.507789850235, 162.25, 151.5, 1.9520595721304972, 0.5700173955504014, 145.427025, 136.68834999999999, 6.171253181554613, 6.164169632048504, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3172, 792.7503173351288, 792.7578971385956, 162.25, 152.25, 1.954059633167516, 0.5680173345133824, 145.427025, 137.298025, 6.179753440961943, 6.163815454573199, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3173, 793.0003128051758, 793.0077109336853, 162.5, 152.0, 1.9520595721304972, 0.5680173345133824, 145.63025, 137.0948, 6.171253181554613, 6.1666488743756425, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3174, 793.250305891037, 793.2577939033508, 162.5, 152.25, 1.9500595110934782, 0.5760175786614582, 145.63025, 137.298025, 6.162752922147282, 6.166648874375642, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3175, 793.5003066062927, 793.5077748298645, 162.0, 151.5, 1.954059633167516, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.179753440961943, 6.166294696900337, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3176, 793.7503156661987, 793.7578420639038, 162.5, 152.25, 1.954059633167516, 0.5660172734763634, 145.63025, 137.298025, 6.179753440961943, 6.166294696900337, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3177, 794.0003085136414, 794.0078508853912, 161.75, 152.0, 1.954059633167516, 0.5640172124393446, 145.02057499999998, 137.0948, 6.179753440961943, 6.166294696900337, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3178, 794.2503101825714, 794.2576715946198, 162.0, 152.0, 1.9520595721304972, 0.5760175786614582, 145.22379999999998, 137.0948, 6.171253181554613, 6.16912811670278, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3179, 794.5003476142883, 794.5078399181366, 162.5, 152.0, 1.954059633167516, 0.5640172124393446, 145.63025, 137.0948, 6.179753440961943, 6.170190649128696, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
