seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3180, 794.750316619873, 794.7578806877136, 162.0, 151.75, 1.9520595721304972, 0.5600170903653066, 145.22379999999998, 136.891575, 6.171253181554613, 6.170544826604002, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3181, 795.0003163814545, 795.0077748298645, 162.0, 152.25, 1.954059633167516, 0.5600170903653066, 145.22379999999998, 137.298025, 6.179753440961943, 6.170544826604002, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3182, 795.2503080368042, 795.2577977180481, 162.0, 151.5, 1.9520595721304972, 0.5760175786614582, 145.22379999999998, 136.68834999999999, 6.171253181554613, 6.171253181554614, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3183, 795.500307559967, 795.5077595710754, 162.25, 152.25, 1.9520595721304972, 0.5600170903653066, 145.427025, 137.298025, 6.171253181554613, 6.171253181554614, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3184, 795.7503147125244, 795.7578454017639, 162.5, 152.25, 1.9520595721304972, 0.5640172124393446, 145.63025, 137.298025, 6.171253181554613, 6.17231571398053, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3185, 796.0021300315857, 796.0151488780975, 162.5, 152.25, 1.9480594500564592, 0.5680173345133824, 145.63025, 137.298025, 6.154252662739951, 6.171961536505225, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3186, 796.2502975463867, 796.2578542232513, 162.75, 152.0, 1.9500595110934782, 0.5660172734763634, 145.833475, 137.0948, 6.162752922147282, 6.170899004079307, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3187, 796.5003061294556, 796.5077438354492, 162.0, 151.75, 1.954059633167516, 0.5620171514023256, 145.22379999999998, 136.891575, 6.179753440961943, 6.170899004079307, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3188, 796.7503097057343, 796.757931470871, 162.5, 152.0, 1.9520595721304972, 0.5580170293282877, 145.63025, 137.0948, 6.171253181554613, 6.170899004079307, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3189, 797.0003132820129, 797.0078303813934, 162.5, 151.75, 1.9520595721304972, 0.5620171514023256, 145.63025, 136.891575, 6.171253181554613, 6.170899004079307, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3190, 797.2503113746643, 797.2578504085541, 162.75, 151.5, 1.9500595110934782, 0.5660172734763634, 145.833475, 136.68834999999999, 6.162752922147282, 6.170899004079307, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3191, 797.5003056526184, 797.5077805519104, 162.25, 152.25, 1.9520595721304972, 0.5600170903653066, 145.427025, 137.298025, 6.171253181554613, 6.170899004079307, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3192, 797.7503163814545, 797.7579023838043, 162.25, 152.0, 1.9520595721304972, 0.5600170903653066, 145.427025, 137.0948, 6.171253181554613, 6.170899004079307, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3193, 798.0003099441528, 798.0078263282776, 162.75, 152.0, 1.9520595721304972, 0.5600170903653066, 145.833475, 137.0948, 6.171253181554613, 6.171961536505225, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3194, 798.2503106594086, 798.257830619812, 162.75, 151.75, 1.9500595110934782, 0.5580170293282877, 145.833475, 136.891575, 6.162752922147282, 6.171961536505225, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3195, 798.5003085136414, 798.5079989433289, 162.5, 152.25, 1.9520595721304972, 0.5540169072542498, 145.63025, 137.298025, 6.171253181554613, 6.171607359029918, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3196, 798.75031208992, 798.7579030990601, 162.75, 152.0, 1.9520595721304972, 0.5600170903653066, 145.833475, 137.0948, 6.171253181554613, 6.171607359029919, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3197, 799.0003204345703, 799.0081696510315, 162.25, 152.0, 1.9520595721304972, 0.5600170903653066, 145.427025, 137.0948, 6.171253181554613, 6.171253181554614, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3198, 799.2503089904785, 799.2578332424164, 162.5, 151.75, 1.9500595110934782, 0.5560169682912687, 145.63025, 136.891575, 6.162752922147282, 6.171253181554614, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3199, 799.5003070831299, 799.5077958106995, 162.5, 151.75, 1.9520595721304972, 0.5600170903653066, 145.63025, 136.891575, 6.171253181554613, 6.171253181554614, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3200, 799.750314950943, 799.7579255104065, 162.5, 152.0, 1.9520595721304972, 0.5580170293282877, 145.63025, 137.0948, 6.171253181554613, 6.170899004079309, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3201, 800.0003201961517, 800.0078687667847, 162.5, 152.0, 1.9500595110934782, 0.5580170293282877, 145.63025, 137.0948, 6.162752922147282, 6.1705448266040035, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3202, 800.2503108978271, 800.2578530311584, 162.5, 152.0, 1.9520595721304972, 0.5460166631061739, 145.63025, 137.0948, 6.171253181554613, 6.169836471653391, 0.5460166631061739, 0.1921965553582482, [0.19219656], 0.0, 2
3203, 800.5003066062927, 800.50781083107, 162.25, 152.0, 1.9520595721304972, 0.5560169682912687, 145.427025, 137.0948, 6.171253181554613, 6.169836471653391, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3204, 800.7503135204315, 800.7578103542328, 162.5, 152.0, 1.9520595721304972, 0.5560169682912687, 145.63025, 137.0948, 6.171253181554613, 6.169482294178086, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3205, 801.0003089904785, 801.0077726840973, 162.5, 152.0, 1.9520595721304972, 0.5520168462172308, 145.63025, 137.0948, 6.171253181554613, 6.169482294178086, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3206, 801.2503061294556, 801.2576196193695, 161.75, 151.75, 1.9500595110934782, 0.544016602069155, 145.02057499999998, 136.891575, 6.162752922147282, 6.1691281167027805, 0.544016602069155, 0.1921965553582482, [0.19219656], 0.0, 2
3207, 801.5003292560577, 801.507780790329, 162.0, 152.25, 1.9520595721304972, 0.5560169682912687, 145.22379999999998, 137.298025, 6.171253181554613, 6.168773939227475, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3208, 801.750316619873, 801.7578086853027, 162.25, 151.0, 1.9520595721304972, 0.5540169072542498, 145.427025, 136.28189999999998, 6.171253181554613, 6.168773939227475, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3209, 802.0003197193146, 802.0079011917114, 162.5, 151.5, 1.9480594500564592, 0.5540169072542498, 145.63025, 136.68834999999999, 6.154252662739951, 6.168773939227475, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3210, 802.250301361084, 802.2607095241547, 162.25, 152.0, 1.9440593279824212, 0.5520168462172308, 145.427025, 137.0948, 6.1372521439252905, 6.168773939227475, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3211, 802.5003144741058, 802.5078675746918, 162.25, 151.75, 1.9480594500564592, 0.5500167851802118, 145.427025, 136.891575, 6.154252662739951, 6.167711406801558, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3212, 802.750314950943, 802.7578916549683, 162.5, 151.5, 1.9500595110934782, 0.5620171514023256, 145.63025, 136.68834999999999, 6.162752922147282, 6.1666488743756425, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3213, 803.00031042099, 803.0081205368042, 162.5, 152.0, 1.9500595110934782, 0.5580170293282877, 145.63025, 137.0948, 6.162752922147282, 6.166294696900337, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3214, 803.2503068447113, 803.2578074932098, 162.25, 151.75, 1.9480594500564592, 0.5500167851802118, 145.427025, 136.891575, 6.154252662739951, 6.165940519425031, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3215, 803.5003066062927, 803.5080509185791, 162.0, 152.0, 1.9500595110934782, 0.5620171514023256, 145.22379999999998, 137.0948, 6.162752922147282, 6.1655863419497265, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3216, 803.7503049373627, 803.7578437328339, 161.75, 151.5, 1.9480594500564592, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.154252662739951, 6.16523216447442, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3217, 804.0003080368042, 804.0077865123749, 162.25, 152.0, 1.9480594500564592, 0.5560169682912687, 145.427025, 137.0948, 6.154252662739951, 6.16452380952381, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3218, 804.2503054141998, 804.258248090744, 161.75, 151.5, 1.9480594500564592, 0.5500167851802118, 145.02057499999998, 136.68834999999999, 6.154252662739951, 6.163815454573199, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3219, 804.5003061294556, 804.5078582763672, 162.25, 151.5, 1.9480594500564592, 0.5600170903653066, 145.427025, 136.68834999999999, 6.154252662739951, 6.163461277097894, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3220, 804.7503144741058, 804.7579815387726, 162.0, 152.0, 1.9480594500564592, 0.5660172734763634, 145.22379999999998, 137.0948, 6.154252662739951, 6.162752922147283, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3221, 805.0002107620239, 805.0071029663086, 162.5, 151.75, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.891575, 6.162752922147282, 6.162044567196671, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3222, 805.2503113746643, 805.2577793598175, 162.5, 152.0, 1.9480594500564592, 0.5540169072542498, 145.63025, 137.0948, 6.154252662739951, 6.1616903897213655, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3223, 805.5003080368042, 805.5078229904175, 162.25, 151.5, 1.9500595110934782, 0.5580170293282877, 145.427025, 136.68834999999999, 6.162752922147282, 6.16133621224606, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3224, 805.7503130435944, 805.7578365802765, 162.0, 151.5, 1.9500595110934782, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.162752922147282, 6.160982034770755, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3225, 806.0003182888031, 806.0078639984131, 162.5, 151.5, 1.9500595110934782, 0.5640172124393446, 145.63025, 136.68834999999999, 6.162752922147282, 6.16062785729545, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3226, 806.2503066062927, 806.2577240467072, 162.25, 152.25, 1.9480594500564592, 0.5660172734763634, 145.427025, 137.298025, 6.154252662739951, 6.16062785729545, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3227, 806.5001630783081, 806.507764339447, 162.25, 152.0, 1.9500595110934782, 0.5620171514023256, 145.427025, 137.0948, 6.162752922147282, 6.159919502344839, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3228, 806.7503144741058, 806.7578103542328, 162.25, 152.25, 1.9500595110934782, 0.5660172734763634, 145.427025, 137.298025, 6.162752922147282, 6.159565324869533, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3229, 807.0003137588501, 807.0076794624329, 162.5, 152.0, 1.9480594500564592, 0.5680173345133824, 145.63025, 137.0948, 6.154252662739951, 6.1592111473942275, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3230, 807.2503347396851, 807.257786989212, 161.75, 151.5, 1.9460593890194402, 0.5660172734763634, 145.02057499999998, 136.68834999999999, 6.1457524033326205, 6.158502792443617, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3231, 807.5003089904785, 807.5077993869781, 162.5, 151.75, 1.9500595110934782, 0.5620171514023256, 145.63025, 136.891575, 6.162752922147282, 6.157794437493005, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3232, 807.7503077983856, 807.7578182220459, 162.25, 152.0, 1.9500595110934782, 0.5680173345133824, 145.427025, 137.0948, 6.162752922147282, 6.157440260017701, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3233, 808.0003125667572, 808.0077555179596, 162.5, 152.0, 1.9500595110934782, 0.5660172734763634, 145.63025, 137.0948, 6.162752922147282, 6.157086082542395, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3234, 808.2503151893616, 808.2578423023224, 162.25, 152.0, 1.9480594500564592, 0.5720174565874203, 145.427025, 137.0948, 6.154252662739951, 6.157440260017701, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3235, 808.5002987384796, 808.5124971866608, 162.25, 151.75, 1.9420592669454024, 0.5660172734763634, 145.427025, 136.891575, 6.1287518845179605, 6.158148614968312, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3236, 808.7503054141998, 808.7577826976776, 162.5, 152.0, 1.9480594500564592, 0.5640172124393446, 145.63025, 137.0948, 6.154252662739951, 6.157086082542395, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3237, 809.0003163814545, 809.0078876018524, 162.25, 152.0, 1.9500595110934782, 0.5680173345133824, 145.427025, 137.0948, 6.162752922147282, 6.15673190506709, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3238, 809.250314950943, 809.2578060626984, 162.5, 152.0, 1.9480594500564592, 0.5700173955504014, 145.63025, 137.0948, 6.154252662739951, 6.15673190506709, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3239, 809.500307559967, 809.5077502727509, 162.75, 151.5, 1.9480594500564592, 0.5700173955504014, 145.833475, 136.68834999999999, 6.154252662739951, 6.15673190506709, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3240, 809.7503185272217, 809.757913351059, 162.25, 152.0, 1.9480594500564592, 0.5680173345133824, 145.427025, 137.0948, 6.154252662739951, 6.156377727591784, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3241, 810.0003187656403, 810.0077955722809, 162.5, 152.25, 1.9460593890194402, 0.5620171514023256, 145.63025, 137.298025, 6.1457524033326205, 6.156377727591784, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3242, 810.2503085136414, 810.2576882839203, 162.0, 152.0, 1.9480594500564592, 0.5780176396984771, 145.22379999999998, 137.0948, 6.154252662739951, 6.156023550116479, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3243, 810.5003097057343, 810.5077457427979, 162.5, 151.75, 1.9480594500564592, 0.5700173955504014, 145.63025, 136.891575, 6.154252662739951, 6.15602355011648, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3244, 810.7503159046173, 810.7579271793365, 162.5, 152.0, 1.9500595110934782, 0.5660172734763634, 145.63025, 137.0948, 6.162752922147282, 6.156023550116479, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3245, 811.0003099441528, 811.0078399181366, 162.25, 152.0, 1.9500595110934782, 0.5620171514023256, 145.427025, 137.0948, 6.162752922147282, 6.156377727591784, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3246, 811.2501263618469, 811.2576580047607, 162.25, 151.5, 1.9480594500564592, 0.5720174565874203, 145.427025, 136.68834999999999, 6.154252662739951, 6.156377727591784, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3247, 811.5003056526184, 811.5078058242798, 162.0, 151.75, 1.9460593890194402, 0.5600170903653066, 145.22379999999998, 136.891575, 6.1457524033326205, 6.156377727591784, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3248, 811.7503144741058, 811.7579791545868, 162.5, 152.0, 1.9480594500564592, 0.5640172124393446, 145.63025, 137.0948, 6.154252662739951, 6.1556693726411735, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3249, 812.000316619873, 812.007869720459, 162.5, 152.0, 1.9480594500564592, 0.5560169682912687, 145.63025, 137.0948, 6.154252662739951, 6.155315195165868, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3250, 812.2501204013824, 812.2577896118164, 162.5, 152.0, 1.9460593890194402, 0.5680173345133824, 145.63025, 137.0948, 6.1457524033326205, 6.154961017690563, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3251, 812.5003056526184, 812.5078146457672, 162.5, 152.25, 1.9480594500564592, 0.5600170903653066, 145.63025, 137.298025, 6.154252662739951, 6.154606840215258, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3252, 812.7503094673157, 812.7580807209015, 162.75, 152.0, 1.9460593890194402, 0.5620171514023256, 145.833475, 137.0948, 6.1457524033326205, 6.154252662739952, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3253, 813.00031208992, 813.0078527927399, 162.75, 152.25, 1.9500595110934782, 0.5620171514023256, 145.833475, 137.298025, 6.162752922147282, 6.15354430778934, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3254, 813.2503128051758, 813.2577128410339, 162.0, 151.75, 1.9480594500564592, 0.5600170903653066, 145.22379999999998, 136.891575, 6.154252662739951, 6.153898485264647, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3255, 813.5003137588501, 813.5078268051147, 162.0, 152.0, 1.9480594500564592, 0.5580170293282877, 145.22379999999998, 137.0948, 6.154252662739951, 6.154252662739952, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3256, 813.7503175735474, 813.7579455375671, 162.5, 152.0, 1.9480594500564592, 0.5600170903653066, 145.63025, 137.0948, 6.154252662739951, 6.153898485264645, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3257, 814.0003094673157, 814.00781416893, 162.5, 151.75, 1.9480594500564592, 0.5560169682912687, 145.63025, 136.891575, 6.154252662739951, 6.15354430778934, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3258, 814.2503085136414, 814.2587416172028, 162.5, 151.0, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.28189999999998, 6.1457524033326205, 6.153190130314035, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3259, 814.5003235340118, 814.5078732967377, 161.75, 152.5, 1.9480594500564592, 0.5640172124393446, 145.02057499999998, 137.50125, 6.154252662739951, 6.152835952838729, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3260, 814.7503094673157, 814.7633199691772, 162.25, 151.75, 1.9420592669454024, 0.5600170903653066, 145.427025, 136.891575, 6.1287518845179605, 6.153898485264645, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3261, 815.0003108978271, 815.0080003738403, 162.0, 152.0, 1.9480594500564592, 0.5520168462172308, 145.22379999999998, 137.0948, 6.154252662739951, 6.152835952838729, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3262, 815.2503049373627, 815.257581949234, 162.5, 152.0, 1.9460593890194402, 0.5480167241431929, 145.63025, 137.0948, 6.1457524033326205, 6.152481775363424, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3263, 815.5003077983856, 815.5077557563782, 162.25, 151.75, 1.9460593890194402, 0.5540169072542498, 145.427025, 136.891575, 6.1457524033326205, 6.152127597888118, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3264, 815.7503111362457, 815.7579581737518, 162.0, 151.75, 1.9480594500564592, 0.5480167241431929, 145.22379999999998, 136.891575, 6.154252662739951, 6.151773420412813, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3265, 816.000319480896, 816.0078573226929, 162.5, 151.5, 1.9480594500564592, 0.5500167851802118, 145.63025, 136.68834999999999, 6.154252662739951, 6.151773420412813, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3266, 816.2503056526184, 816.2577953338623, 162.25, 151.75, 1.9460593890194402, 0.544016602069155, 145.427025, 136.891575, 6.1457524033326205, 6.1521275978881205, 0.544016602069155, 0.1921965553582482, [0.19219656], 0.0, 2
3267, 816.5003106594086, 816.5077955722809, 162.5, 151.75, 1.9480594500564592, 0.5540169072542498, 145.63025, 136.891575, 6.154252662739951, 6.151773420412813, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3268, 816.7503128051758, 816.7578058242798, 162.0, 152.0, 1.9480594500564592, 0.5560169682912687, 145.22379999999998, 137.0948, 6.154252662739951, 6.151773420412813, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3269, 817.0003123283386, 817.0077931880951, 162.5, 151.0, 1.9480594500564592, 0.5580170293282877, 145.63025, 136.28189999999998, 6.154252662739951, 6.151419242937508, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3270, 817.2503106594086, 817.2577037811279, 162.75, 151.5, 1.9460593890194402, 0.5500167851802118, 145.833475, 136.68834999999999, 6.1457524033326205, 6.151065065462203, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3271, 817.5003097057343, 817.507821559906, 162.5, 151.75, 1.9480594500564592, 0.5560169682912687, 145.63025, 136.891575, 6.154252662739951, 6.150710887986897, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3272, 817.7503144741058, 817.7577922344208, 162.0, 152.0, 1.9480594500564592, 0.5600170903653066, 145.22379999999998, 137.0948, 6.154252662739951, 6.151065065462203, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3273, 818.0003159046173, 818.0078327655792, 162.25, 151.75, 1.9480594500564592, 0.5580170293282877, 145.427025, 136.891575, 6.154252662739951, 6.151065065462203, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3274, 818.2503111362457, 818.2577722072601, 161.75, 152.0, 1.9420592669454024, 0.5540169072542498, 145.02057499999998, 137.0948, 6.1287518845179605, 6.151065065462203, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3275, 818.5003073215485, 818.5077743530273, 162.0, 151.75, 1.9460593890194402, 0.5640172124393446, 145.22379999999998, 136.891575, 6.1457524033326205, 6.150356710511591, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3276, 818.750314950943, 818.7578046321869, 161.75, 152.0, 1.9480594500564592, 0.5660172734763634, 145.02057499999998, 137.0948, 6.154252662739951, 6.150002533036286, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3277, 819.0003244876862, 819.0079822540283, 162.5, 151.75, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.891575, 6.1457524033326205, 6.150356710511592, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3278, 819.2503089904785, 819.2577331066132, 162.75, 151.75, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.891575, 6.1457524033326205, 6.149648355560981, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3279, 819.5003111362457, 819.5078129768372, 162.25, 151.5, 1.9480594500564592, 0.5620171514023256, 145.427025, 136.68834999999999, 6.154252662739951, 6.149294178085675, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3280, 819.750316619873, 819.7578430175781, 162.5, 151.75, 1.9480594500564592, 0.5660172734763634, 145.63025, 136.891575, 6.154252662739951, 6.149294178085675, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3281, 820.0003201961517, 820.0078294277191, 162.5, 152.0, 1.9480594500564592, 0.5680173345133824, 145.63025, 137.0948, 6.154252662739951, 6.149294178085675, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3282, 820.2503077983856, 820.2576565742493, 162.5, 152.0, 1.9460593890194402, 0.5660172734763634, 145.63025, 137.0948, 6.1457524033326205, 6.149294178085675, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3283, 820.5003335475922, 820.5078229904175, 162.75, 151.5, 1.9480594500564592, 0.5640172124393446, 145.833475, 136.68834999999999, 6.154252662739951, 6.149294178085675, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3284, 820.7503144741058, 820.7578089237213, 162.5, 152.0, 1.9460593890194402, 0.5620171514023256, 145.63025, 137.0948, 6.1457524033326205, 6.149294178085675, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3285, 821.0003280639648, 821.007895231247, 162.5, 152.0, 1.9420592669454024, 0.5660172734763634, 145.63025, 137.0948, 6.1287518845179605, 6.150002533036286, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3286, 821.2503118515015, 821.2577795982361, 162.25, 152.0, 1.9460593890194402, 0.5760175786614582, 145.427025, 137.0948, 6.1457524033326205, 6.148940000610369, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3287, 821.5003139972687, 821.507847070694, 162.25, 151.75, 1.9460593890194402, 0.5680173345133824, 145.427025, 136.891575, 6.1457524033326205, 6.148940000610369, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3288, 821.7503151893616, 821.7578060626984, 162.5, 152.25, 1.9480594500564592, 0.5660172734763634, 145.63025, 137.298025, 6.154252662739951, 6.148940000610369, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3289, 822.0003371238708, 822.0078024864197, 162.25, 151.75, 1.9460593890194402, 0.5680173345133824, 145.427025, 136.891575, 6.1457524033326205, 6.14894000061037, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3290, 822.250321149826, 822.2564795017242, 162.5, 152.0, 1.9320589617603077, 0.5780176396984771, 145.63025, 137.0948, 6.086250587481308, 6.148585823135064, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3291, 822.5003128051758, 822.5087881088257, 162.5, 151.25, 1.9480594500564592, 0.5720174565874203, 145.63025, 136.48512499999998, 6.154252662739951, 6.146106580807927, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3292, 822.7503161430359, 822.7577874660492, 162.25, 152.0, 1.9460593890194402, 0.5600170903653066, 145.427025, 137.0948, 6.1457524033326205, 6.146106580807927, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3293, 823.0003201961517, 823.0079543590546, 162.0, 152.0, 1.9460593890194402, 0.5640172124393446, 145.22379999999998, 137.0948, 6.1457524033326205, 6.145752403332621, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3294, 823.2501645088196, 823.2577092647552, 162.25, 152.0, 1.9460593890194402, 0.5760175786614582, 145.427025, 137.0948, 6.1457524033326205, 6.145398225857316, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3295, 823.50031042099, 823.507798910141, 162.75, 151.5, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.68834999999999, 6.1457524033326205, 6.145398225857316, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3296, 823.7503304481506, 823.7578797340393, 162.5, 151.5, 1.9480594500564592, 0.5640172124393446, 145.63025, 136.68834999999999, 6.154252662739951, 6.145044048382009, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3297, 824.0003101825714, 824.0078639984131, 162.25, 152.25, 1.9480594500564592, 0.5620171514023256, 145.427025, 137.298025, 6.154252662739951, 6.145044048382011, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3298, 824.2503073215485, 824.2577908039093, 162.0, 151.75, 1.9440593279824212, 0.5700173955504014, 145.22379999999998, 136.891575, 6.1372521439252905, 6.145044048382009, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3299, 824.5003125667572, 824.5078444480896, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.145398225857316, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3300, 824.75031208992, 824.757869720459, 162.5, 151.5, 1.9480594500564592, 0.5600170903653066, 145.63025, 136.68834999999999, 6.154252662739951, 6.145398225857314, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3301, 825.0003175735474, 825.0078301429749, 162.5, 152.0, 1.9480594500564592, 0.5560169682912687, 145.63025, 137.0948, 6.154252662739951, 6.145398225857316, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3302, 825.2513802051544, 825.2623677253723, 162.5, 152.0, 1.9400592059083834, 0.5720174565874203, 145.63025, 137.0948, 6.12025162511063, 6.145752403332621, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3303, 825.5003118515015, 825.5079185962677, 162.5, 151.75, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.891575, 6.1457524033326205, 6.144689870906704, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3304, 825.7503139972687, 825.7578527927399, 162.5, 152.0, 1.9460593890194402, 0.5600170903653066, 145.63025, 137.0948, 6.1457524033326205, 6.144335693431398, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3305, 826.0003178119659, 826.0078938007355, 162.25, 151.25, 1.9460593890194402, 0.5540169072542498, 145.427025, 136.48512499999998, 6.1457524033326205, 6.143981515956093, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3306, 826.2503123283386, 826.2578001022339, 162.25, 152.0, 1.9460593890194402, 0.5640172124393446, 145.427025, 137.0948, 6.1457524033326205, 6.143627338480788, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3307, 826.5003108978271, 826.5078570842743, 162.5, 152.25, 1.9460593890194402, 0.5620171514023256, 145.63025, 137.298025, 6.1457524033326205, 6.143627338480788, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3308, 826.7503130435944, 826.7578389644623, 162.25, 152.0, 1.9460593890194402, 0.5560169682912687, 145.427025, 137.0948, 6.1457524033326205, 6.1432731610054825, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3309, 827.0003161430359, 827.007955789566, 162.5, 151.75, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.891575, 6.1457524033326205, 6.1432731610054825, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3310, 827.2503161430359, 827.2577924728394, 162.5, 151.75, 1.9440593279824212, 0.5500167851802118, 145.63025, 136.891575, 6.1372521439252905, 6.143981515956093, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3311, 827.5003218650818, 827.5080699920654, 162.25, 151.25, 1.9460593890194402, 0.5600170903653066, 145.427025, 136.48512499999998, 6.1457524033326205, 6.143627338480788, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3312, 827.750314950943, 827.7579689025879, 162.25, 152.0, 1.9460593890194402, 0.5520168462172308, 145.427025, 137.0948, 6.1457524033326205, 6.143627338480788, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3313, 828.0003154277802, 828.0072360038757, 162.5, 151.75, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.891575, 6.1372521439252905, 6.1432731610054825, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3314, 828.2503468990326, 828.2580556869507, 162.25, 152.0, 1.9440593279824212, 0.5540169072542498, 145.427025, 137.0948, 6.1372521439252905, 6.142918983530177, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3315, 828.5003101825714, 828.5080952644348, 162.25, 152.0, 1.9460593890194402, 0.5560169682912687, 145.427025, 137.0948, 6.1457524033326205, 6.145044048382009, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3316, 828.7503144741058, 828.7579016685486, 162.0, 151.75, 1.9460593890194402, 0.5560169682912687, 145.22379999999998, 136.891575, 6.1457524033326205, 6.1446898709067055, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3317, 829.0003192424774, 829.0078654289246, 162.0, 152.0, 1.9460593890194402, 0.5500167851802118, 145.22379999999998, 137.0948, 6.1457524033326205, 6.144689870906704, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3318, 829.250307559967, 829.2577254772186, 162.0, 152.0, 1.9440593279824212, 0.5500167851802118, 145.22379999999998, 137.0948, 6.1372521439252905, 6.1446898709067055, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3319, 829.5003089904785, 829.5076718330383, 162.5, 152.25, 1.9460593890194402, 0.5540169072542498, 145.63025, 137.298025, 6.1457524033326205, 6.144335693431398, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3320, 829.7503161430359, 829.7579443454742, 162.5, 151.75, 1.9460593890194402, 0.5540169072542498, 145.63025, 136.891575, 6.1457524033326205, 6.144335693431398, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3321, 830.0003190040588, 830.0078654289246, 162.25, 151.75, 1.9460593890194402, 0.5540169072542498, 145.427025, 136.891575, 6.1457524033326205, 6.143981515956093, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3322, 830.25031208992, 830.2577140331268, 162.0, 151.75, 1.9440593279824212, 0.5460166631061739, 145.22379999999998, 136.891575, 6.1372521439252905, 6.143627338480788, 0.5460166631061739, 0.1921965553582482, [0.19219656], 0.0, 2
3323, 830.5003128051758, 830.5086991786957, 162.0, 152.0, 1.9460593890194402, 0.5540169072542498, 145.22379999999998, 137.0948, 6.1457524033326205, 6.143627338480788, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3324, 830.7503106594086, 830.7578520774841, 162.5, 151.75, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.891575, 6.1457524033326205, 6.143627338480788, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3325, 831.0003142356873, 831.0078308582306, 162.25, 151.75, 1.9440593279824212, 0.5620171514023256, 145.427025, 136.891575, 6.1372521439252905, 6.1432731610054825, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3326, 831.2503089904785, 831.2576816082001, 162.25, 151.75, 1.9440593279824212, 0.5480167241431929, 145.427025, 136.891575, 6.1372521439252905, 6.142564806054871, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3327, 831.5003199577332, 831.507922410965, 162.5, 152.0, 1.9440593279824212, 0.5580170293282877, 145.63025, 137.0948, 6.1372521439252905, 6.1432731610054825, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3328, 831.7503161430359, 831.7578489780426, 162.5, 151.75, 1.9460593890194402, 0.5580170293282877, 145.63025, 136.891575, 6.1457524033326205, 6.142918983530177, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3329, 832.0003230571747, 832.0079188346863, 161.75, 151.75, 1.9460593890194402, 0.5620171514023256, 145.02057499999998, 136.891575, 6.1457524033326205, 6.142918983530177, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3330, 832.2503089904785, 832.257673740387, 162.5, 151.5, 1.9440593279824212, 0.5520168462172308, 145.63025, 136.68834999999999, 6.1372521439252905, 6.142918983530177, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3331, 832.5003597736359, 832.5077922344208, 162.25, 152.0, 1.9460593890194402, 0.5580170293282877, 145.427025, 137.0948, 6.1457524033326205, 6.142564806054872, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3332, 832.75031208992, 832.7578387260437, 162.25, 152.0, 1.9460593890194402, 0.5620171514023256, 145.427025, 137.0948, 6.1457524033326205, 6.142564806054872, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3333, 833.0003125667572, 833.0078237056732, 162.25, 151.75, 1.9460593890194402, 0.5580170293282877, 145.427025, 136.891575, 6.1457524033326205, 6.142564806054872, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3334, 833.2503161430359, 833.2577950954437, 162.75, 151.5, 1.9420592669454024, 0.5480167241431929, 145.833475, 136.68834999999999, 6.1287518845179605, 6.142564806054872, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3335, 833.5003061294556, 833.5077662467957, 162.25, 152.0, 1.9460593890194402, 0.5600170903653066, 145.427025, 137.0948, 6.1457524033326205, 6.142210628579567, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3336, 833.7503201961517, 833.7579157352448, 162.5, 152.0, 1.9440593279824212, 0.5600170903653066, 145.63025, 137.0948, 6.1372521439252905, 6.142210628579567, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3337, 834.0003099441528, 834.0077545642853, 162.75, 151.5, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.68834999999999, 6.1457524033326205, 6.141856451104261, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3338, 834.2503073215485, 834.2577047348022, 161.75, 152.0, 1.9420592669454024, 0.5480167241431929, 145.02057499999998, 137.0948, 6.1287518845179605, 6.142210628579567, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3339, 834.5003128051758, 834.5078158378601, 162.0, 152.0, 1.9440593279824212, 0.5580170293282877, 145.22379999999998, 137.0948, 6.1372521439252905, 6.141856451104261, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3340, 834.7503137588501, 834.7578148841858, 162.5, 151.5, 1.9460593890194402, 0.5660172734763634, 145.63025, 136.68834999999999, 6.1457524033326205, 6.141502273628956, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3341, 835.0003168582916, 835.0078039169312, 162.5, 151.5, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1372521439252905, 6.141502273628956, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3342, 835.2503068447113, 835.2576048374176, 162.75, 151.75, 1.9420592669454024, 0.5560169682912687, 145.833475, 136.891575, 6.1287518845179605, 6.141148096153651, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3343, 835.5003309249878, 835.5078349113464, 162.5, 152.0, 1.9440593279824212, 0.5620171514023256, 145.63025, 137.0948, 6.1372521439252905, 6.140793918678345, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3344, 835.7503101825714, 835.7606821060181, 162.75, 151.75, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.891575, 6.111751365703299, 6.140439741203039, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3345, 836.0003156661987, 836.0079407691956, 162.5, 151.75, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.891575, 6.1372521439252905, 6.139023031301818, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3346, 836.2503111362457, 836.2576856613159, 162.25, 151.75, 1.9420592669454024, 0.5520168462172308, 145.427025, 136.891575, 6.1287518845179605, 6.138668853826513, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3347, 836.5003108978271, 836.5078010559082, 162.5, 151.5, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.68834999999999, 6.1372521439252905, 6.138314676351207, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3348, 836.7503135204315, 836.7578158378601, 162.0, 151.5, 1.9440593279824212, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.137960498875901, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3349, 837.0003118515015, 837.007913351059, 162.0, 152.0, 1.9440593279824212, 0.5640172124393446, 145.22379999999998, 137.0948, 6.1372521439252905, 6.137606321400597, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3350, 837.2502949237823, 837.2576673030853, 162.25, 151.5, 1.9440593279824212, 0.5540169072542498, 145.427025, 136.68834999999999, 6.1372521439252905, 6.137606321400597, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3351, 837.5003478527069, 837.5078957080841, 162.25, 151.75, 1.9440593279824212, 0.5640172124393446, 145.427025, 136.891575, 6.1372521439252905, 6.137606321400597, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3352, 837.7503094673157, 837.7577970027924, 162.25, 152.0, 1.9440593279824212, 0.5640172124393446, 145.427025, 137.0948, 6.1372521439252905, 6.137606321400597, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3353, 838.0003113746643, 838.0078887939453, 162.5, 151.5, 1.9440593279824212, 0.5680173345133824, 145.63025, 136.68834999999999, 6.1372521439252905, 6.1372521439252905, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3354, 838.2503051757812, 838.2579941749573, 162.5, 152.0, 1.9420592669454024, 0.5580170293282877, 145.63025, 137.0948, 6.1287518845179605, 6.136897966449986, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3355, 838.5003123283386, 838.5078477859497, 162.25, 151.75, 1.9440593279824212, 0.5640172124393446, 145.427025, 136.891575, 6.1372521439252905, 6.13654378897468, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3356, 838.7503156661987, 838.7578566074371, 162.5, 151.75, 1.9440593279824212, 0.5680173345133824, 145.63025, 136.891575, 6.1372521439252905, 6.1361896114993755, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3357, 839.0003225803375, 839.0078647136688, 162.5, 151.0, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.28189999999998, 6.1372521439252905, 6.135835434024069, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3358, 839.2503073215485, 839.2576951980591, 162.0, 151.25, 1.9420592669454024, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.1287518845179605, 6.135481256548764, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3359, 839.5003101825714, 839.5078122615814, 162.0, 151.5, 1.9440593279824212, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.135481256548764, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3360, 839.7503175735474, 839.7578637599945, 162.25, 152.0, 1.9440593279824212, 0.5660172734763634, 145.427025, 137.0948, 6.1372521439252905, 6.135127079073459, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3361, 840.0003201961517, 840.0079474449158, 162.75, 151.0, 1.9420592669454024, 0.5660172734763634, 145.833475, 136.28189999999998, 6.1287518845179605, 6.135127079073459, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3362, 840.2503094673157, 840.2577891349792, 162.25, 151.25, 1.9420592669454024, 0.5580170293282877, 145.427025, 136.48512499999998, 6.1287518845179605, 6.134418724122848, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3363, 840.5003130435944, 840.5078480243683, 162.0, 152.0, 1.9440593279824212, 0.5680173345133824, 145.22379999999998, 137.0948, 6.1372521439252905, 6.134418724122848, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3364, 840.7503125667572, 840.7578318119049, 162.5, 151.75, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.891575, 6.1372521439252905, 6.134418724122848, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3365, 841.0004243850708, 841.1600496768951, 162.5, 152.0, 1.9440593279824212, 0.5620171514023256, 145.63025, 137.0948, 6.1372521439252905, 6.134064546647543, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3366, 841.2501485347748, 841.2576172351837, 162.5, 151.75, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.891575, 6.1287518845179605, 6.134064546647543, 0.5600170903653066, 0.1921965553582482, [0.19219656], -0.01829842054743322, 2
3367, 841.5003099441528, 841.5078439712524, 162.5, 151.75, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.891575, 6.1372521439252905, 6.134064546647541, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3368, 841.7503130435944, 841.7578065395355, 162.25, 152.0, 1.9420592669454024, 0.5640172124393446, 145.427025, 137.0948, 6.1287518845179605, 6.134064546647541, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3369, 842.0002582073212, 842.0106530189514, 162.25, 151.75, 1.9400592059083834, 0.5560169682912687, 145.427025, 136.891575, 6.12025162511063, 6.134772901598153, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3370, 842.2503042221069, 842.257687330246, 162.5, 152.0, 1.9420592669454024, 0.5580170293282877, 145.63025, 137.0948, 6.1287518845179605, 6.134064546647543, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3371, 842.5003097057343, 842.5078208446503, 162.25, 151.5, 1.9440593279824212, 0.5640172124393446, 145.427025, 136.68834999999999, 6.1372521439252905, 6.134064546647541, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3372, 842.7503130435944, 842.7578313350677, 162.0, 151.25, 1.9440593279824212, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.1372521439252905, 6.134064546647541, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3373, 843.0003142356873, 843.0078823566437, 162.5, 151.75, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.891575, 6.1372521439252905, 6.134064546647541, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3374, 843.2503054141998, 843.2576756477356, 162.5, 151.75, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.891575, 6.1287518845179605, 6.134064546647543, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3375, 843.5003669261932, 843.5078880786896, 162.0, 151.75, 1.9440593279824212, 0.5660172734763634, 145.22379999999998, 136.891575, 6.1372521439252905, 6.133710369172237, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3376, 843.7503116130829, 843.7579271793365, 162.5, 151.75, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.891575, 6.1372521439252905, 6.133710369172237, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3377, 844.0003077983856, 844.0078134536743, 162.25, 151.5, 1.9440593279824212, 0.5600170903653066, 145.427025, 136.68834999999999, 6.1372521439252905, 6.133710369172237, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3378, 844.2503061294556, 844.2578942775726, 162.25, 151.5, 1.9400592059083834, 0.5580170293282877, 145.427025, 136.68834999999999, 6.12025162511063, 6.133710369172237, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3379, 844.5003092288971, 844.5078711509705, 162.0, 152.0, 1.9440593279824212, 0.5600170903653066, 145.22379999999998, 137.0948, 6.1372521439252905, 6.13335619169693, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3380, 844.7503139972687, 844.7579262256622, 162.25, 151.75, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.891575, 6.1287518845179605, 6.13335619169693, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3381, 845.0003204345703, 845.0078599452972, 162.0, 151.75, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 136.891575, 6.1287518845179605, 6.133002014221627, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3382, 845.250307559967, 845.2577240467072, 162.25, 151.5, 1.9420592669454024, 0.5520168462172308, 145.427025, 136.68834999999999, 6.1287518845179605, 6.13264783674632, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3383, 845.5003089904785, 845.507732629776, 162.0, 151.5, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.13264783674632, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3384, 845.75031042099, 845.7578418254852, 162.0, 151.75, 1.9440593279824212, 0.5640172124393446, 145.22379999999998, 136.891575, 6.1372521439252905, 6.132293659271014, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3385, 846.0003159046173, 846.0079288482666, 162.25, 152.0, 1.9460593890194402, 0.5640172124393446, 145.427025, 137.0948, 6.1457524033326205, 6.132293659271016, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3386, 846.2502691745758, 846.2579498291016, 162.5, 152.0, 1.9420592669454024, 0.5560169682912687, 145.63025, 137.0948, 6.1287518845179605, 6.133002014221627, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3387, 846.5003128051758, 846.5079021453857, 161.75, 151.5, 1.9420592669454024, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.1287518845179605, 6.133002014221627, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3388, 846.7503147125244, 846.7578444480896, 162.5, 152.0, 1.9420592669454024, 0.5660172734763634, 145.63025, 137.0948, 6.1287518845179605, 6.13264783674632, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3389, 847.00031208992, 847.0078814029694, 162.25, 152.0, 1.9420592669454024, 0.5680173345133824, 145.427025, 137.0948, 6.1287518845179605, 6.132293659271016, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3390, 847.2503097057343, 847.257789850235, 162.5, 151.75, 1.9400592059083834, 0.5500167851802118, 145.63025, 136.891575, 6.12025162511063, 6.131939481795709, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3391, 847.5003137588501, 847.5078644752502, 162.5, 152.0, 1.9440593279824212, 0.5600170903653066, 145.63025, 137.0948, 6.1372521439252905, 6.131585304320404, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3392, 847.7503139972687, 847.7578766345978, 162.5, 151.5, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1287518845179605, 6.131585304320403, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
