seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3393, 848.0003128051758, 848.0083708763123, 162.25, 152.0, 1.9440593279824212, 0.5620171514023256, 145.427025, 137.0948, 6.1372521439252905, 6.131585304320404, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3394, 848.2501420974731, 848.2606997489929, 162.25, 152.0, 1.9340590227973264, 0.5540169072542498, 145.427025, 137.0948, 6.094750846888638, 6.1322936592710136, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3395, 848.5003054141998, 848.5079543590546, 162.75, 152.0, 1.9440593279824212, 0.5640172124393446, 145.833475, 137.0948, 6.1372521439252905, 6.130876949369792, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3396, 848.7503116130829, 848.7578248977661, 162.25, 151.75, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.891575, 6.1287518845179605, 6.130876949369792, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3397, 849.000319480896, 849.0079410076141, 162.5, 151.5, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1287518845179605, 6.130522771894488, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3398, 849.2503135204315, 849.2578523159027, 162.25, 151.75, 1.9420592669454024, 0.5480167241431929, 145.427025, 136.891575, 6.1287518845179605, 6.130168594419182, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3399, 849.5003156661987, 849.5078539848328, 162.5, 151.75, 1.9420592669454024, 0.5640172124393446, 145.63025, 136.891575, 6.1287518845179605, 6.130168594419182, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3400, 849.7502629756927, 849.7578771114349, 162.75, 152.0, 1.9440593279824212, 0.5660172734763634, 145.833475, 137.0948, 6.1372521439252905, 6.129814416943876, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3401, 850.0003178119659, 850.0078456401825, 162.25, 151.75, 1.9420592669454024, 0.5660172734763634, 145.427025, 136.891575, 6.1287518845179605, 6.129814416943877, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3402, 850.2503044605255, 850.2576968669891, 162.5, 151.75, 1.9400592059083834, 0.5500167851802118, 145.63025, 136.891575, 6.12025162511063, 6.129460239468571, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3403, 850.5003163814545, 850.5078842639923, 162.75, 151.75, 1.9420592669454024, 0.5680173345133824, 145.833475, 136.891575, 6.1287518845179605, 6.129460239468571, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3404, 850.7503175735474, 850.7578082084656, 162.0, 151.5, 1.9420592669454024, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.129106061993266, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3405, 851.0003118515015, 851.0078706741333, 162.5, 151.75, 1.9420592669454024, 0.5660172734763634, 145.63025, 136.891575, 6.1287518845179605, 6.129106061993266, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3406, 851.2503080368042, 851.2576913833618, 162.25, 151.75, 1.9400592059083834, 0.5480167241431929, 145.427025, 136.891575, 6.12025162511063, 6.129106061993266, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3407, 851.500314950943, 851.507865190506, 162.25, 151.75, 1.9400592059083834, 0.5640172124393446, 145.427025, 136.891575, 6.12025162511063, 6.1287518845179605, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3408, 851.75031208992, 851.7578816413879, 162.25, 151.5, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.68834999999999, 6.1287518845179605, 6.128397707042655, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3409, 852.0003178119659, 852.0078256130219, 162.5, 151.25, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.48512499999998, 6.1287518845179605, 6.12804352956735, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3410, 852.2503197193146, 852.2578101158142, 162.25, 152.0, 1.9420592669454024, 0.5580170293282877, 145.427025, 137.0948, 6.1287518845179605, 6.127335174616739, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3411, 852.5003108978271, 852.5079531669617, 162.5, 152.0, 1.9420592669454024, 0.5660172734763634, 145.63025, 137.0948, 6.1287518845179605, 6.127335174616739, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3412, 852.7503190040588, 852.7579214572906, 162.25, 152.0, 1.9420592669454024, 0.5640172124393446, 145.427025, 137.0948, 6.1287518845179605, 6.127335174616739, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3413, 853.0003147125244, 853.0079276561737, 162.0, 151.75, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 136.891575, 6.1287518845179605, 6.127335174616739, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3414, 853.2501707077026, 853.2576200962067, 162.0, 152.0, 1.9400592059083834, 0.5600170903653066, 145.22379999999998, 137.0948, 6.12025162511063, 6.127335174616739, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3415, 853.5003106594086, 853.5078904628754, 162.25, 151.75, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.891575, 6.12025162511063, 6.127335174616739, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3416, 853.7503156661987, 853.7578530311584, 161.75, 152.0, 1.9420592669454024, 0.5600170903653066, 145.02057499999998, 137.0948, 6.1287518845179605, 6.126626819666129, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3417, 854.0003113746643, 854.007798910141, 162.5, 151.5, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1287518845179605, 6.126626819666129, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3418, 854.2503089904785, 854.2578036785126, 162.5, 151.75, 1.9380591448713644, 0.5580170293282877, 145.63025, 136.891575, 6.111751365703299, 6.1262726421908225, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3419, 854.500307559967, 854.5147535800934, 162.25, 151.75, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.891575, 6.094750846888638, 6.126980997141433, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3420, 854.7503230571747, 854.757851600647, 162.25, 151.5, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.68834999999999, 6.1287518845179605, 6.125210109764905, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3421, 855.0003173351288, 855.0078039169312, 162.25, 151.75, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.891575, 6.1287518845179605, 6.1252101097649065, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3422, 855.2503085136414, 855.2577936649323, 162.0, 151.75, 1.9400592059083834, 0.5540169072542498, 145.22379999999998, 136.891575, 6.12025162511063, 6.125210109764905, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3423, 855.50031042099, 855.507806301117, 162.0, 151.75, 1.9400592059083834, 0.5600170903653066, 145.22379999999998, 136.891575, 6.12025162511063, 6.124855932289601, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3424, 855.7503142356873, 855.7578551769257, 162.0, 151.5, 1.9400592059083834, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.124501754814294, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3425, 856.000322341919, 856.0087723731995, 162.5, 151.25, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.48512499999998, 6.1287518845179605, 6.1237933998636835, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3426, 856.2503049373627, 856.2577908039093, 162.5, 152.0, 1.9400592059083834, 0.5640172124393446, 145.63025, 137.0948, 6.12025162511063, 6.1237933998636835, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3427, 856.5003132820129, 856.5078155994415, 162.5, 151.25, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.48512499999998, 6.1287518845179605, 6.1237933998636835, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3428, 856.7503175735474, 856.7579221725464, 162.25, 152.0, 1.9420592669454024, 0.5660172734763634, 145.427025, 137.0948, 6.1287518845179605, 6.1237933998636835, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3429, 857.0003142356873, 857.0077984333038, 162.25, 151.5, 1.9400592059083834, 0.5660172734763634, 145.427025, 136.68834999999999, 6.12025162511063, 6.1237933998636835, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3430, 857.2503108978271, 857.2578001022339, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.123439222388378, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3431, 857.5003130435944, 857.50781083107, 162.25, 151.25, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.48512499999998, 6.1287518845179605, 6.123439222388378, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3432, 857.7503144741058, 857.757806301117, 162.0, 151.75, 1.9420592669454024, 0.5640172124393446, 145.22379999999998, 136.891575, 6.1287518845179605, 6.1237933998636835, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3433, 858.0003108978271, 858.0077228546143, 162.75, 151.75, 1.9420592669454024, 0.5600170903653066, 145.833475, 136.891575, 6.1287518845179605, 6.1237933998636835, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3434, 858.2503077983856, 858.2577893733978, 162.75, 151.5, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.68834999999999, 6.12025162511063, 6.1237933998636835, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3435, 858.5003154277802, 858.5078279972076, 162.0, 151.25, 1.9420592669454024, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.1287518845179605, 6.123439222388378, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3436, 858.750319480896, 858.7579884529114, 162.0, 151.5, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.12343922238838, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3437, 859.0003201961517, 859.0079107284546, 162.5, 151.75, 1.9420592669454024, 0.5640172124393446, 145.63025, 136.891575, 6.1287518845179605, 6.123085044913073, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3438, 859.2503097057343, 859.2578010559082, 162.75, 151.75, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.891575, 6.111751365703299, 6.123085044913073, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3439, 859.5003137588501, 859.507818698883, 162.25, 151.5, 1.9420592669454024, 0.5600170903653066, 145.427025, 136.68834999999999, 6.1287518845179605, 6.122730867437768, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3440, 859.7503118515015, 859.7578999996185, 162.5, 151.75, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.891575, 6.12025162511063, 6.123085044913073, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3441, 860.0003218650818, 860.0076959133148, 162.25, 151.75, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.891575, 6.12025162511063, 6.122730867437768, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3442, 860.2503056526184, 860.2578091621399, 162.5, 151.75, 1.9380591448713644, 0.5700173955504014, 145.63025, 136.891575, 6.111751365703299, 6.122376689962462, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3443, 860.5003161430359, 860.5078372955322, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.122376689962462, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3444, 860.7503173351288, 860.7578811645508, 162.5, 151.75, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.891575, 6.12025162511063, 6.123439222388378, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3445, 861.0003111362457, 861.0079369544983, 162.25, 151.75, 1.9420592669454024, 0.5620171514023256, 145.427025, 136.891575, 6.1287518845179605, 6.123085044913073, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3446, 861.2503094673157, 861.2577092647552, 161.75, 151.5, 1.9400592059083834, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.12025162511063, 6.123085044913073, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3447, 861.5003125667572, 861.507865190506, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.123085044913073, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3448, 861.7503144741058, 861.7578592300415, 162.0, 151.75, 1.9380591448713644, 0.5620171514023256, 145.22379999999998, 136.891575, 6.111751365703299, 6.123085044913073, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3449, 862.0003178119659, 862.0077695846558, 162.75, 151.75, 1.9420592669454024, 0.5640172124393446, 145.833475, 136.891575, 6.1287518845179605, 6.122730867437768, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3450, 862.25031042099, 862.2578139305115, 161.75, 151.75, 1.9380591448713644, 0.5740175176244393, 145.02057499999998, 136.891575, 6.111751365703299, 6.122730867437768, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3451, 862.5003159046173, 862.5078389644623, 162.0, 151.5, 1.9420592669454024, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.122376689962462, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3452, 862.7503144741058, 862.7578401565552, 162.5, 151.75, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.891575, 6.12025162511063, 6.122376689962462, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3453, 863.0003108978271, 863.0078945159912, 162.5, 151.5, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.68834999999999, 6.12025162511063, 6.122022512487157, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3454, 863.2503113746643, 863.2578065395355, 162.5, 151.25, 1.9400592059083834, 0.5740175176244393, 145.63025, 136.48512499999998, 6.12025162511063, 6.122022512487157, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3455, 863.5003206729889, 863.5078423023224, 162.25, 151.5, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.68834999999999, 6.12025162511063, 6.122022512487157, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3456, 863.7503144741058, 863.7578468322754, 162.25, 151.75, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.891575, 6.12025162511063, 6.121668335011852, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3457, 864.0003111362457, 864.0077843666077, 162.0, 151.75, 1.9400592059083834, 0.5680173345133824, 145.22379999999998, 136.891575, 6.12025162511063, 6.121314157536546, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3458, 864.2503123283386, 864.2581107616425, 162.5, 151.5, 1.9360590838343454, 0.5760175786614582, 145.63025, 136.68834999999999, 6.103251106295968, 6.120959980061241, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3459, 864.5003204345703, 864.5078227519989, 162.0, 151.5, 1.9400592059083834, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.12025162511063, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3460, 864.7503173351288, 864.757806301117, 162.0, 151.75, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 136.891575, 6.1287518845179605, 6.119897447635324, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3461, 865.0028238296509, 865.0138216018677, 162.25, 151.75, 1.9340590227973264, 0.5660172734763634, 145.427025, 136.891575, 6.094750846888638, 6.1202516251106305, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3462, 865.2503018379211, 865.2578999996185, 162.5, 151.25, 1.9380591448713644, 0.5760175786614582, 145.63025, 136.48512499999998, 6.111751365703299, 6.1188349152094075, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3463, 865.5003156661987, 865.5072932243347, 162.25, 150.5, 1.9400592059083834, 0.5600170903653066, 145.427025, 135.87545, 6.12025162511063, 6.1188349152094075, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3464, 865.7503137588501, 865.7578554153442, 162.25, 151.75, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.891575, 6.111751365703299, 6.118480737734102, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3465, 866.0003147125244, 866.0079338550568, 162.0, 151.75, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 136.891575, 6.12025162511063, 6.118126560258797, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3466, 866.2503054141998, 866.2577991485596, 162.5, 151.0, 1.9360590838343454, 0.5780176396984771, 145.63025, 136.28189999999998, 6.103251106295968, 6.118126560258797, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3467, 866.5002059936523, 866.507773399353, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.1177723827834924, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3468, 866.7503137588501, 866.7578415870667, 162.25, 151.75, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.891575, 6.111751365703299, 6.117418205308186, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3469, 867.000314950943, 867.0077047348022, 162.5, 151.25, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.48512499999998, 6.12025162511063, 6.117064027832881, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3470, 867.2503092288971, 867.2578909397125, 162.25, 151.75, 1.9380591448713644, 0.5760175786614582, 145.427025, 136.891575, 6.111751365703299, 6.116709850357576, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3471, 867.5003173351288, 867.507898569107, 162.5, 151.0, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.28189999999998, 6.111751365703299, 6.11635567288227, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3472, 867.7503190040588, 867.7578337192535, 162.5, 151.5, 1.9420592669454024, 0.5580170293282877, 145.63025, 136.68834999999999, 6.1287518845179605, 6.116001495406965, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3473, 868.0003108978271, 868.0077865123749, 162.25, 151.5, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.68834999999999, 6.12025162511063, 6.116709850357576, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3474, 868.2503092288971, 868.2577068805695, 162.5, 151.5, 1.9380591448713644, 0.5760175786614582, 145.63025, 136.68834999999999, 6.111751365703299, 6.116355672882269, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3475, 868.5003142356873, 868.5078530311584, 162.25, 151.25, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.48512499999998, 6.111751365703299, 6.116355672882269, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3476, 868.7503151893616, 868.757838010788, 162.75, 151.25, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.48512499999998, 6.12025162511063, 6.11564731793166, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3477, 869.0003173351288, 869.0079226493835, 162.0, 151.75, 1.9380591448713644, 0.5600170903653066, 145.22379999999998, 136.891575, 6.111751365703299, 6.115647317931658, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3478, 869.2501411437988, 869.2601268291473, 162.5, 152.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 137.0948, 6.094750846888638, 6.115293140456353, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3479, 869.5003087520599, 869.5079238414764, 162.5, 151.75, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.891575, 6.12025162511063, 6.114230608030437, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3480, 869.750314950943, 869.7578518390656, 162.5, 151.25, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.48512499999998, 6.12025162511063, 6.114230608030437, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3481, 870.0003170967102, 870.0077393054962, 162.0, 151.25, 1.9400592059083834, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.12025162511063, 6.114230608030437, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3482, 870.2503106594086, 870.2577941417694, 162.5, 151.0, 1.9380591448713644, 0.5700173955504014, 145.63025, 136.28189999999998, 6.111751365703299, 6.114230608030437, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3483, 870.5003159046173, 870.5078213214874, 162.0, 151.5, 1.9400592059083834, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.114584785505742, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3484, 870.7503159046173, 870.7577178478241, 162.25, 151.25, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.48512499999998, 6.12025162511063, 6.114584785505742, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3485, 871.0003101825714, 871.0077846050262, 162.5, 151.5, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.68834999999999, 6.12025162511063, 6.114230608030437, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3486, 871.2503118515015, 871.2577972412109, 162.5, 151.75, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.891575, 6.103251106295968, 6.115293140456354, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3487, 871.5003137588501, 871.5079333782196, 162.5, 151.25, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.48512499999998, 6.111751365703299, 6.114938962981047, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3488, 871.7503156661987, 871.7578930854797, 162.5, 151.0, 1.9380591448713644, 0.5580170293282877, 145.63025, 136.28189999999998, 6.111751365703299, 6.114584785505742, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3489, 872.000316619873, 872.0078594684601, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.114584785505744, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3490, 872.2503387928009, 872.258900642395, 162.75, 151.5, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.68834999999999, 6.094750846888638, 6.114230608030437, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3491, 872.5003111362457, 872.5078322887421, 162.5, 151.5, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.68834999999999, 6.111751365703299, 6.113876430555131, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3492, 872.7503089904785, 872.7576344013214, 162.5, 151.25, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.48512499999998, 6.12025162511063, 6.1138764305551305, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3493, 873.0003144741058, 873.0078148841858, 163.0, 151.75, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.891575, 6.111751365703299, 6.114230608030437, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3494, 873.2501800060272, 873.2576019763947, 162.75, 151.25, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.48512499999998, 6.103251106295968, 6.1138764305551305, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3495, 873.5003163814545, 873.5079200267792, 162.75, 151.25, 1.9380591448713644, 0.5560169682912687, 145.833475, 136.48512499999998, 6.111751365703299, 6.113522253079826, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3496, 873.7503221035004, 873.7578659057617, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.113522253079826, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3497, 874.0003101825714, 874.0077469348907, 162.5, 151.5, 1.9380591448713644, 0.5540169072542498, 145.63025, 136.68834999999999, 6.111751365703299, 6.1128138981292155, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3498, 874.2503049373627, 874.2579281330109, 162.25, 151.5, 1.9380591448713644, 0.5540169072542498, 145.427025, 136.68834999999999, 6.111751365703299, 6.112459720653909, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3499, 874.500314950943, 874.5078825950623, 162.75, 151.5, 1.9380591448713644, 0.5520168462172308, 145.833475, 136.68834999999999, 6.111751365703299, 6.112459720653909, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3500, 874.750322341919, 874.7581968307495, 162.5, 151.5, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.68834999999999, 6.111751365703299, 6.112459720653909, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3501, 875.0003159046173, 875.0078039169312, 162.5, 151.25, 1.9400592059083834, 0.5520168462172308, 145.63025, 136.48512499999998, 6.12025162511063, 6.112105543178605, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3502, 875.2503061294556, 875.257776260376, 162.25, 150.75, 1.9380591448713644, 0.5500167851802118, 145.427025, 136.078675, 6.111751365703299, 6.112459720653909, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3503, 875.5006020069122, 875.5111932754517, 162.75, 151.75, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.891575, 6.086250587481308, 6.11316807560452, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3504, 875.7503087520599, 875.7581553459167, 162.25, 151.5, 1.9380591448713644, 0.5540169072542498, 145.427025, 136.68834999999999, 6.111751365703299, 6.111751365703299, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3505, 876.0003187656403, 876.0079100131989, 162.25, 151.5, 1.9380591448713644, 0.5540169072542498, 145.427025, 136.68834999999999, 6.111751365703299, 6.111397188227994, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3506, 876.2503123283386, 876.2578434944153, 162.25, 151.25, 1.9360590838343454, 0.5500167851802118, 145.427025, 136.48512499999998, 6.103251106295968, 6.111043010752688, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3507, 876.5003130435944, 876.5078687667847, 162.75, 151.5, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.68834999999999, 6.111751365703299, 6.110688833277382, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3508, 876.7503137588501, 876.7579793930054, 162.75, 151.5, 1.9380591448713644, 0.5500167851802118, 145.833475, 136.68834999999999, 6.111751365703299, 6.1103346558020775, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3509, 877.00031208992, 877.0078279972076, 162.75, 151.5, 1.9380591448713644, 0.5560169682912687, 145.833475, 136.68834999999999, 6.111751365703299, 6.109980478326771, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3510, 877.2503113746643, 877.2578506469727, 162.25, 151.5, 1.9380591448713644, 0.5460166631061739, 145.427025, 136.68834999999999, 6.111751365703299, 6.109626300851467, 0.5460166631061739, 0.1921965553582482, [0.19219656], 0.0, 2
3511, 877.5003159046173, 877.507798910141, 162.5, 151.75, 1.9380591448713644, 0.5560169682912687, 145.63025, 136.891575, 6.111751365703299, 6.109980478326771, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3512, 877.7503142356873, 877.7579891681671, 162.5, 151.0, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.28189999999998, 6.103251106295968, 6.109980478326771, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3513, 878.0003113746643, 878.0078630447388, 162.5, 151.5, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.68834999999999, 6.111751365703299, 6.109626300851466, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3514, 878.2503092288971, 878.257687330246, 162.5, 151.25, 1.9360590838343454, 0.5480167241431929, 145.63025, 136.48512499999998, 6.103251106295968, 6.109626300851467, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3515, 878.5003192424774, 878.5070428848267, 162.25, 151.75, 1.9220586565752127, 0.5560169682912687, 145.427025, 136.891575, 6.043749290444654, 6.109980478326771, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3516, 878.7503108978271, 878.7566301822662, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.107147058524329, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3517, 879.0003175735474, 879.0077335834503, 162.75, 151.5, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.68834999999999, 6.12025162511063, 6.105730348623108, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3518, 879.2503077983856, 879.257828950882, 162.75, 151.0, 1.9360590838343454, 0.5480167241431929, 145.833475, 136.28189999999998, 6.103251106295968, 6.106084526098411, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3519, 879.5003142356873, 879.5078568458557, 162.0, 151.25, 1.9380591448713644, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.111751365703299, 6.106084526098411, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3520, 879.7503187656403, 879.7578611373901, 162.75, 151.5, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.68834999999999, 6.111751365703299, 6.106084526098411, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3521, 880.0003230571747, 880.0077912807465, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.106084526098411, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3522, 880.2503073215485, 880.2577040195465, 162.25, 151.5, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.68834999999999, 6.103251106295968, 6.106084526098411, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3523, 880.500342130661, 880.5076699256897, 162.75, 151.5, 1.9240587176122317, 0.5680173345133824, 145.833475, 136.68834999999999, 6.052249549851985, 6.105730348623106, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3524, 880.7503070831299, 880.7568035125732, 162.25, 151.25, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.48512499999998, 6.077750328073977, 6.103251106295969, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3525, 881.0003201961517, 881.0079162120819, 162.25, 151.25, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.48512499999998, 6.111751365703299, 6.101834396394746, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3526, 881.2503118515015, 881.2577097415924, 162.25, 151.5, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.68834999999999, 6.103251106295968, 6.101480218919441, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3527, 881.5003132820129, 881.5078208446503, 162.25, 151.25, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.48512499999998, 6.103251106295968, 6.101126041444135, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3528, 881.7503209114075, 881.757917881012, 162.25, 151.5, 1.9360590838343454, 0.5660172734763634, 145.427025, 136.68834999999999, 6.103251106295968, 6.101834396394747, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3529, 882.0003147125244, 882.0079362392426, 162.5, 151.5, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.68834999999999, 6.111751365703299, 6.101480218919441, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3530, 882.2503364086151, 882.2578024864197, 162.0, 151.5, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.101480218919441, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3531, 882.5001740455627, 882.5079700946808, 162.25, 150.75, 1.9100582903530994, 0.5600170903653066, 145.427025, 136.078675, 5.992747734000672, 6.101480218919441, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3532, 882.750305891037, 882.7569215297699, 162.75, 151.5, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.68834999999999, 6.086250587481308, 6.096521734265164, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3533, 883.0003161430359, 883.0079505443573, 162.25, 151.25, 1.9360590838343454, 0.5660172734763634, 145.427025, 136.48512499999998, 6.103251106295968, 6.0954592018392475, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3534, 883.25031042099, 883.2577965259552, 162.0, 151.5, 1.9340590227973264, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.094750846888638, 6.095105024363943, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3535, 883.5003106594086, 883.5079402923584, 162.0, 151.25, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.103251106295968, 6.094396669413332, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3536, 883.7503046989441, 883.7578568458557, 162.5, 151.5, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.68834999999999, 6.111751365703299, 6.094042491938026, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3537, 884.0003106594086, 884.007777929306, 162.5, 151.25, 1.9360590838343454, 0.5680173345133824, 145.63025, 136.48512499999998, 6.103251106295968, 6.094396669413332, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3538, 884.2503147125244, 884.2577886581421, 162.5, 151.0, 1.9360590838343454, 0.5680173345133824, 145.63025, 136.28189999999998, 6.103251106295968, 6.094042491938026, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3539, 884.5003178119659, 884.5078303813934, 162.25, 151.5, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.68834999999999, 6.111751365703299, 6.094042491938026, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3540, 884.7503142356873, 884.7576813697815, 162.0, 151.5, 1.9360590838343454, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.09687591174047, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3541, 885.0003609657288, 885.0078432559967, 162.5, 151.5, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.68834999999999, 6.094750846888638, 6.097584266691082, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3542, 885.2503118515015, 885.2576689720154, 162.25, 151.5, 1.9340590227973264, 0.5740175176244393, 145.427025, 136.68834999999999, 6.094750846888638, 6.096521734265164, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3543, 885.5003821849823, 885.5080585479736, 162.75, 151.0, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.28189999999998, 6.052249549851985, 6.096167556789859, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3544, 885.7503008842468, 885.7574458122253, 162.5, 151.0, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.28189999999998, 6.052249549851985, 6.093688314462721, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3545, 886.0003023147583, 886.0124015808105, 162.75, 151.25, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.48512499999998, 6.077750328073977, 6.091209072135584, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3546, 886.2503006458282, 886.2578790187836, 162.25, 151.5, 1.9340590227973264, 0.5780176396984771, 145.427025, 136.68834999999999, 6.094750846888638, 6.089792362234362, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3547, 886.5003113746643, 886.5078477859497, 162.25, 151.0, 1.9360590838343454, 0.5660172734763634, 145.427025, 136.28189999999998, 6.103251106295968, 6.089438184759056, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3548, 886.7503135204315, 886.7578644752502, 162.5, 151.5, 1.9360590838343454, 0.5700173955504014, 145.63025, 136.68834999999999, 6.103251106295968, 6.091563249610888, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3549, 887.0003170967102, 887.0079264640808, 162.75, 151.5, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.68834999999999, 6.111751365703299, 6.092625782036805, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3550, 887.2503199577332, 887.2581324577332, 162.75, 151.5, 1.920058595538194, 0.5760175786614582, 145.833475, 136.68834999999999, 6.035249031037324, 6.092625782036805, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3551, 887.500321149826, 887.506735086441, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.089792362234362, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3552, 887.7503178119659, 887.7582001686096, 162.5, 151.5, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.68834999999999, 6.094750846888638, 6.088729829808446, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3553, 888.000314950943, 888.0077784061432, 162.5, 151.0, 1.9360590838343454, 0.5680173345133824, 145.63025, 136.28189999999998, 6.103251106295968, 6.0883756523331405, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3554, 888.2503068447113, 888.2577176094055, 162.5, 151.5, 1.9340590227973264, 0.5780176396984771, 145.63025, 136.68834999999999, 6.094750846888638, 6.088021474857835, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3555, 888.500316619873, 888.5073478221893, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.087667297382528, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3556, 888.750335931778, 888.7579212188721, 162.5, 151.25, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.48512499999998, 6.103251106295968, 6.091563249610888, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3557, 889.0003206729889, 889.0078802108765, 162.25, 151.5, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.68834999999999, 6.094750846888638, 6.092271604561499, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3558, 889.2503125667572, 889.2567975521088, 162.25, 151.0, 1.9300589007232887, 0.5720174565874203, 145.427025, 136.28189999999998, 6.077750328073977, 6.091917427086194, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3559, 889.500171661377, 889.5072255134583, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.091209072135583, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3560, 889.7503170967102, 889.7577884197235, 162.25, 151.0, 1.9360590838343454, 0.5540169072542498, 145.427025, 136.28189999999998, 6.103251106295968, 6.090500717184972, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3561, 890.000321149826, 890.0078291893005, 162.5, 151.0, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.28189999999998, 6.103251106295968, 6.090146539709667, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3562, 890.2503068447113, 890.2578036785126, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.090146539709667, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3563, 890.5003085136414, 890.5079424381256, 162.75, 151.25, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.48512499999998, 6.094750846888638, 6.089438184759056, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3564, 890.7503125667572, 890.7578408718109, 162.25, 151.25, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.48512499999998, 6.094750846888638, 6.088729829808446, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3565, 891.000314950943, 891.0078608989716, 162.75, 151.0, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.28189999999998, 6.094750846888638, 6.088375652333139, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3566, 891.2503292560577, 891.258260011673, 162.0, 150.5, 1.9340590227973264, 0.5620171514023256, 145.22379999999998, 135.87545, 6.094750846888638, 6.088375652333139, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3567, 891.5003101825714, 891.5067698955536, 162.5, 151.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.28189999999998, 6.077750328073977, 6.0883756523331405, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3568, 891.7503170967102, 891.7579109668732, 162.25, 151.25, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.48512499999998, 6.103251106295968, 6.089438184759056, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3569, 892.000319480896, 892.0078670978546, 162.25, 151.5, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.68834999999999, 6.103251106295968, 6.091563249610888, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3570, 892.250141620636, 892.2599635124207, 162.0, 151.25, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.092625782036805, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3571, 892.5003077983856, 892.5079069137573, 162.5, 151.5, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.68834999999999, 6.094750846888638, 6.091917427086194, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3572, 892.7503125667572, 892.7578268051147, 162.5, 151.25, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.48512499999998, 6.103251106295968, 6.091563249610888, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3573, 893.0003135204315, 893.0078282356262, 162.25, 150.75, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.078675, 6.094750846888638, 6.091563249610888, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3574, 893.2503440380096, 893.2577307224274, 162.25, 151.5, 1.9000579851680046, 0.5540169072542498, 145.427025, 136.68834999999999, 5.95024643696402, 6.090854894660278, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3575, 893.5003039836884, 893.5067486763, 162.25, 151.5, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.68834999999999, 6.077750328073977, 6.087313119907223, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3576, 893.7503182888031, 893.7579514980316, 162.75, 151.25, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.48512499999998, 6.094750846888638, 6.087313119907223, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3577, 894.0003118515015, 894.0077240467072, 162.25, 151.25, 1.9360590838343454, 0.5520168462172308, 145.427025, 136.48512499999998, 6.103251106295968, 6.087313119907223, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3578, 894.2503116130829, 894.2576971054077, 162.75, 151.25, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.48512499999998, 6.086250587481308, 6.087313119907223, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3579, 894.5002603530884, 894.5078716278076, 162.25, 151.5, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.68834999999999, 6.094750846888638, 6.0869589424319175, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3580, 894.7503156661987, 894.7578001022339, 162.5, 151.25, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.48512499999998, 6.103251106295968, 6.087313119907225, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3581, 895.000316619873, 895.0078344345093, 162.5, 151.25, 1.9320589617603077, 0.5540169072542498, 145.63025, 136.48512499999998, 6.086250587481308, 6.087313119907225, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3582, 895.2503089904785, 895.257180929184, 162.5, 151.25, 1.9260587786492507, 0.5500167851802118, 145.63025, 136.48512499999998, 6.060749809259315, 6.0869589424319175, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3583, 895.5003123283386, 895.5077509880066, 162.0, 151.5, 1.9360590838343454, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.086250587481307, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3584, 895.7503144741058, 895.7579302787781, 162.75, 151.0, 1.9320589617603077, 0.5520168462172308, 145.833475, 136.28189999999998, 6.086250587481308, 6.0869589424319175, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3585, 896.0003218650818, 896.007951259613, 162.75, 151.0, 1.9360590838343454, 0.5520168462172308, 145.833475, 136.28189999999998, 6.103251106295968, 6.086250587481307, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3586, 896.2503106594086, 896.2576804161072, 162.5, 151.25, 1.9320589617603077, 0.5500167851802118, 145.63025, 136.48512499999998, 6.086250587481308, 6.086250587481307, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3587, 896.5016937255859, 896.5125014781952, 162.5, 151.0, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.28189999999998, 6.077750328073977, 6.086250587481307, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3588, 896.7503108978271, 896.7580056190491, 162.5, 151.25, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.48512499999998, 6.094750846888638, 6.085542232530696, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3589, 897.000314950943, 897.0078704357147, 162.25, 150.75, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.078675, 6.094750846888638, 6.085542232530696, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3590, 897.2503066062927, 897.2578160762787, 162.25, 151.0, 1.9340590227973264, 0.544016602069155, 145.427025, 136.28189999999998, 6.094750846888638, 6.085542232530696, 0.544016602069155, 0.1921965553582482, [0.19219656], 0.0, 2
3591, 897.5003101825714, 897.5078711509705, 162.0, 151.0, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.094750846888638, 6.085542232530696, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3592, 897.750316619873, 897.7577168941498, 162.25, 151.25, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.48512499999998, 6.094750846888638, 6.086250587481307, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3593, 898.0003139972687, 898.0078716278076, 162.0, 151.25, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.085896410006002, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3594, 898.2503097057343, 898.2577233314514, 162.5, 151.25, 1.9320589617603077, 0.5480167241431929, 145.63025, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3595, 898.5000984668732, 898.5071129798889, 162.5, 151.5, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.68834999999999, 6.094750846888638, 6.085896410006002, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3596, 898.7503252029419, 898.7579815387726, 162.25, 150.75, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.078675, 6.103251106295968, 6.085896410006002, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3597, 899.0003201961517, 899.007833480835, 162.25, 151.25, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.48512499999998, 6.094750846888638, 6.085896410006002, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3598, 899.2503118515015, 899.2577135562897, 162.0, 151.25, 1.9300589007232887, 0.5500167851802118, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.085896410006002, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3599, 899.5003085136414, 899.507928609848, 162.75, 151.25, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.48512499999998, 6.077750328073977, 6.091209072135584, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3600, 899.7503147125244, 899.7579016685486, 162.5, 151.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.48512499999998, 6.094750846888638, 6.091209072135584, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3601, 900.0003180503845, 900.0079319477081, 162.25, 151.25, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.48512499999998, 6.094750846888638, 6.091209072135584, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3602, 900.250333070755, 900.2576947212219, 162.75, 151.25, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.48512499999998, 6.086250587481308, 6.090854894660278, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
