seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3603, 900.5003085136414, 900.5079391002655, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.090854894660278, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3604, 900.7503077983856, 900.7579531669617, 162.75, 151.0, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.28189999999998, 6.103251106295968, 6.090854894660278, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3605, 901.0001566410065, 901.0076479911804, 162.75, 151.0, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.28189999999998, 6.052249549851985, 6.090854894660278, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3606, 901.2502973079681, 901.2566783428192, 162.5, 151.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.28189999999998, 6.060749809259315, 6.089438184759056, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3607, 901.5003089904785, 901.508064031601, 162.5, 150.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 135.672225, 6.094750846888638, 6.089438184759056, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3608, 901.7503106594086, 901.7578706741333, 162.75, 151.25, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.48512499999998, 6.094750846888638, 6.089084007283749, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3609, 902.0003218650818, 902.0079300403595, 162.5, 151.25, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.48512499999998, 6.094750846888638, 6.089438184759056, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3610, 902.2503414154053, 902.2583060264587, 162.5, 150.75, 1.920058595538194, 0.5580170293282877, 145.63025, 136.078675, 6.035249031037324, 6.089084007283751, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3611, 902.5001683235168, 902.5075211524963, 162.5, 150.5, 1.9340590227973264, 0.5680173345133824, 145.63025, 135.87545, 6.094750846888638, 6.0869589424319175, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3612, 902.7502996921539, 902.760792016983, 162.75, 150.25, 1.9260587786492507, 0.5660172734763634, 145.833475, 135.672225, 6.060749809259315, 6.087667297382528, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3613, 903.000305891037, 903.007764339447, 162.25, 150.75, 1.9340590227973264, 0.5660172734763634, 145.427025, 136.078675, 6.094750846888638, 6.086250587481307, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3614, 903.2503092288971, 903.2577013969421, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.086250587481307, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3615, 903.5003101825714, 903.5078372955322, 162.5, 150.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 135.672225, 6.086250587481308, 6.085896410006002, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3616, 903.7503077983856, 903.7578802108765, 162.25, 150.75, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.078675, 6.086250587481308, 6.085542232530696, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3617, 904.0003125667572, 904.0077710151672, 162.5, 151.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.48512499999998, 6.094750846888638, 6.08518805505539, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3618, 904.2503039836884, 904.2570352554321, 162.5, 151.0, 1.9240587176122317, 0.5700173955504014, 145.63025, 136.28189999999998, 6.052249549851985, 6.08518805505539, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3619, 904.5003147125244, 904.508038520813, 162.75, 150.75, 1.9140584124271371, 0.5640172124393446, 145.833475, 136.078675, 6.009748252815333, 6.083771345154169, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3620, 904.7501945495605, 904.7578024864197, 162.5, 150.75, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.078675, 6.086250587481308, 6.080229570401113, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3621, 905.0003192424774, 905.0078799724579, 163.0, 151.0, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.28189999999998, 6.086250587481308, 6.0795212154505025, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3622, 905.2503085136414, 905.2576811313629, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.079167037975199, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3623, 905.5003283023834, 905.5078835487366, 162.25, 150.75, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.078675, 6.094750846888638, 6.079167037975199, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3624, 905.7503101825714, 905.7577979564667, 162.25, 151.0, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.28189999999998, 6.094750846888638, 6.07987539292581, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3625, 906.0003192424774, 906.0078918933868, 162.25, 151.0, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.28189999999998, 6.086250587481308, 6.07987539292581, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3626, 906.2503142356873, 906.2569351196289, 162.75, 151.0, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.28189999999998, 6.069250068666646, 6.0795212154505025, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3627, 906.5003092288971, 906.5073192119598, 162.5, 150.25, 1.9180585345011751, 0.5680173345133824, 145.63025, 135.672225, 6.026748771629994, 6.078812860499892, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3628, 906.7503113746643, 906.7579107284546, 162.5, 151.0, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.28189999999998, 6.094750846888638, 6.075979440697449, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3629, 907.000862121582, 907.0073366165161, 162.0, 150.5, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 135.87545, 6.094750846888638, 6.075625263222144, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3630, 907.2503094673157, 907.2578070163727, 162.5, 151.0, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.28189999999998, 6.086250587481308, 6.077396150598671, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3631, 907.5003273487091, 907.5080769062042, 162.5, 150.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 135.87545, 6.086250587481308, 6.078458683024588, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3632, 907.7503089904785, 907.7578134536743, 162.5, 150.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.078675, 6.086250587481308, 6.078104505549281, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3633, 908.0003073215485, 908.0078580379486, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.077750328073978, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3634, 908.2503371238708, 908.2587559223175, 162.5, 150.5, 1.920058595538194, 0.5600170903653066, 145.63025, 135.87545, 6.035249031037324, 6.077396150598672, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3635, 908.5003039836884, 908.5073294639587, 162.5, 150.75, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.078675, 6.060749809259315, 6.077396150598671, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3636, 908.7503173351288, 908.7578771114349, 162.25, 150.75, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.078675, 6.086250587481308, 6.075979440697449, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3637, 909.0003228187561, 909.0109782218933, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.077041973123367, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3638, 909.2503089904785, 909.2577819824219, 162.25, 151.0, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.28189999999998, 6.077750328073977, 6.076687795648062, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3639, 909.5003077983856, 909.5078475475311, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.0763336181727565, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3640, 909.7503101825714, 909.7578175067902, 162.75, 151.0, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.28189999999998, 6.086250587481308, 6.0763336181727565, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3641, 910.0003235340118, 910.0078754425049, 163.0, 150.75, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.078675, 6.086250587481308, 6.0763336181727565, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3642, 910.2503073215485, 910.2577095031738, 162.5, 151.0, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.28189999999998, 6.077750328073977, 6.075979440697449, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3643, 910.5003035068512, 910.5079078674316, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.077041973123367, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3644, 910.7503125667572, 910.7577896118164, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.07987539292581, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3645, 911.0003440380096, 911.0086553096771, 162.75, 150.5, 1.9240587176122317, 0.5620171514023256, 145.833475, 135.87545, 6.052249549851985, 6.07987539292581, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3646, 911.2503130435944, 911.2571427822113, 162.5, 150.25, 1.9240587176122317, 0.5540169072542498, 145.63025, 135.672225, 6.052249549851985, 6.078458683024588, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3647, 911.500314950943, 911.5083892345428, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.077396150598671, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3648, 911.7503125667572, 911.7578811645508, 162.25, 150.75, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.078675, 6.086250587481308, 6.076333618172755, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3649, 912.0003170967102, 912.0078454017639, 162.75, 150.75, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.078675, 6.086250587481308, 6.075979440697449, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3650, 912.2503380775452, 912.2578876018524, 162.75, 150.75, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.078675, 6.077750328073977, 6.075979440697449, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3651, 912.5003063678741, 912.5081105232239, 162.0, 151.0, 1.9300589007232887, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.076333618172755, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3652, 912.7503173351288, 912.7579131126404, 162.5, 150.75, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.078675, 6.077750328073977, 6.078458683024588, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3653, 913.0003366470337, 913.0078725814819, 162.25, 151.0, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.28189999999998, 6.077750328073977, 6.077750328073978, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3654, 913.2502975463867, 913.2606358528137, 162.5, 150.75, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.078675, 6.052249549851985, 6.077041973123365, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3655, 913.5003094673157, 913.5079221725464, 161.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.02057499999998, 136.078675, 6.077750328073977, 6.075625263222144, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3656, 913.7503247261047, 913.7579848766327, 162.25, 150.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 135.672225, 6.086250587481308, 6.075271085746839, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3657, 914.000319480896, 914.0077743530273, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.075271085746839, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3658, 914.2503128051758, 914.2582862377167, 162.25, 150.75, 1.9280588396862697, 0.5560169682912687, 145.427025, 136.078675, 6.069250068666646, 6.075271085746839, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3659, 914.5003085136414, 914.5078194141388, 162.5, 151.0, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.28189999999998, 6.086250587481308, 6.07668779564806, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3660, 914.7503182888031, 914.7576508522034, 162.25, 151.0, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.28189999999998, 6.086250587481308, 6.077750328073976, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3661, 915.0003156661987, 915.0078065395355, 162.5, 150.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 135.469, 6.086250587481308, 6.077750328073976, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3662, 915.2503092288971, 915.2577159404755, 162.25, 150.5, 1.9280588396862697, 0.5520168462172308, 145.427025, 135.87545, 6.069250068666646, 6.077750328073978, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3663, 915.5003092288971, 915.5078411102295, 162.25, 150.75, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.078675, 6.077750328073977, 6.077396150598671, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3664, 915.7503139972687, 915.7579615116119, 162.5, 150.75, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.078675, 6.077750328073977, 6.077041973123365, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3665, 916.0003209114075, 916.0079081058502, 162.0, 151.0, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.07668779564806, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3666, 916.2503077983856, 916.2578110694885, 162.5, 150.75, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.078675, 6.069250068666646, 6.0763336181727565, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3667, 916.5003001689911, 916.5077881813049, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.075979440697449, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3668, 916.7503156661987, 916.7578492164612, 162.25, 150.75, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.078675, 6.077750328073977, 6.0763336181727565, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3669, 917.0003092288971, 917.0076973438263, 162.75, 150.75, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.078675, 6.077750328073977, 6.075979440697449, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3670, 917.2503056526184, 917.2577097415924, 162.75, 150.5, 1.9280588396862697, 0.5500167851802118, 145.833475, 135.87545, 6.069250068666646, 6.077041973123367, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3671, 917.5003101825714, 917.5073621273041, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.077750328073978, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3672, 917.7503147125244, 917.7576849460602, 162.25, 150.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.078675, 6.086250587481308, 6.078458683024588, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3673, 918.0003097057343, 918.0078129768372, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.078458683024588, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3674, 918.2503070831299, 918.2577805519104, 162.5, 150.75, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.078675, 6.069250068666646, 6.078104505549281, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3675, 918.5003139972687, 918.507826089859, 162.5, 150.75, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.078675, 6.086250587481308, 6.077750328073978, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3676, 918.7503170967102, 918.7579836845398, 162.5, 150.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.078675, 6.086250587481308, 6.078104505549281, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3677, 919.0003213882446, 919.0078656673431, 162.5, 150.75, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.078675, 6.077750328073977, 6.078458683024588, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3678, 919.2500975131989, 919.2571873664856, 162.25, 151.0, 1.9280588396862697, 0.5560169682912687, 145.427025, 136.28189999999998, 6.069250068666646, 6.078458683024588, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3679, 919.5003235340118, 919.5079972743988, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.079167037975199, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3680, 919.750316619873, 919.7575790882111, 162.25, 151.0, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.28189999999998, 6.086250587481308, 6.078812860499894, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3681, 920.0003471374512, 920.0079102516174, 162.5, 150.75, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.078675, 6.077750328073977, 6.078812860499894, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3682, 920.2503070831299, 920.258572101593, 162.75, 150.75, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.078675, 6.077750328073977, 6.078458683024588, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3683, 920.5003054141998, 920.5079514980316, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.078812860499894, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3684, 920.7503116130829, 920.7579100131989, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.078458683024588, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3685, 921.0003201961517, 921.007884979248, 162.5, 150.25, 1.9300589007232887, 0.5680173345133824, 145.63025, 135.672225, 6.077750328073977, 6.078104505549283, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3686, 921.2503032684326, 921.2571215629578, 162.25, 150.75, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.078675, 6.069250068666646, 6.077750328073978, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3687, 921.5003199577332, 921.5078563690186, 162.5, 150.5, 1.9300589007232887, 0.5680173345133824, 145.63025, 135.87545, 6.077750328073977, 6.077750328073978, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3688, 921.7503187656403, 921.7579081058502, 162.5, 150.75, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.078675, 6.086250587481308, 6.077750328073978, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3689, 922.000289440155, 922.0078763961792, 162.75, 150.5, 1.9300589007232887, 0.5680173345133824, 145.833475, 135.87545, 6.077750328073977, 6.078104505549283, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3690, 922.2503118515015, 922.2574324607849, 162.0, 150.75, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.078675, 6.069250068666646, 6.078104505549283, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3691, 922.5003073215485, 922.5076858997345, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.078104505549283, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3692, 922.7503159046173, 922.7579145431519, 162.25, 151.0, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.28189999999998, 6.077750328073977, 6.077750328073978, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3693, 923.0000941753387, 923.0070517063141, 162.25, 150.75, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.078675, 6.077750328073977, 6.077750328073978, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3694, 923.2503178119659, 923.2576742172241, 162.5, 150.5, 1.9280588396862697, 0.5640172124393446, 145.63025, 135.87545, 6.069250068666646, 6.077750328073978, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3695, 923.5003664493561, 923.5078189373016, 162.5, 150.25, 1.9280588396862697, 0.5680173345133824, 145.63025, 135.672225, 6.069250068666646, 6.077750328073978, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3696, 923.7502930164337, 923.7567777633667, 162.75, 150.75, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.078675, 6.077750328073977, 6.077041973123365, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3697, 924.0003085136414, 924.0078620910645, 162.0, 151.0, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.07668779564806, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3698, 924.2504284381866, 924.257809638977, 162.25, 151.0, 1.9280588396862697, 0.5740175176244393, 145.427025, 136.28189999999998, 6.069250068666646, 6.076333618172755, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3699, 924.5003068447113, 924.5078568458557, 162.75, 151.0, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.28189999999998, 6.077750328073977, 6.076333618172755, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3700, 924.750316619873, 924.7579588890076, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.075979440697449, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3701, 925.0004286766052, 925.007128238678, 162.25, 151.0, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.28189999999998, 6.077750328073977, 6.075625263222144, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3702, 925.2503087520599, 925.2578024864197, 162.75, 151.0, 1.9280588396862697, 0.5720174565874203, 145.833475, 136.28189999999998, 6.069250068666646, 6.075625263222144, 0.5720174565874203, 0.1921965553582482, [0.19219656], 0.0, 2
3703, 925.5003073215485, 925.5078389644623, 162.75, 150.75, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.078675, 6.077750328073977, 6.075625263222144, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3704, 925.7526898384094, 925.7636895179749, 162.5, 150.5, 1.9260587786492507, 0.5600170903653066, 145.63025, 135.87545, 6.060749809259315, 6.075979440697449, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3705, 926.000314950943, 926.0078990459442, 162.75, 151.0, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.28189999999998, 6.069250068666646, 6.074916908271533, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3706, 926.2503199577332, 926.2579109668732, 163.0, 151.0, 1.9260587786492507, 0.5700173955504014, 146.0367, 136.28189999999998, 6.060749809259315, 6.074562730796228, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3707, 926.5003232955933, 926.5083079338074, 162.75, 150.0, 1.9280588396862697, 0.5700173955504014, 145.833475, 135.469, 6.069250068666646, 6.073854375845618, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3708, 926.7503201961517, 926.7580184936523, 162.75, 151.25, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.48512499999998, 6.060749809259315, 6.073500198370311, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3709, 927.0003206729889, 927.0079879760742, 162.75, 150.75, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.078675, 6.077750328073977, 6.072791843419701, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3710, 927.2503073215485, 927.2577812671661, 162.75, 150.75, 1.9280588396862697, 0.5780176396984771, 145.833475, 136.078675, 6.069250068666646, 6.072791843419701, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3711, 927.5003118515015, 927.508047580719, 162.5, 151.0, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.28189999999998, 6.069250068666646, 6.072791843419701, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3712, 927.7500936985016, 927.756600856781, 162.5, 150.75, 1.9280588396862697, 0.5700173955504014, 145.63025, 136.078675, 6.069250068666646, 6.0724376659443955, 0.5700173955504014, 0.1921965553582482, [0.19219656], 0.0, 2
3713, 928.0003128051758, 928.0078818798065, 162.25, 151.0, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.28189999999998, 6.077750328073977, 6.071729310993785, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3714, 928.2503097057343, 928.2577040195465, 162.5, 151.0, 1.9280588396862697, 0.5740175176244393, 145.63025, 136.28189999999998, 6.069250068666646, 6.071729310993784, 0.5740175176244393, 0.1921965553582482, [0.19219656], 0.0, 2
3715, 928.500305891037, 928.5078039169312, 162.75, 150.75, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.078675, 6.069250068666646, 6.071729310993784, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3716, 928.7503163814545, 928.7579152584076, 162.75, 151.0, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.28189999999998, 6.077750328073977, 6.07137513351848, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3717, 929.0003175735474, 929.0079140663147, 162.5, 151.25, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.48512499999998, 6.060749809259315, 6.07137513351848, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3718, 929.2503070831299, 929.2577793598175, 162.25, 151.0, 1.9260587786492507, 0.5780176396984771, 145.427025, 136.28189999999998, 6.060749809259315, 6.070666778567869, 0.5780176396984771, 0.1921965553582482, [0.19219656], 0.0, 2
3719, 929.5003070831299, 929.507755279541, 162.5, 151.0, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.28189999999998, 6.069250068666646, 6.070312601092563, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3720, 929.7503156661987, 929.7579050064087, 162.0, 151.25, 1.9300589007232887, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.070312601092563, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3721, 930.0003070831299, 930.0101499557495, 162.5, 150.75, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.078675, 6.052249549851985, 6.070312601092563, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3722, 930.2503087520599, 930.2578184604645, 162.5, 151.0, 1.9260587786492507, 0.5760175786614582, 145.63025, 136.28189999999998, 6.060749809259315, 6.069604246141952, 0.5760175786614582, 0.1921965553582482, [0.19219656], 0.0, 2
3723, 930.5003073215485, 930.5078246593475, 162.5, 151.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.28189999999998, 6.077750328073977, 6.069250068666647, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3724, 930.7503106594086, 930.7578558921814, 162.5, 151.0, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.28189999999998, 6.069250068666646, 6.069250068666647, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3725, 931.0003111362457, 931.0078165531158, 162.5, 150.75, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.078675, 6.069250068666646, 6.0688958911913415, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3726, 931.2503108978271, 931.257669210434, 162.75, 151.0, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.28189999999998, 6.060749809259315, 6.0685417137160345, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3727, 931.5003426074982, 931.5077593326569, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.068187536240729, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3728, 931.75031042099, 931.7578072547913, 162.5, 150.5, 1.9260587786492507, 0.5580170293282877, 145.63025, 135.87545, 6.060749809259315, 6.067833358765424, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3729, 932.0003137588501, 932.0078144073486, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.067833358765424, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3730, 932.2503123283386, 932.2578148841858, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.067833358765424, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3731, 932.5003080368042, 932.5077576637268, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.068187536240729, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3732, 932.7503116130829, 932.7578179836273, 162.5, 150.5, 1.9280588396862697, 0.5560169682912687, 145.63025, 135.87545, 6.069250068666646, 6.068187536240729, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3733, 933.0003123283386, 933.0077679157257, 162.5, 151.0, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.28189999999998, 6.069250068666646, 6.0685417137160345, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3734, 933.2502672672272, 933.2577826976776, 162.0, 151.25, 1.9260587786492507, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.068187536240731, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3735, 933.5003242492676, 933.5079097747803, 162.25, 150.5, 1.9240587176122317, 0.5600170903653066, 145.427025, 135.87545, 6.052249549851985, 6.067833358765424, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3736, 933.7503025531769, 933.7566914558411, 162.75, 150.75, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.078675, 6.069250068666646, 6.067125003814813, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3737, 934.0003006458282, 934.0070939064026, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.067125003814813, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3738, 934.2503082752228, 934.2578127384186, 162.25, 151.0, 1.9260587786492507, 0.5500167851802118, 145.427025, 136.28189999999998, 6.060749809259315, 6.066770826339507, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3739, 934.5003080368042, 934.5078656673431, 162.5, 151.0, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.28189999999998, 6.060749809259315, 6.066416648864203, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3740, 934.7503161430359, 934.7579205036163, 162.25, 151.0, 1.9280588396862697, 0.5560169682912687, 145.427025, 136.28189999999998, 6.069250068666646, 6.066062471388896, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3741, 935.0003242492676, 935.0078690052032, 162.5, 150.75, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.078675, 6.077750328073977, 6.065708293913592, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3742, 935.2503097057343, 935.2577936649323, 162.5, 151.0, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.28189999999998, 6.060749809259315, 6.066416648864202, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3743, 935.5003066062927, 935.5077953338623, 162.5, 151.25, 1.9280588396862697, 0.5500167851802118, 145.63025, 136.48512499999998, 6.069250068666646, 6.066416648864203, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3744, 935.7503130435944, 935.7588860988617, 162.75, 151.0, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.28189999999998, 6.069250068666646, 6.066416648864203, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3745, 936.000319480896, 936.007875919342, 162.5, 150.75, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.078675, 6.069250068666646, 6.066062471388896, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3746, 936.2503061294556, 936.2607691287994, 162.75, 151.25, 1.920058595538194, 0.5500167851802118, 145.833475, 136.48512499999998, 6.035249031037324, 6.066770826339507, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3747, 936.5003070831299, 936.5078444480896, 162.5, 151.0, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.28189999999998, 6.069250068666646, 6.065708293913591, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3748, 936.7503147125244, 936.7578070163727, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.065354116438286, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3749, 937.0001480579376, 937.0075435638428, 162.75, 150.75, 1.9140584124271371, 0.5600170903653066, 145.833475, 136.078675, 6.009748252815333, 6.065354116438286, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3750, 937.2503123283386, 937.258017539978, 162.75, 150.75, 1.9260587786492507, 0.5480167241431929, 145.833475, 136.078675, 6.060749809259315, 6.062874874111148, 0.5480167241431929, 0.1921965553582482, [0.19219656], 0.0, 2
3751, 937.50031042099, 937.5067360401154, 162.0, 150.75, 1.9220586565752127, 0.5560169682912687, 145.22379999999998, 136.078675, 6.043749290444654, 6.062874874111148, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3752, 937.7501091957092, 937.7578222751617, 162.75, 150.75, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.078675, 6.069250068666646, 6.061812341685233, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3753, 938.0003209114075, 938.0078999996185, 162.5, 150.75, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.078675, 6.069250068666646, 6.062166519160537, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3754, 938.2503144741058, 938.2578232288361, 162.25, 150.0, 1.9260587786492507, 0.544016602069155, 145.427025, 135.469, 6.060749809259315, 6.062166519160537, 0.544016602069155, 0.1921965553582482, [0.19219656], 0.0, 2
3755, 938.5003182888031, 938.5079140663147, 162.0, 150.75, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.078675, 6.069250068666646, 6.061812341685232, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3756, 938.7503163814545, 938.7579982280731, 162.25, 150.75, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.078675, 6.060749809259315, 6.061812341685233, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3757, 939.0003190040588, 939.0079958438873, 162.5, 150.5, 1.9280588396862697, 0.5580170293282877, 145.63025, 135.87545, 6.069250068666646, 6.061458164209927, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3758, 939.2503061294556, 939.2578177452087, 162.5, 150.75, 1.9240587176122317, 0.5500167851802118, 145.63025, 136.078675, 6.052249549851985, 6.061458164209927, 0.5500167851802118, 0.1921965553582482, [0.19219656], 0.0, 2
3759, 939.5003092288971, 939.5080332756042, 162.25, 150.75, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.078675, 6.077750328073977, 6.061103986734621, 0.5560169682912687, 0.1921965553582482, [0.19219656], 0.0, 2
3760, 939.7503142356873, 939.7578840255737, 162.5, 151.0, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.28189999999998, 6.060749809259315, 6.062166519160537, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3761, 940.0003170967102, 940.0078477859497, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.061812341685233, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3762, 940.2503085136414, 940.2584130764008, 162.0, 150.75, 1.9240587176122317, 0.5520168462172308, 145.22379999999998, 136.078675, 6.052249549851985, 6.061812341685233, 0.5520168462172308, 0.1921965553582482, [0.19219656], 0.0, 2
3763, 940.5003113746643, 940.5080316066742, 162.0, 150.75, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 136.078675, 6.060749809259315, 6.061458164209927, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3764, 940.7503128051758, 940.7581717967987, 162.5, 150.75, 1.9260587786492507, 0.5680173345133824, 145.63025, 136.078675, 6.060749809259315, 6.061458164209927, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3765, 941.0003175735474, 941.0082104206085, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.061103986734621, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3766, 941.250097990036, 941.2578148841858, 162.5, 150.75, 1.9240587176122317, 0.5540169072542498, 145.63025, 136.078675, 6.052249549851985, 6.060749809259316, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3767, 941.5003123283386, 941.507975101471, 162.5, 150.25, 1.9280588396862697, 0.5620171514023256, 145.63025, 135.672225, 6.069250068666646, 6.060395631784009, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3768, 941.7503247261047, 941.7578649520874, 162.25, 151.0, 1.9120583513901181, 0.5620171514023256, 145.427025, 136.28189999999998, 6.001247993408002, 6.060395631784009, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3769, 942.0003099441528, 942.0067622661591, 162.25, 151.0, 1.920058595538194, 0.5680173345133824, 145.427025, 136.28189999999998, 6.035249031037324, 6.057562211981566, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3770, 942.2503182888031, 942.2571930885315, 162.5, 150.75, 1.9220586565752127, 0.5540169072542498, 145.63025, 136.078675, 6.043749290444654, 6.056145502080344, 0.5540169072542498, 0.1921965553582482, [0.19219656], 0.0, 2
3771, 942.5021719932556, 942.5101702213287, 162.25, 150.5, 1.9220586565752127, 0.5580170293282877, 145.427025, 135.87545, 6.043749290444654, 6.05649967955565, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3772, 942.7503101825714, 942.7581946849823, 162.0, 150.75, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.078675, 6.069250068666646, 6.055437147129733, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3773, 943.0003192424774, 943.0080931186676, 162.75, 150.5, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.87545, 6.069250068666646, 6.055437147129734, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3774, 943.2503123283386, 943.2578089237213, 162.5, 150.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 135.469, 6.060749809259315, 6.057916389456872, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3775, 943.5003094673157, 943.5077745914459, 162.75, 150.75, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.078675, 6.060749809259315, 6.057916389456872, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3776, 943.7503097057343, 943.7579531669617, 162.5, 151.0, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.28189999999998, 6.060749809259315, 6.058624744407481, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3777, 944.00031208992, 944.0086138248444, 162.75, 150.5, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.87545, 6.060749809259315, 6.058270566932177, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3778, 944.25031042099, 944.2576839923859, 162.5, 150.75, 1.9080582293160804, 0.5620171514023256, 145.63025, 136.078675, 5.984247474593341, 6.057916389456872, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3779, 944.500322341919, 944.507021188736, 162.5, 150.75, 1.9160584734641561, 0.5620171514023256, 145.63025, 136.078675, 6.018248512222663, 6.054728792179123, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3780, 944.7503206729889, 944.7583372592926, 162.75, 150.75, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.078675, 6.052249549851985, 6.05260372732729, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3781, 945.000319480896, 945.0077812671661, 162.25, 151.0, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.28189999999998, 6.060749809259315, 6.052249549851985, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3782, 945.2503087520599, 945.2579669952393, 162.5, 151.0, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.28189999999998, 6.052249549851985, 6.05189537237668, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3783, 945.5003118515015, 945.5078370571136, 162.0, 150.75, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 136.078675, 6.060749809259315, 6.05189537237668, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3784, 945.7503173351288, 945.7580020427704, 162.25, 150.5, 1.9280588396862697, 0.5640172124393446, 145.427025, 135.87545, 6.069250068666646, 6.051187017426069, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3785, 946.0003216266632, 946.0079262256622, 162.75, 150.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 135.87545, 6.060749809259315, 6.051541194901373, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3786, 946.2503044605255, 946.2566184997559, 162.25, 151.0, 1.9240587176122317, 0.5620171514023256, 145.427025, 136.28189999999998, 6.052249549851985, 6.051187017426069, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3787, 946.5003266334534, 946.5069060325623, 162.5, 150.75, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.078675, 6.043749290444654, 6.051187017426069, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3788, 946.7503061294556, 946.7580146789551, 162.5, 150.75, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.078675, 6.060749809259315, 6.0504786624754585, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3789, 947.000212430954, 947.0071196556091, 162.25, 150.75, 1.9260587786492507, 0.5680173345133824, 145.427025, 136.078675, 6.060749809259315, 6.050478662475457, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3790, 947.2503087520599, 947.257794380188, 162.0, 150.75, 1.9240587176122317, 0.5600170903653066, 145.22379999999998, 136.078675, 6.052249549851985, 6.050124485000151, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3791, 947.5003056526184, 947.5077035427094, 162.75, 150.75, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.078675, 6.069250068666646, 6.050124485000151, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3792, 947.7503323554993, 947.7578954696655, 163.0, 150.75, 1.9260587786492507, 0.5640172124393446, 146.0367, 136.078675, 6.060749809259315, 6.050124485000151, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3793, 948.0003128051758, 948.0078482627869, 162.5, 150.5, 1.9260587786492507, 0.5620171514023256, 145.63025, 135.87545, 6.060749809259315, 6.05260372732729, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3794, 948.2503070831299, 948.257669210434, 162.75, 150.75, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.078675, 6.060749809259315, 6.053666259753207, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3795, 948.50035572052, 948.5078125, 162.75, 150.5, 1.9260587786492507, 0.5680173345133824, 145.833475, 135.87545, 6.060749809259315, 6.054374614703818, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3796, 948.7502911090851, 948.7608118057251, 162.25, 150.25, 1.9100582903530994, 0.5620171514023256, 145.427025, 135.672225, 5.992747734000672, 6.055082969654428, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3797, 949.0003044605255, 949.0067610740662, 162.75, 151.0, 1.920058595538194, 0.5640172124393446, 145.833475, 136.28189999999998, 6.035249031037324, 6.05189537237668, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3798, 949.2503092288971, 949.257803440094, 162.75, 150.75, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.078675, 6.052249549851985, 6.0504786624754585, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3799, 949.5003087520599, 949.507796049118, 163.0, 150.25, 1.9260587786492507, 0.5580170293282877, 146.0367, 135.672225, 6.060749809259315, 6.050124485000151, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3800, 949.7503182888031, 949.7578630447388, 162.75, 150.5, 1.9260587786492507, 0.5580170293282877, 145.833475, 135.87545, 6.060749809259315, 6.050124485000151, 0.5580170293282877, 0.1921965553582482, [0.19219656], 0.0, 2
3801, 950.0003180503845, 950.0079107284546, 162.5, 150.5, 1.9240587176122317, 0.5620171514023256, 145.63025, 135.87545, 6.052249549851985, 6.050124485000151, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3802, 950.25031042099, 950.2578496932983, 162.5, 150.5, 1.9220586565752127, 0.5660172734763634, 145.63025, 135.87545, 6.043749290444654, 6.049770307524846, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3803, 950.5003097057343, 950.5078017711639, 162.75, 150.5, 1.9260587786492507, 0.5600170903653066, 145.833475, 135.87545, 6.060749809259315, 6.052249549851985, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3804, 950.7503137588501, 950.7578444480896, 162.75, 150.75, 1.9260587786492507, 0.5680173345133824, 145.833475, 136.078675, 6.060749809259315, 6.054020437228512, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3805, 951.0003206729889, 951.007976770401, 162.75, 150.5, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.87545, 6.060749809259315, 6.054374614703817, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3806, 951.2503106594086, 951.2578043937683, 162.5, 150.75, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.078675, 6.052249549851985, 6.054374614703818, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3807, 951.5003108978271, 951.5078270435333, 162.75, 150.75, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.078675, 6.060749809259315, 6.054374614703818, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3808, 951.7503178119659, 951.7578954696655, 162.0, 150.75, 1.9260587786492507, 0.5680173345133824, 145.22379999999998, 136.078675, 6.060749809259315, 6.054374614703818, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3809, 952.0003216266632, 952.0078563690186, 162.25, 150.75, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.078675, 6.052249549851985, 6.054020437228512, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3810, 952.2503077983856, 952.2578272819519, 162.75, 150.25, 1.9240587176122317, 0.5680173345133824, 145.833475, 135.672225, 6.052249549851985, 6.053666259753206, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3811, 952.5003039836884, 952.507759809494, 162.5, 150.5, 1.9260587786492507, 0.5620171514023256, 145.63025, 135.87545, 6.060749809259315, 6.053666259753207, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3812, 952.7503206729889, 952.7579343318939, 162.5, 150.75, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.078675, 6.060749809259315, 6.054374614703817, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3813, 953.0003163814545, 953.0079934597015, 162.5, 151.0, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.28189999999998, 6.052249549851985, 6.054374614703818, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3814, 953.2503123283386, 953.2577254772186, 162.5, 150.75, 1.9240587176122317, 0.5680173345133824, 145.63025, 136.078675, 6.052249549851985, 6.054020437228512, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3815, 953.5003130435944, 953.507406949997, 162.25, 150.5, 1.9240587176122317, 0.5600170903653066, 145.427025, 135.87545, 6.052249549851985, 6.054020437228512, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
