seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3816, 953.7503163814545, 953.7578539848328, 162.5, 150.75, 1.9240587176122317, 0.5600170903653066, 145.63025, 136.078675, 6.052249549851985, 6.053312082277901, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3817, 954.0003113746643, 954.0078020095825, 162.25, 150.75, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.078675, 6.060749809259315, 6.0529579048025965, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3818, 954.2503182888031, 954.2576396465302, 162.25, 150.75, 1.9240587176122317, 0.5660172734763634, 145.427025, 136.078675, 6.052249549851985, 6.052957904802596, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3819, 954.5003101825714, 954.5078356266022, 162.5, 150.5, 1.9260587786492507, 0.5620171514023256, 145.63025, 135.87545, 6.060749809259315, 6.05260372732729, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3820, 954.7503151893616, 954.7578699588776, 162.5, 150.75, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.078675, 6.052249549851985, 6.05260372732729, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3821, 955.0001440048218, 955.0096654891968, 162.25, 151.0, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.28189999999998, 6.052249549851985, 6.055082969654428, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3822, 955.250330209732, 955.2578055858612, 162.5, 150.25, 1.9220586565752127, 0.5620171514023256, 145.63025, 135.672225, 6.043749290444654, 6.055791324605039, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3823, 955.5003190040588, 955.5078482627869, 162.5, 150.25, 1.9260587786492507, 0.5680173345133824, 145.63025, 135.672225, 6.060749809259315, 6.055437147129734, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3824, 955.7503190040588, 955.7578625679016, 162.25, 150.75, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.078675, 6.060749809259315, 6.055437147129734, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3825, 956.0003201961517, 956.0078928470612, 162.25, 151.0, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.28189999999998, 6.052249549851985, 6.055437147129734, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3826, 956.2503089904785, 956.2578642368317, 162.25, 151.0, 1.9240587176122317, 0.5620171514023256, 145.427025, 136.28189999999998, 6.052249549851985, 6.055437147129734, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3827, 956.5003056526184, 956.5077774524689, 162.25, 150.75, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.078675, 6.052249549851985, 6.055791324605039, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3828, 956.7503113746643, 956.757894039154, 162.5, 150.75, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.078675, 6.052249549851985, 6.055437147129734, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3829, 957.0003130435944, 957.0078301429749, 162.75, 150.75, 1.9240587176122317, 0.5660172734763634, 145.833475, 136.078675, 6.052249549851985, 6.055082969654428, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3830, 957.2503070831299, 957.2578413486481, 162.0, 151.0, 1.9240587176122317, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.052249549851985, 6.054728792179123, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3831, 957.5003097057343, 957.5078039169312, 162.25, 150.5, 1.9240587176122317, 0.5620171514023256, 145.427025, 135.87545, 6.052249549851985, 6.054728792179122, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3832, 957.7503373622894, 957.7578897476196, 161.75, 150.75, 1.9240587176122317, 0.5680173345133824, 145.02057499999998, 136.078675, 6.052249549851985, 6.054374614703818, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3833, 958.0003154277802, 958.0078177452087, 161.75, 150.75, 1.9260587786492507, 0.5640172124393446, 145.02057499999998, 136.078675, 6.060749809259315, 6.054020437228512, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3834, 958.2503101825714, 958.2577059268951, 162.5, 150.75, 1.9220586565752127, 0.5660172734763634, 145.63025, 136.078675, 6.043749290444654, 6.054374614703818, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3835, 958.5003156661987, 958.507200717926, 162.25, 150.25, 1.9220586565752127, 0.5680173345133824, 145.427025, 135.672225, 6.043749290444654, 6.054020437228512, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3836, 958.750316619873, 958.7580313682556, 162.25, 150.25, 1.9240587176122317, 0.5660172734763634, 145.427025, 135.672225, 6.052249549851985, 6.053312082277901, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3837, 959.0003182888031, 959.0078938007355, 162.75, 150.75, 1.9240587176122317, 0.5680173345133824, 145.833475, 136.078675, 6.052249549851985, 6.052957904802596, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3838, 959.2503111362457, 959.2579476833344, 162.25, 150.75, 1.9240587176122317, 0.5600170903653066, 145.427025, 136.078675, 6.052249549851985, 6.052957904802596, 0.5600170903653066, 0.1921965553582482, [0.19219656], 0.0, 2
3839, 959.5003080368042, 959.5077676773071, 162.25, 150.5, 1.9260587786492507, 0.5640172124393446, 145.427025, 135.87545, 6.060749809259315, 6.052957904802596, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3840, 959.7503147125244, 959.7578721046448, 162.5, 150.75, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.078675, 6.052249549851985, 6.053312082277901, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3841, 960.0003163814545, 960.0078771114349, 162.5, 150.5, 1.9240587176122317, 0.5640172124393446, 145.63025, 135.87545, 6.052249549851985, 6.053312082277901, 0.5640172124393446, 0.1921965553582482, [0.19219656], 0.0, 2
3842, 960.2503123283386, 960.2577140331268, 162.25, 150.5, 1.9220586565752127, 0.5680173345133824, 145.427025, 135.87545, 6.043749290444654, 6.052957904802596, 0.5680173345133824, 0.1921965553582482, [0.19219656], 0.0, 2
3843, 960.5003199577332, 960.5081918239594, 162.5, 150.75, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.078675, 6.052249549851985, 6.05260372732729, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3844, 960.7503130435944, 960.7578630447388, 162.75, 150.75, 1.9240587176122317, 0.5620171514023256, 145.833475, 136.078675, 6.052249549851985, 6.052249549851985, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3845, 961.0003106594086, 961.007833480835, 162.25, 150.25, 1.9240587176122317, 0.5620171514023256, 145.427025, 135.672225, 6.052249549851985, 6.052249549851983, 0.5620171514023256, 0.1921965553582482, [0.19219656], 0.0, 2
3846, 961.2503085136414, 961.4306735992432, 162.5, 150.25, 1.920058595538194, 0.5660172734763634, 145.63025, 135.672225, 6.035249031037324, 6.052249549851985, 0.5660172734763634, 0.1921965553582482, [0.19219656], 0.0, 2
3847, 961.5001304149628, 961.5070571899414, 162.0, 150.75, 1.9240587176122317, 0.5580170293282877, 145.22379999999998, 136.078675, 6.052249549851985, 6.05189537237668, 0.5580170293282877, 0.1957232321784288, [0.19219656], -0.003526676820180603, 2
3848, 961.7503128051758, 961.7577307224274, 162.5, 150.75, 1.9240587176122317, 0.5680173345133824, 145.63025, 136.078675, 6.052249549851985, 6.051541194901374, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
3849, 962.0003142356873, 962.007830619812, 162.75, 150.75, 1.9240587176122317, 0.5680173345133824, 145.833475, 136.078675, 6.052249549851985, 6.051187017426069, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
3850, 962.2503087520599, 962.2577104568481, 162.5, 150.25, 1.920058595538194, 0.5680173345133824, 145.63025, 135.672225, 6.035249031037324, 6.051187017426069, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
3851, 962.5003035068512, 962.5077624320984, 162.5, 150.5, 1.9240587176122317, 0.5640172124393446, 145.63025, 135.87545, 6.052249549851985, 6.0504786624754585, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3852, 962.7503108978271, 962.7578349113464, 162.5, 151.0, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.28189999999998, 6.052249549851985, 6.0504786624754585, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3853, 963.0003144741058, 963.0078325271606, 162.5, 150.5, 1.9240587176122317, 0.5620171514023256, 145.63025, 135.87545, 6.052249549851985, 6.0504786624754585, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3854, 963.2503108978271, 963.2576651573181, 162.5, 151.0, 1.9240587176122317, 0.5600170903653066, 145.63025, 136.28189999999998, 6.052249549851985, 6.0504786624754585, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3855, 963.5003550052643, 963.5103378295898, 162.25, 150.5, 1.9180585345011751, 0.5600170903653066, 145.427025, 135.87545, 6.026748771629994, 6.0504786624754585, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3856, 963.75031042099, 963.7579336166382, 162.25, 150.75, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.078675, 6.052249549851985, 6.049416130049541, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3857, 964.0003132820129, 964.0077996253967, 162.0, 150.75, 1.9240587176122317, 0.5680173345133824, 145.22379999999998, 136.078675, 6.052249549851985, 6.049416130049541, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
3858, 964.2503139972687, 964.2579002380371, 162.75, 150.75, 1.9220586565752127, 0.5620171514023256, 145.833475, 136.078675, 6.043749290444654, 6.0490619525742355, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3859, 964.5003061294556, 964.5077655315399, 162.5, 150.25, 1.9240587176122317, 0.5660172734763634, 145.63025, 135.672225, 6.052249549851985, 6.0490619525742355, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
3860, 964.7503192424774, 964.7578864097595, 162.25, 150.75, 1.9220586565752127, 0.5680173345133824, 145.427025, 136.078675, 6.043749290444654, 6.049416130049541, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
3861, 965.0003216266632, 965.0077967643738, 162.5, 150.25, 1.9220586565752127, 0.5600170903653066, 145.63025, 135.672225, 6.043749290444654, 6.0490619525742355, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3862, 965.25031042099, 965.2576735019684, 162.5, 150.5, 1.9220586565752127, 0.5540169072542498, 145.63025, 135.87545, 6.043749290444654, 6.04870777509893, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
3863, 965.5003545284271, 965.5076761245728, 162.5, 150.5, 1.9220586565752127, 0.5620171514023256, 145.63025, 135.87545, 6.043749290444654, 6.048353597623625, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3864, 965.7503123283386, 965.7579119205475, 162.25, 150.75, 1.9240587176122317, 0.5660172734763634, 145.427025, 136.078675, 6.052249549851985, 6.047645242673013, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
3865, 966.0003192424774, 966.0078904628754, 162.75, 150.0, 1.9240587176122317, 0.5620171514023256, 145.833475, 135.469, 6.052249549851985, 6.047645242673014, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3866, 966.2503087520599, 966.2577049732208, 162.75, 150.75, 1.9220586565752127, 0.5560169682912687, 145.833475, 136.078675, 6.043749290444654, 6.047645242673014, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3867, 966.5003068447113, 966.5077993869781, 162.5, 150.75, 1.9240587176122317, 0.5600170903653066, 145.63025, 136.078675, 6.052249549851985, 6.047645242673014, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3868, 966.7503113746643, 966.7577953338623, 162.5, 150.5, 1.9240587176122317, 0.5580170293282877, 145.63025, 135.87545, 6.052249549851985, 6.047645242673013, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3869, 967.0003170967102, 967.0076234340668, 162.5, 150.25, 1.9240587176122317, 0.5640172124393446, 145.63025, 135.672225, 6.052249549851985, 6.047645242673014, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3870, 967.2503094673157, 967.2576897144318, 162.25, 150.5, 1.9220586565752127, 0.5460166631061739, 145.427025, 135.87545, 6.043749290444654, 6.047645242673014, 0.5460166631061739, 0.1957232321784288, [0.19572323], 0.0, 2
3871, 967.5003144741058, 967.5078711509705, 162.5, 150.75, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.078675, 6.052249549851985, 6.04799942014832, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3872, 967.7503399848938, 967.7581477165222, 162.0, 150.75, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 136.078675, 6.009748252815333, 6.04799942014832, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3873, 968.0003168582916, 968.0079538822174, 162.5, 150.75, 1.9140584124271371, 0.5620171514023256, 145.63025, 136.078675, 6.009748252815333, 6.046228532771792, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3874, 968.2503218650818, 968.2578620910645, 162.75, 150.25, 1.920058595538194, 0.5480167241431929, 145.833475, 135.672225, 6.035249031037324, 6.044457645395266, 0.5480167241431929, 0.1957232321784288, [0.19572323], 0.0, 2
3875, 968.5001955032349, 968.5067353248596, 162.75, 150.5, 1.9180585345011751, 0.5640172124393446, 145.833475, 135.87545, 6.026748771629994, 6.044457645395266, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3876, 968.7503159046173, 968.7579555511475, 162.5, 150.5, 1.9240587176122317, 0.5600170903653066, 145.63025, 135.87545, 6.052249549851985, 6.04339511296935, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3877, 969.0003418922424, 969.0091400146484, 162.75, 150.0, 1.9220586565752127, 0.5520168462172308, 145.833475, 135.469, 6.043749290444654, 6.04339511296935, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3878, 969.2503089904785, 969.2577140331268, 162.75, 150.0, 1.9220586565752127, 0.5500167851802118, 145.833475, 135.469, 6.043749290444654, 6.0430409354940435, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
3879, 969.5003073215485, 969.5072312355042, 162.75, 150.25, 1.9220586565752127, 0.5600170903653066, 145.833475, 135.672225, 6.043749290444654, 6.042686758018739, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3880, 969.7503185272217, 969.7579486370087, 162.75, 150.75, 1.9220586565752127, 0.5580170293282877, 145.833475, 136.078675, 6.043749290444654, 6.04339511296935, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3881, 970.0003156661987, 970.0077600479126, 162.5, 150.25, 1.9240587176122317, 0.5520168462172308, 145.63025, 135.672225, 6.052249549851985, 6.0430409354940435, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3882, 970.2501323223114, 970.2576043605804, 162.75, 150.25, 1.920058595538194, 0.5500167851802118, 145.833475, 135.672225, 6.035249031037324, 6.0430409354940435, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
3883, 970.5003068447113, 970.5077681541443, 162.25, 150.75, 1.920058595538194, 0.5560169682912687, 145.427025, 136.078675, 6.035249031037324, 6.042686758018739, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3884, 970.7503092288971, 970.7578055858612, 162.5, 150.75, 1.9220586565752127, 0.5580170293282877, 145.63025, 136.078675, 6.043749290444654, 6.041978403068126, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3885, 971.0003204345703, 971.0079834461212, 162.5, 150.25, 1.920058595538194, 0.5520168462172308, 145.63025, 135.672225, 6.035249031037324, 6.041978403068128, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3886, 971.2503097057343, 971.2577290534973, 162.75, 150.5, 1.920058595538194, 0.5500167851802118, 145.833475, 135.87545, 6.035249031037324, 6.041624225592822, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
3887, 971.5003097057343, 971.5076868534088, 162.5, 151.0, 1.9220586565752127, 0.5580170293282877, 145.63025, 136.28189999999998, 6.043749290444654, 6.041270048117517, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3888, 971.7503087520599, 971.7578468322754, 162.5, 151.0, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.28189999999998, 6.043749290444654, 6.041270048117515, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3889, 972.0001151561737, 972.0137896537781, 163.0, 150.75, 1.9160584734641561, 0.5580170293282877, 146.0367, 136.078675, 6.018248512222663, 6.040915870642212, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3890, 972.2503082752228, 972.2577998638153, 162.75, 150.75, 1.920058595538194, 0.5560169682912687, 145.833475, 136.078675, 6.035249031037324, 6.039499160740989, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3891, 972.500307559967, 972.508017539978, 162.75, 151.0, 1.9220586565752127, 0.5600170903653066, 145.833475, 136.28189999999998, 6.043749290444654, 6.039144983265683, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3892, 972.7503175735474, 972.7578663825989, 162.75, 150.75, 1.920058595538194, 0.5560169682912687, 145.833475, 136.078675, 6.035249031037324, 6.038790805790377, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3893, 973.0003488063812, 973.0079531669617, 162.5, 150.5, 1.9180585345011751, 0.5600170903653066, 145.63025, 135.87545, 6.026748771629994, 6.0380824508397675, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3894, 973.2503535747528, 973.2582197189331, 162.25, 151.0, 1.9060581682790614, 0.5620171514023256, 145.427025, 136.28189999999998, 5.9757472151860105, 6.037019918413851, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3895, 973.5003662109375, 973.5079870223999, 162.75, 151.0, 1.920058595538194, 0.5640172124393446, 145.833475, 136.28189999999998, 6.035249031037324, 6.034186498611408, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3896, 973.7503190040588, 973.7578155994415, 162.0, 150.75, 1.9220586565752127, 0.5580170293282877, 145.22379999999998, 136.078675, 6.043749290444654, 6.033478143660797, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3897, 974.0003139972687, 974.0078766345978, 162.5, 150.25, 1.9220586565752127, 0.5640172124393446, 145.63025, 135.672225, 6.043749290444654, 6.034894853562019, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3898, 974.2503137588501, 974.2578358650208, 162.75, 150.25, 1.920058595538194, 0.5700173955504014, 145.833475, 135.672225, 6.035249031037324, 6.03631156346324, 0.5700173955504014, 0.1957232321784288, [0.19572323], 0.0, 2
3899, 974.5003044605255, 974.5078227519989, 162.5, 150.75, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.078675, 6.043749290444654, 6.036311563463241, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3900, 974.7503151893616, 974.7579247951508, 162.5, 150.75, 1.9220586565752127, 0.5560169682912687, 145.63025, 136.078675, 6.043749290444654, 6.0370199184138515, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3901, 975.0003139972687, 975.0077438354492, 162.75, 150.75, 1.9220586565752127, 0.5640172124393446, 145.833475, 136.078675, 6.043749290444654, 6.036665740938545, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3902, 975.2503147125244, 975.2574636936188, 162.5, 150.5, 1.9160584734641561, 0.5760175786614582, 145.63025, 135.87545, 6.018248512222663, 6.036665740938545, 0.5760175786614582, 0.1957232321784288, [0.19572323], 0.0, 2
3903, 975.5003135204315, 975.5075895786285, 162.5, 150.75, 1.9040581072420424, 0.5620171514023256, 145.63025, 136.078675, 5.9672469557786805, 6.035603208512629, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3904, 975.750316619873, 975.7579190731049, 162.5, 150.5, 1.9220586565752127, 0.5620171514023256, 145.63025, 135.87545, 6.043749290444654, 6.032415611234882, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3905, 976.0003163814545, 976.007884979248, 162.5, 150.75, 1.920058595538194, 0.5640172124393446, 145.63025, 136.078675, 6.035249031037324, 6.032415611234881, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3906, 976.2503106594086, 976.2577950954437, 162.5, 150.75, 1.920058595538194, 0.5760175786614582, 145.63025, 136.078675, 6.035249031037324, 6.031707256284268, 0.5760175786614582, 0.1957232321784288, [0.19572323], 0.0, 2
3907, 976.5003092288971, 976.5077257156372, 162.5, 150.5, 1.9220586565752127, 0.5620171514023256, 145.63025, 135.87545, 6.043749290444654, 6.03170725628427, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3908, 976.7503142356873, 976.7577283382416, 162.5, 150.25, 1.9220586565752127, 0.5640172124393446, 145.63025, 135.672225, 6.043749290444654, 6.0320614337595755, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3909, 977.0003113746643, 977.009416103363, 162.5, 150.75, 1.9220586565752127, 0.5660172734763634, 145.63025, 136.078675, 6.043749290444654, 6.0320614337595755, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
3910, 977.2503118515015, 977.2571144104004, 162.25, 150.75, 1.9120583513901181, 0.5780176396984771, 145.427025, 136.078675, 6.001247993408002, 6.032415611234881, 0.5780176396984771, 0.1957232321784288, [0.19572323], 0.0, 2
3911, 977.5003092288971, 977.5074911117554, 162.5, 150.0, 1.9040581072420424, 0.5660172734763634, 145.63025, 135.469, 5.9672469557786805, 6.030998901333658, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
3912, 977.7503027915955, 977.7569265365601, 162.75, 150.75, 1.9160584734641561, 0.5680173345133824, 145.833475, 136.078675, 6.018248512222663, 6.027811304055909, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
3913, 978.0003125667572, 978.0078647136688, 162.5, 150.75, 1.920058595538194, 0.5640172124393446, 145.63025, 136.078675, 6.035249031037324, 6.026748771629994, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3914, 978.2502975463867, 978.2603349685669, 162.25, 150.75, 1.9160584734641561, 0.5720174565874203, 145.427025, 136.078675, 6.018248512222663, 6.027457126580605, 0.5720174565874203, 0.1957232321784288, [0.19572323], 0.0, 2
3915, 978.5003089904785, 978.5080540180206, 162.5, 150.75, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.078675, 6.043749290444654, 6.026748771629993, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3916, 978.7503185272217, 978.7581379413605, 162.5, 150.25, 1.920058595538194, 0.5640172124393446, 145.63025, 135.672225, 6.035249031037324, 6.026748771629993, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3917, 979.0000989437103, 979.007253408432, 162.25, 150.5, 1.920058595538194, 0.5600170903653066, 145.427025, 135.87545, 6.035249031037324, 6.026748771629994, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3918, 979.2503113746643, 979.2578191757202, 162.75, 150.75, 1.9160584734641561, 0.5640172124393446, 145.833475, 136.078675, 6.018248512222663, 6.0271029491052985, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3919, 979.5000727176666, 979.5071227550507, 162.25, 150.75, 1.920058595538194, 0.5640172124393446, 145.427025, 136.078675, 6.035249031037324, 6.028873836481826, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3920, 979.7503213882446, 979.7582309246063, 162.5, 150.75, 1.920058595538194, 0.5640172124393446, 145.63025, 136.078675, 6.035249031037324, 6.028873836481826, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3921, 980.0003230571747, 980.0079047679901, 162.5, 150.75, 1.920058595538194, 0.5660172734763634, 145.63025, 136.078675, 6.035249031037324, 6.028519659006521, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
3922, 980.2503080368042, 980.2576756477356, 162.0, 151.0, 1.9180585345011751, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.026748771629994, 6.028165481531215, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3923, 980.500364780426, 980.5079934597015, 162.25, 150.75, 1.9220586565752127, 0.5640172124393446, 145.427025, 136.078675, 6.043749290444654, 6.027811304055909, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3924, 980.7503206729889, 980.7579214572906, 162.5, 150.75, 1.920058595538194, 0.5640172124393446, 145.63025, 136.078675, 6.035249031037324, 6.02781130405591, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3925, 981.0003163814545, 981.007830619812, 162.5, 150.75, 1.9180585345011751, 0.5600170903653066, 145.63025, 136.078675, 6.026748771629994, 6.027457126580605, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3926, 981.2503097057343, 981.2577149868011, 161.75, 150.75, 1.920058595538194, 0.5560169682912687, 145.02057499999998, 136.078675, 6.035249031037324, 6.026748771629994, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3927, 981.5003097057343, 981.5071783065796, 162.25, 150.75, 1.920058595538194, 0.5660172734763634, 145.427025, 136.078675, 6.035249031037324, 6.027457126580605, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
3928, 981.7503111362457, 981.7578473091125, 162.75, 151.0, 1.920058595538194, 0.5580170293282877, 145.833475, 136.28189999999998, 6.035249031037324, 6.030290546383047, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3929, 982.0003182888031, 982.0078644752502, 162.0, 150.5, 1.9180585345011751, 0.5620171514023256, 145.22379999999998, 135.87545, 6.026748771629994, 6.029936368907744, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3930, 982.2503066062927, 982.2577083110809, 162.75, 150.25, 1.9180585345011751, 0.5520168462172308, 145.833475, 135.672225, 6.026748771629994, 6.029582191432437, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3931, 982.5003118515015, 982.5079672336578, 162.75, 151.0, 1.9220586565752127, 0.5600170903653066, 145.833475, 136.28189999999998, 6.043749290444654, 6.029228013957133, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3932, 982.7503180503845, 982.7579505443573, 162.5, 150.75, 1.920058595538194, 0.5600170903653066, 145.63025, 136.078675, 6.035249031037324, 6.029228013957131, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3933, 983.0003180503845, 983.0079345703125, 162.5, 150.75, 1.9180585345011751, 0.5620171514023256, 145.63025, 136.078675, 6.026748771629994, 6.028873836481826, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3934, 983.2503082752228, 983.2577924728394, 162.25, 150.75, 1.9160584734641561, 0.5500167851802118, 145.427025, 136.078675, 6.018248512222663, 6.028165481531215, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
3935, 983.5003161430359, 983.5076742172241, 162.5, 150.5, 1.9180585345011751, 0.5560169682912687, 145.63025, 135.87545, 6.026748771629994, 6.028873836481826, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3936, 983.7503161430359, 983.7579917907715, 162.5, 150.75, 1.920058595538194, 0.5640172124393446, 145.63025, 136.078675, 6.035249031037324, 6.031353078808965, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3937, 984.000321149826, 984.0079188346863, 162.0, 150.5, 1.920058595538194, 0.5580170293282877, 145.22379999999998, 135.87545, 6.035249031037324, 6.0320614337595755, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3938, 984.2503108978271, 984.2577211856842, 162.75, 150.75, 1.9160584734641561, 0.544016602069155, 145.833475, 136.078675, 6.018248512222663, 6.0320614337595755, 0.544016602069155, 0.1957232321784288, [0.19572323], 0.0, 2
3939, 984.500209569931, 984.5076675415039, 162.5, 151.0, 1.920058595538194, 0.5560169682912687, 145.63025, 136.28189999999998, 6.035249031037324, 6.0320614337595755, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3940, 984.750321149826, 984.7579905986786, 161.75, 150.75, 1.920058595538194, 0.5580170293282877, 145.02057499999998, 136.078675, 6.035249031037324, 6.03170725628427, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3941, 985.0003201961517, 985.0079278945923, 162.5, 150.0, 1.920058595538194, 0.5580170293282877, 145.63025, 135.469, 6.035249031037324, 6.03170725628427, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3942, 985.2503263950348, 985.2578086853027, 162.75, 150.75, 1.9180585345011751, 0.5480167241431929, 145.833475, 136.078675, 6.026748771629994, 6.031707256284271, 0.5480167241431929, 0.1957232321784288, [0.19572323], 0.0, 2
3943, 985.5003056526184, 985.5079724788666, 162.75, 151.0, 1.9180585345011751, 0.5540169072542498, 145.833475, 136.28189999999998, 6.026748771629994, 6.0320614337595755, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
3944, 985.7503159046173, 985.7579483985901, 162.75, 150.75, 1.9180585345011751, 0.5500167851802118, 145.833475, 136.078675, 6.026748771629994, 6.03170725628427, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
3945, 986.0003161430359, 986.0079383850098, 162.5, 150.25, 1.9180585345011751, 0.5580170293282877, 145.63025, 135.672225, 6.026748771629994, 6.031353078808965, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3946, 986.2503082752228, 986.2576398849487, 162.5, 150.25, 1.9180585345011751, 0.5520168462172308, 145.63025, 135.672225, 6.026748771629994, 6.03099890133366, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3947, 986.5003061294556, 986.5078158378601, 162.5, 151.0, 1.9180585345011751, 0.5520168462172308, 145.63025, 136.28189999999998, 6.026748771629994, 6.03099890133366, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3948, 986.750141620636, 986.7577788829803, 162.25, 150.5, 1.920058595538194, 0.5520168462172308, 145.427025, 135.87545, 6.035249031037324, 6.030290546383047, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3949, 987.0003306865692, 987.0078570842743, 162.0, 150.5, 1.9180585345011751, 0.5520168462172308, 145.22379999999998, 135.87545, 6.026748771629994, 6.030290546383047, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3950, 987.2503080368042, 987.257682800293, 162.25, 150.5, 1.9180585345011751, 0.5500167851802118, 145.427025, 135.87545, 6.026748771629994, 6.030290546383047, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
3951, 987.5003097057343, 987.5077950954437, 162.25, 151.0, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.28189999999998, 6.026748771629994, 6.029936368907744, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3952, 987.7503144741058, 987.7579030990601, 162.5, 150.75, 1.920058595538194, 0.5560169682912687, 145.63025, 136.078675, 6.035249031037324, 6.029582191432437, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3953, 988.0002183914185, 988.0077912807465, 162.25, 150.25, 1.9180585345011751, 0.5520168462172308, 145.427025, 135.672225, 6.026748771629994, 6.029582191432437, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3954, 988.2503118515015, 988.2577888965607, 162.25, 150.5, 1.9180585345011751, 0.5520168462172308, 145.427025, 135.87545, 6.026748771629994, 6.029582191432437, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
3955, 988.5003147125244, 988.5078253746033, 162.25, 151.0, 1.9180585345011751, 0.5540169072542498, 145.427025, 136.28189999999998, 6.026748771629994, 6.029582191432437, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
3956, 988.7502992153168, 988.7570433616638, 162.75, 149.75, 1.9180585345011751, 0.5560169682912687, 145.833475, 135.265775, 6.026748771629994, 6.028873836481826, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3957, 989.000319480896, 989.008120059967, 162.75, 150.75, 1.9180585345011751, 0.5540169072542498, 145.833475, 136.078675, 6.026748771629994, 6.028519659006521, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
3958, 989.250305891037, 989.2576982975006, 162.25, 150.75, 1.9180585345011751, 0.5600170903653066, 145.427025, 136.078675, 6.026748771629994, 6.028519659006521, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3959, 989.5003044605255, 989.5071604251862, 162.25, 151.0, 1.9180585345011751, 0.5600170903653066, 145.427025, 136.28189999999998, 6.026748771629994, 6.028873836481826, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3960, 989.750321149826, 989.757796049118, 162.25, 150.75, 1.9180585345011751, 0.5600170903653066, 145.427025, 136.078675, 6.026748771629994, 6.028873836481826, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3961, 990.000344991684, 990.0079228878021, 162.5, 150.25, 1.9180585345011751, 0.5560169682912687, 145.63025, 135.672225, 6.026748771629994, 6.028519659006521, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3962, 990.2503087520599, 990.2577149868011, 162.75, 150.75, 1.9160584734641561, 0.5600170903653066, 145.833475, 136.078675, 6.018248512222663, 6.028165481531215, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3963, 990.5003175735474, 990.5078883171082, 163.0, 150.75, 1.9180585345011751, 0.5560169682912687, 146.0367, 136.078675, 6.026748771629994, 6.028165481531215, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3964, 990.7505307197571, 990.7644279003143, 162.0, 150.25, 1.9080582293160804, 0.5580170293282877, 145.22379999999998, 135.672225, 5.984247474593341, 6.02781130405591, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3965, 991.0003139972687, 991.0078816413879, 162.5, 150.75, 1.9180585345011751, 0.5560169682912687, 145.63025, 136.078675, 6.026748771629994, 6.025686239204077, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3966, 991.2503094673157, 991.2578580379486, 162.75, 150.5, 1.9160584734641561, 0.5580170293282877, 145.833475, 135.87545, 6.018248512222663, 6.025332061728773, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3967, 991.5003125667572, 991.5078239440918, 162.25, 150.0, 1.920058595538194, 0.5600170903653066, 145.427025, 135.469, 6.035249031037324, 6.024977884253467, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3968, 991.7503178119659, 991.7579131126404, 162.0, 151.0, 1.9180585345011751, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.026748771629994, 6.025332061728773, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3969, 992.0003192424774, 992.0079274177551, 162.25, 150.75, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.078675, 6.026748771629994, 6.025332061728773, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3970, 992.2503108978271, 992.2578027248383, 162.75, 149.75, 1.9180585345011751, 0.5600170903653066, 145.833475, 135.265775, 6.026748771629994, 6.025332061728773, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3971, 992.5000696182251, 992.5081367492676, 162.5, 150.75, 1.9160584734641561, 0.5620171514023256, 145.63025, 136.078675, 6.018248512222663, 6.025332061728773, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3972, 992.7503123283386, 992.7579212188721, 162.25, 150.5, 1.9180585345011751, 0.5600170903653066, 145.427025, 135.87545, 6.026748771629994, 6.024977884253467, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
3973, 993.0003209114075, 993.0078704357147, 162.5, 151.0, 1.9180585345011751, 0.5580170293282877, 145.63025, 136.28189999999998, 6.026748771629994, 6.024623706778161, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3974, 993.2503061294556, 993.257711648941, 162.5, 150.25, 1.9160584734641561, 0.5640172124393446, 145.63025, 135.672225, 6.018248512222663, 6.024623706778161, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3975, 993.50031208992, 993.5072364807129, 162.75, 150.75, 1.9180585345011751, 0.5580170293282877, 145.833475, 136.078675, 6.026748771629994, 6.024269529302856, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3976, 993.7503182888031, 993.7579019069672, 162.25, 150.25, 1.9180585345011751, 0.5620171514023256, 145.427025, 135.672225, 6.026748771629994, 6.024269529302856, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3977, 994.0003190040588, 994.0078055858612, 162.25, 150.75, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.078675, 6.026748771629994, 6.023915351827551, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3978, 994.2503085136414, 994.2577970027924, 162.75, 150.75, 1.9140584124271371, 0.5640172124393446, 145.833475, 136.078675, 6.009748252815333, 6.023915351827551, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3979, 994.5003073215485, 994.5077662467957, 162.25, 150.75, 1.9160584734641561, 0.5540169072542498, 145.427025, 136.078675, 6.018248512222663, 6.023206996876939, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
3980, 994.7503130435944, 994.7572085857391, 162.0, 150.25, 1.9180585345011751, 0.5640172124393446, 145.22379999999998, 135.672225, 6.026748771629994, 6.022852819401635, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3981, 995.0003066062927, 995.0076186656952, 162.25, 150.25, 1.9140584124271371, 0.5580170293282877, 145.427025, 135.672225, 6.009748252815333, 6.022852819401635, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3982, 995.2503435611725, 995.2587778568268, 162.25, 150.75, 1.9120583513901181, 0.5680173345133824, 145.427025, 136.078675, 6.001247993408002, 6.022144464451024, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
3983, 995.5003154277802, 995.5068831443787, 162.25, 150.5, 1.9140584124271371, 0.5580170293282877, 145.427025, 135.87545, 6.009748252815333, 6.021081932025107, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3984, 995.7503190040588, 995.759147644043, 162.5, 150.5, 1.9180585345011751, 0.5580170293282877, 145.63025, 135.87545, 6.026748771629994, 6.020373577074497, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3985, 996.0003199577332, 996.0079035758972, 162.5, 150.75, 1.9160584734641561, 0.5580170293282877, 145.63025, 136.078675, 6.018248512222663, 6.020373577074497, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3986, 996.2503089904785, 996.2578573226929, 162.5, 150.25, 1.9120583513901181, 0.5680173345133824, 145.63025, 135.672225, 6.001247993408002, 6.02001939959919, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
3987, 996.5003175735474, 996.5067059993744, 162.25, 150.5, 1.9000579851680046, 0.5560169682912687, 145.427025, 135.87545, 5.95024643696402, 6.019311044648579, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3988, 996.7503192424774, 996.7579913139343, 162.5, 150.75, 1.9160584734641561, 0.5620171514023256, 145.63025, 136.078675, 6.018248512222663, 6.0161234473708305, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3989, 997.0003101825714, 997.0134317874908, 162.5, 150.75, 1.9180585345011751, 0.5580170293282877, 145.63025, 136.078675, 6.026748771629994, 6.017540157272053, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3990, 997.2502973079681, 997.2577121257782, 162.75, 150.25, 1.9160584734641561, 0.5640172124393446, 145.833475, 135.672225, 6.018248512222663, 6.017540157272053, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3991, 997.5003144741058, 997.5078539848328, 162.5, 150.75, 1.9160584734641561, 0.5560169682912687, 145.63025, 136.078675, 6.018248512222663, 6.017540157272052, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3992, 997.7503163814545, 997.7578756809235, 162.25, 150.5, 1.9180585345011751, 0.5620171514023256, 145.427025, 135.87545, 6.026748771629994, 6.016831802321441, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3993, 998.0003173351288, 998.0077276229858, 162.25, 150.5, 1.9180585345011751, 0.5620171514023256, 145.427025, 135.87545, 6.026748771629994, 6.016831802321441, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
3994, 998.2503089904785, 998.2578003406525, 162.25, 150.5, 1.9120583513901181, 0.5660172734763634, 145.427025, 135.87545, 6.001247993408002, 6.016831802321442, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
3995, 998.5003123283386, 998.5078194141388, 163.0, 150.5, 1.9160584734641561, 0.5560169682912687, 146.0367, 135.87545, 6.018248512222663, 6.015769269895525, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
3996, 998.7503173351288, 998.7578165531158, 162.25, 150.75, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.078675, 6.026748771629994, 6.015769269895526, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3997, 999.0001320838928, 999.007093667984, 162.5, 150.75, 1.9160584734641561, 0.5580170293282877, 145.63025, 136.078675, 6.018248512222663, 6.015769269895525, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
3998, 999.2503116130829, 999.2579863071442, 162.5, 150.5, 1.9140584124271371, 0.5640172124393446, 145.63025, 135.87545, 6.009748252815333, 6.01541509242022, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
3999, 999.5003128051758, 999.5078377723694, 162.25, 150.75, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.078675, 6.026748771629994, 6.015060914944915, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4000, 999.7503015995026, 999.7563982009888, 162.25, 150.0, 1.9080582293160804, 0.5580170293282877, 145.427025, 135.469, 5.984247474593341, 6.0150609149449155, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4001, 1000.0001349449158, 1000.0062301158905, 162.25, 150.5, 1.9080582293160804, 0.5600170903653066, 145.427025, 135.87545, 5.984247474593341, 6.013290027568388, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4002, 1000.2502863407135, 1000.2563869953156, 162.25, 150.5, 1.9060581682790614, 0.5620171514023256, 145.427025, 135.87545, 5.9757472151860105, 6.011519140191861, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4003, 1000.5002863407135, 1000.5062820911407, 162.5, 150.5, 1.9080582293160804, 0.5640172124393446, 145.63025, 135.87545, 5.984247474593341, 6.010102430290639, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4004, 1000.7502889633179, 1000.7568922042847, 162.5, 150.5, 1.9080582293160804, 0.5560169682912687, 145.63025, 135.87545, 5.984247474593341, 6.008685720389416, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4005, 1001.0002946853638, 1001.0063145160675, 162.5, 150.5, 1.9060581682790614, 0.5540169072542498, 145.63025, 135.87545, 5.9757472151860105, 6.00691483301289, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
4006, 1001.2502839565277, 1001.2561726570129, 162.25, 150.25, 1.9060581682790614, 0.5560169682912687, 145.427025, 135.672225, 5.9757472151860105, 6.005498123111668, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4007, 1001.5002882480621, 1001.5063338279724, 162.5, 150.5, 1.9080582293160804, 0.5580170293282877, 145.63025, 135.87545, 5.984247474593341, 6.004435590685752, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4008, 1001.7502875328064, 1001.7562420368195, 162.5, 150.5, 1.9080582293160804, 0.5580170293282877, 145.63025, 135.87545, 5.984247474593341, 6.003373058259835, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4009, 1002.0002930164337, 1002.0063111782074, 162.25, 150.5, 1.9080582293160804, 0.5600170903653066, 145.427025, 135.87545, 5.984247474593341, 6.001602170883307, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4010, 1002.2501678466797, 1002.2560925483704, 162.5, 150.5, 1.9060581682790614, 0.5620171514023256, 145.63025, 135.87545, 5.9757472151860105, 6.0001854609820855, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4011, 1002.5002899169922, 1002.5062987804413, 162.0, 150.75, 1.9080582293160804, 0.5640172124393446, 145.22379999999998, 136.078675, 5.984247474593341, 5.999122928556169, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4012, 1002.7502880096436, 1002.7562718391418, 162.5, 150.25, 1.9060581682790614, 0.5560169682912687, 145.63025, 135.672225, 5.9757472151860105, 6.000539638457393, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4013, 1003.0002965927124, 1003.006370306015, 162.25, 150.25, 1.9080582293160804, 0.5640172124393446, 145.427025, 135.672225, 5.984247474593341, 5.998768751080864, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4014, 1003.2502167224884, 1003.2561674118042, 162.0, 150.5, 1.9040581072420424, 0.5580170293282877, 145.22379999999998, 135.87545, 5.9672469557786805, 5.996997863704337, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4015, 1003.5002918243408, 1003.5063056945801, 162.5, 149.75, 1.9080582293160804, 0.5560169682912687, 145.63025, 135.265775, 5.984247474593341, 5.994872798852505, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4016, 1003.7502918243408, 1003.7562916278839, 162.5, 150.5, 1.9060581682790614, 0.5620171514023256, 145.63025, 135.87545, 5.9757472151860105, 5.993456088951284, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4017, 1004.0002892017365, 1004.0064165592194, 162.5, 150.5, 1.9060581682790614, 0.5540169072542498, 145.63025, 135.87545, 5.9757472151860105, 5.991331024099449, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
4018, 1004.2503452301025, 1004.2576670646667, 162.5, 150.25, 1.9020580462050234, 0.5560169682912687, 145.63025, 135.672225, 5.95874669637135, 5.9892059592476175, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4019, 1004.5003604888916, 1004.5073561668396, 162.5, 150.75, 1.9000579851680046, 0.5540169072542498, 145.63025, 136.078675, 5.95024643696402, 5.98743507187109, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
4020, 1004.7502980232239, 1004.7565989494324, 162.25, 150.5, 1.9120583513901181, 0.5580170293282877, 145.427025, 135.87545, 6.001247993408002, 5.984601652068648, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4021, 1005.000330209732, 1005.0078544616699, 162.5, 150.25, 1.9100582903530994, 0.5520168462172308, 145.63025, 135.672225, 5.992747734000672, 5.983539119642731, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
4022, 1005.2503108978271, 1005.2578268051147, 162.5, 150.25, 1.9140584124271371, 0.5500167851802118, 145.63025, 135.672225, 6.009748252815333, 5.982476587216813, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
4023, 1005.5003130435944, 1005.5077364444733, 162.25, 150.5, 1.9140584124271371, 0.5560169682912687, 145.427025, 135.87545, 6.009748252815333, 5.982476587216815, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4024, 1005.7503113746643, 1005.7578175067902, 162.5, 150.25, 1.9160584734641561, 0.5580170293282877, 145.63025, 135.672225, 6.018248512222663, 5.9817682322662025, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4025, 1006.0003213882446, 1006.0078489780426, 162.5, 149.75, 1.9160584734641561, 0.5500167851802118, 145.63025, 135.265775, 6.018248512222663, 5.9831849421674255, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
4026, 1006.2503316402435, 1006.2582366466522, 162.5, 150.5, 1.8980579241309856, 0.5520168462172308, 145.63025, 135.87545, 5.941746177556689, 5.984601652068647, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
4027, 1006.5003054141998, 1006.5109612941742, 162.5, 151.0, 1.9020580462050234, 0.5520168462172308, 145.63025, 136.28189999999998, 5.95874669637135, 5.9831849421674255, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
4028, 1006.7503094673157, 1006.7575926780701, 162.25, 150.25, 1.8960578630939666, 0.5560169682912687, 145.427025, 135.672225, 5.933245918149358, 5.9821224097415095, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4029, 1007.0003175735474, 1007.0079135894775, 162.5, 150.25, 1.9160584734641561, 0.5540169072542498, 145.63025, 135.672225, 6.018248512222663, 5.979997344889676, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
4030, 1007.2503125667572, 1007.2578594684601, 162.25, 149.5, 1.9140584124271371, 0.5480167241431929, 145.427025, 135.06255, 6.009748252815333, 5.9817682322662025, 0.5480167241431929, 0.1957232321784288, [0.19572323], 0.0, 2
