seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4031, 1007.5003092288971, 1007.5077872276306, 162.25, 150.75, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.078675, 6.018248512222663, 5.983184942167424, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4032, 1007.7503108978271, 1007.7578027248383, 162.75, 149.75, 1.9160584734641561, 0.5560169682912687, 145.833475, 135.265775, 6.018248512222663, 5.984601652068647, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4033, 1008.0003111362457, 1008.0078094005585, 162.5, 150.25, 1.9160584734641561, 0.5580170293282877, 145.63025, 135.672225, 6.018248512222663, 5.986018361969869, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4034, 1008.2503144741058, 1008.2577931880951, 162.75, 150.5, 1.9140584124271371, 0.5520168462172308, 145.833475, 135.87545, 6.009748252815333, 5.98743507187109, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
4035, 1008.5003054141998, 1008.5069031715393, 162.5, 150.5, 1.9120583513901181, 0.5620171514023256, 145.63025, 135.87545, 6.001247993408002, 5.988851781772311, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4036, 1008.750159740448, 1008.7565734386444, 162.5, 150.25, 1.9100582903530994, 0.5620171514023256, 145.63025, 135.672225, 5.992747734000672, 5.989560136722922, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4037, 1009.0003139972687, 1009.0077409744263, 162.75, 150.5, 1.9180585345011751, 0.5600170903653066, 145.833475, 135.87545, 6.026748771629994, 5.990268491673533, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4038, 1009.2503108978271, 1009.2578375339508, 162.25, 149.75, 1.9120583513901181, 0.5460166631061739, 145.427025, 135.265775, 6.001247993408002, 5.992039379050062, 0.5460166631061739, 0.1957232321784288, [0.19572323], 0.0, 2
4039, 1009.5003089904785, 1009.5077135562897, 163.0, 150.5, 1.9160584734641561, 0.5560169682912687, 146.0367, 135.87545, 6.018248512222663, 5.993456088951283, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4040, 1009.7503402233124, 1009.757955789566, 162.75, 150.5, 1.9140584124271371, 0.5600170903653066, 145.833475, 135.87545, 6.009748252815333, 5.994872798852505, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4041, 1010.0003061294556, 1010.0067701339722, 162.75, 150.5, 1.9140584124271371, 0.5640172124393446, 145.833475, 135.87545, 6.009748252815333, 5.996289508753726, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4042, 1010.2503066062927, 1010.2578523159027, 162.75, 150.5, 1.9140584124271371, 0.5540169072542498, 145.833475, 135.87545, 6.009748252815333, 5.997706218654948, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
4043, 1010.5003097057343, 1010.5077736377716, 162.25, 149.5, 1.9140584124271371, 0.5620171514023256, 145.427025, 135.06255, 6.009748252815333, 5.99983128350678, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4044, 1010.7503094673157, 1010.7579028606415, 162.5, 150.5, 1.9160584734641561, 0.5680173345133824, 145.63025, 135.87545, 6.018248512222663, 6.002310525833919, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4045, 1011.0003073215485, 1011.0076203346252, 162.5, 150.5, 1.9120583513901181, 0.5620171514023256, 145.63025, 135.87545, 6.001247993408002, 6.00301888078453, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4046, 1011.2503178119659, 1011.2579770088196, 162.5, 150.25, 1.9140584124271371, 0.5580170293282877, 145.63025, 135.672225, 6.009748252815333, 6.003373058259835, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4047, 1011.500303030014, 1011.5078525543213, 162.0, 150.5, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 135.87545, 6.009748252815333, 6.003373058259835, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4048, 1011.7503199577332, 1011.7579534053802, 162.5, 150.25, 1.9140584124271371, 0.5640172124393446, 145.63025, 135.672225, 6.009748252815333, 6.003373058259835, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4049, 1012.000322341919, 1012.0078499317169, 162.5, 150.5, 1.9120583513901181, 0.5680173345133824, 145.63025, 135.87545, 6.001247993408002, 6.003018880784531, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4050, 1012.2503139972687, 1012.2580449581146, 162.5, 149.5, 1.9120583513901181, 0.5660172734763634, 145.63025, 135.06255, 6.001247993408002, 6.002310525833919, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4051, 1012.5003118515015, 1012.5078544616699, 162.5, 149.75, 1.9140584124271371, 0.5600170903653066, 145.63025, 135.265775, 6.009748252815333, 6.004789768161056, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4052, 1012.7504312992096, 1012.76140666008, 162.25, 150.5, 1.9100582903530994, 0.5600170903653066, 145.427025, 135.87545, 5.992747734000672, 6.006914833012889, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4053, 1013.0003123283386, 1013.007613658905, 162.25, 150.5, 1.9140584124271371, 0.5620171514023256, 145.427025, 135.87545, 6.009748252815333, 6.009394075340029, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4054, 1013.2503066062927, 1013.2576882839203, 162.75, 150.0, 1.9120583513901181, 0.5720174565874203, 145.833475, 135.469, 6.001247993408002, 6.009039897864722, 0.5720174565874203, 0.1957232321784288, [0.19572323], 0.0, 2
4055, 1013.5002498626709, 1013.5078272819519, 162.5, 150.25, 1.9140584124271371, 0.5620171514023256, 145.63025, 135.672225, 6.009748252815333, 6.008685720389418, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4056, 1013.7503235340118, 1013.7579667568207, 162.5, 150.5, 1.9140584124271371, 0.5660172734763634, 145.63025, 135.87545, 6.009748252815333, 6.008331542914111, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4057, 1014.0003137588501, 1014.0078766345978, 162.5, 150.0, 1.9140584124271371, 0.5660172734763634, 145.63025, 135.469, 6.009748252815333, 6.007977365438806, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4058, 1014.2503125667572, 1014.2578012943268, 162.0, 150.25, 1.9140584124271371, 0.5720174565874203, 145.22379999999998, 135.672225, 6.009748252815333, 6.0076231879635005, 0.5720174565874203, 0.1957232321784288, [0.19572323], 0.0, 2
4059, 1014.5003192424774, 1014.5078122615814, 162.5, 149.5, 1.9140584124271371, 0.5640172124393446, 145.63025, 135.06255, 6.009748252815333, 6.0076231879635005, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4060, 1014.7503209114075, 1014.7579276561737, 162.5, 150.5, 1.9140584124271371, 0.5640172124393446, 145.63025, 135.87545, 6.009748252815333, 6.007977365438806, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4061, 1015.0003175735474, 1015.0074367523193, 162.25, 150.25, 1.9140584124271371, 0.5660172734763634, 145.427025, 135.672225, 6.009748252815333, 6.008685720389416, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4062, 1015.2503144741058, 1015.2566792964935, 162.5, 150.5, 1.9120583513901181, 0.5740175176244393, 145.63025, 135.87545, 6.001247993408002, 6.007977365438806, 0.5740175176244393, 0.1957232321784288, [0.19572323], 0.0, 2
4063, 1015.5003118515015, 1015.5075006484985, 162.5, 149.75, 1.9100582903530994, 0.5680173345133824, 145.63025, 135.265775, 5.992747734000672, 6.007977365438806, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4064, 1015.7503113746643, 1015.7583200931549, 162.5, 150.25, 1.9040581072420424, 0.5640172124393446, 145.63025, 135.672225, 5.9672469557786805, 6.00691483301289, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4065, 1016.0003612041473, 1016.0081169605255, 162.5, 150.5, 1.9020580462050234, 0.5660172734763634, 145.63025, 135.87545, 5.95874669637135, 6.0051439456363624, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4066, 1016.250331401825, 1016.2583656311035, 162.0, 150.5, 1.8980579241309856, 0.5780176396984771, 145.22379999999998, 135.87545, 5.941746177556689, 6.00301888078453, 0.5780176396984771, 0.1957232321784288, [0.19572323], 0.0, 2
4067, 1016.500391960144, 1016.5084717273712, 162.5, 150.0, 1.9040581072420424, 0.5680173345133824, 145.63025, 135.469, 5.9672469557786805, 6.000185460982087, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4068, 1016.750331401825, 1016.7627036571503, 162.75, 150.5, 1.9020580462050234, 0.5660172734763634, 145.833475, 135.87545, 5.95874669637135, 5.998414573605558, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4069, 1017.0002408027649, 1017.0072066783905, 162.25, 150.5, 1.9080582293160804, 0.5640172124393446, 145.427025, 135.87545, 5.984247474593341, 5.995935331278421, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4070, 1017.2503368854523, 1017.2600209712982, 162.5, 149.75, 1.9000579851680046, 0.5800177007354961, 145.63025, 135.265775, 5.95024643696402, 5.995226976327809, 0.5800177007354961, 0.1957232321784288, [0.19572323], 0.0, 2
4071, 1017.5003690719604, 1017.5083837509155, 162.5, 150.0, 1.9020580462050234, 0.5580170293282877, 145.63025, 135.469, 5.95874669637135, 5.992747734000672, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4072, 1017.7503714561462, 1017.7586858272552, 162.5, 150.25, 1.9060581682790614, 0.5560169682912687, 145.63025, 135.672225, 5.9757472151860105, 5.990622669148839, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4073, 1018.0003502368927, 1018.008706331253, 162.5, 150.5, 1.9000579851680046, 0.5620171514023256, 145.63025, 135.87545, 5.95024643696402, 5.9892059592476175, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4074, 1018.2503192424774, 1018.258145570755, 161.75, 150.0, 1.9040581072420424, 0.5600170903653066, 145.02057499999998, 135.469, 5.9672469557786805, 5.987080894395785, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4075, 1018.5003108978271, 1018.5082569122314, 162.5, 150.5, 1.9040581072420424, 0.5560169682912687, 145.63025, 135.87545, 5.9672469557786805, 5.985664184494563, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4076, 1018.7504115104675, 1018.75914311409, 162.25, 150.0, 1.9020580462050234, 0.5600170903653066, 145.427025, 135.469, 5.95874669637135, 5.983893297118036, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4077, 1019.0027449131012, 1019.0117020606995, 162.5, 150.0, 1.9000579851680046, 0.5600170903653066, 145.63025, 135.469, 5.95024643696402, 5.982476587216815, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4078, 1019.2503581047058, 1019.2579348087311, 162.5, 150.25, 1.9040581072420424, 0.5600170903653066, 145.63025, 135.672225, 5.9672469557786805, 5.979997344889675, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4079, 1019.5003335475922, 1019.5077900886536, 162.0, 150.75, 1.9020580462050234, 0.5580170293282877, 145.22379999999998, 136.078675, 5.95874669637135, 5.978580634988454, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4080, 1019.7503080368042, 1019.756763458252, 162.25, 150.5, 1.9080582293160804, 0.5560169682912687, 145.427025, 135.87545, 5.984247474593341, 5.976455570136622, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4081, 1020.0003209114075, 1020.0078814029694, 162.25, 150.25, 1.9140584124271371, 0.5560169682912687, 145.427025, 135.672225, 6.009748252815333, 5.975393037710706, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4082, 1020.2503137588501, 1020.2579009532928, 162.5, 150.0, 1.9100582903530994, 0.5580170293282877, 145.63025, 135.469, 5.992747734000672, 5.975393037710705, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4083, 1020.5003118515015, 1020.5078303813934, 162.25, 150.5, 1.9140584124271371, 0.5540169072542498, 145.427025, 135.87545, 6.009748252815333, 5.974684682760095, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
4084, 1020.7503180503845, 1020.7578482627869, 162.5, 150.5, 1.9140584124271371, 0.5580170293282877, 145.63025, 135.87545, 6.009748252815333, 5.974684682760095, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4085, 1021.0003426074982, 1021.0072574615479, 162.5, 150.25, 1.9060581682790614, 0.5560169682912687, 145.63025, 135.672225, 5.9757472151860105, 5.9746846827600955, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4086, 1021.250316619873, 1021.2670023441315, 162.25, 150.0, 1.9000579851680046, 0.5660172734763634, 145.427025, 135.469, 5.95024643696402, 5.973267972858873, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4087, 1021.5003366470337, 1021.5076584815979, 162.75, 150.25, 1.9040581072420424, 0.5520168462172308, 145.833475, 135.672225, 5.9672469557786805, 5.97114290800704, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
4088, 1021.7503216266632, 1021.7581131458282, 162.5, 150.25, 1.9000579851680046, 0.5560169682912687, 145.63025, 135.672225, 5.95024643696402, 5.970080375581124, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4089, 1022.0003905296326, 1022.01056599617, 162.5, 150.25, 1.9020580462050234, 0.5520168462172308, 145.63025, 135.672225, 5.95874669637135, 5.969372020630513, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
4090, 1022.2504868507385, 1022.2596216201782, 162.25, 150.25, 1.9000579851680046, 0.5520168462172308, 145.427025, 135.672225, 5.95024643696402, 5.969372020630513, 0.5520168462172308, 0.1957232321784288, [0.19572323], 0.0, 2
4091, 1022.5001821517944, 1022.5076928138733, 162.75, 150.0, 1.9020580462050234, 0.5540169072542498, 145.833475, 135.469, 5.95874669637135, 5.969726198105818, 0.5540169072542498, 0.1957232321784288, [0.19572323], 0.0, 2
4092, 1022.7503683567047, 1022.7582457065582, 162.25, 150.25, 1.9020580462050234, 0.5560169682912687, 145.427025, 135.672225, 5.95874669637135, 5.969372020630512, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4093, 1023.0002801418304, 1023.0111029148102, 162.75, 150.25, 1.9020580462050234, 0.5660172734763634, 145.833475, 135.672225, 5.95874669637135, 5.969372020630513, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4094, 1023.2503764629364, 1023.2629408836365, 162.5, 150.5, 1.9000579851680046, 0.544016602069155, 145.63025, 135.87545, 5.95024643696402, 5.968309488204596, 0.544016602069155, 0.1957232321784288, [0.19572323], 0.0, 2
4095, 1023.500146150589, 1023.5224404335022, 162.25, 150.5, 1.9000579851680046, 0.5620171514023256, 145.427025, 135.87545, 5.95024643696402, 5.968309488204596, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4096, 1023.7503366470337, 1023.7604393959045, 162.0, 150.25, 1.9000579851680046, 0.5620171514023256, 145.22379999999998, 135.672225, 5.95024643696402, 5.967955310729291, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4097, 1024.0003371238708, 1024.0087869167328, 162.25, 150.5, 1.9020580462050234, 0.5620171514023256, 145.427025, 135.87545, 5.95874669637135, 5.966892778303375, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4098, 1024.2503790855408, 1024.2669732570648, 162.5, 150.25, 1.9020580462050234, 0.5500167851802118, 145.63025, 135.672225, 5.95874669637135, 5.9672469557786805, 0.5500167851802118, 0.1957232321784288, [0.19572323], 0.0, 2
4099, 1024.500309228897, 1024.5075590610504, 162.25, 150.5, 1.9100582903530994, 0.5620171514023256, 145.427025, 135.87545, 5.992747734000672, 5.966892778303375, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4100, 1024.7503426074982, 1024.75856423378, 162.25, 150.5, 1.9060581682790614, 0.5620171514023256, 145.427025, 135.87545, 5.9757472151860105, 5.967955310729292, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4101, 1025.000314950943, 1025.0076806545258, 162.5, 150.5, 1.9040581072420424, 0.5680173345133824, 145.63025, 135.87545, 5.9672469557786805, 5.968663665679902, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4102, 1025.2503461837769, 1025.2582054138184, 162.25, 150.5, 1.9040581072420424, 0.5600170903653066, 145.427025, 135.87545, 5.9672469557786805, 5.969372020630513, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4103, 1025.5004904270172, 1025.509204864502, 162.25, 149.75, 1.8960578630939666, 0.5680173345133824, 145.427025, 135.265775, 5.933245918149358, 5.969372020630513, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4104, 1025.7503440380096, 1025.7608096599579, 162.5, 150.25, 1.9020580462050234, 0.5620171514023256, 145.63025, 135.672225, 5.95874669637135, 5.968309488204596, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4105, 1026.000366449356, 1026.009207725525, 162.5, 150.25, 1.9000579851680046, 0.5620171514023256, 145.63025, 135.672225, 5.95024643696402, 5.9672469557786805, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4106, 1026.2503464221954, 1026.257672071457, 162.5, 150.5, 1.9000579851680046, 0.5640172124393446, 145.63025, 135.87545, 5.95024643696402, 5.964767713451542, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4107, 1026.50031375885, 1026.508009672165, 162.25, 150.0, 1.9120583513901181, 0.5640172124393446, 145.427025, 135.469, 6.001247993408002, 5.962996826075016, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4108, 1026.7503235340118, 1026.7589061260223, 162.5, 150.25, 1.9120583513901181, 0.5640172124393446, 145.63025, 135.672225, 6.001247993408002, 5.962642648599709, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4109, 1027.0003128051758, 1027.0078558921814, 162.75, 149.75, 1.9120583513901181, 0.5640172124393446, 145.833475, 135.265775, 6.001247993408002, 5.9622884711244035, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4110, 1027.2503118515015, 1027.2577331066132, 162.5, 150.5, 1.9100582903530994, 0.5760175786614582, 145.63025, 135.87545, 5.992747734000672, 5.963351003550319, 0.5760175786614582, 0.1957232321784288, [0.19572323], 0.0, 2
4111, 1027.500305891037, 1027.5077865123749, 162.5, 150.25, 1.9140584124271371, 0.5680173345133824, 145.63025, 135.672225, 6.009748252815333, 5.965121890926848, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4112, 1027.7513973712921, 1027.7619597911835, 162.0, 150.5, 1.9080582293160804, 0.5700173955504014, 145.22379999999998, 135.87545, 5.984247474593341, 5.966892778303374, 0.5700173955504014, 0.1957232321784288, [0.19572323], 0.0, 2
4113, 1028.00031042099, 1028.0078015327454, 162.0, 149.75, 1.9120583513901181, 0.5660172734763634, 145.22379999999998, 135.265775, 6.001247993408002, 5.968309488204596, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4114, 1028.2503094673157, 1028.2577290534973, 162.5, 150.0, 1.9100582903530994, 0.5720174565874203, 145.63025, 135.469, 5.992747734000672, 5.970080375581124, 0.5720174565874203, 0.1957232321784288, [0.19572323], 0.0, 2
4115, 1028.5003111362457, 1028.5077526569366, 162.5, 150.0, 1.9120583513901181, 0.5660172734763634, 145.63025, 135.469, 6.001247993408002, 5.971851262957652, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4116, 1028.7503147125244, 1028.7578904628754, 162.5, 150.25, 1.9120583513901181, 0.5680173345133824, 145.63025, 135.672225, 6.001247993408002, 5.973622150334179, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4117, 1029.0003190040588, 1029.007984638214, 162.5, 150.0, 1.9120583513901181, 0.5680173345133824, 145.63025, 135.469, 6.001247993408002, 5.975393037710706, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4118, 1029.250309228897, 1029.257813692093, 162.5, 150.5, 1.9100582903530994, 0.5740175176244393, 145.63025, 135.87545, 5.992747734000672, 5.977163925087233, 0.5740175176244393, 0.1957232321784288, [0.19572323], 0.0, 2
4119, 1029.5003180503845, 1029.5077579021454, 162.5, 149.75, 1.9120583513901181, 0.5700173955504014, 145.63025, 135.265775, 6.001247993408002, 5.97893481246376, 0.5700173955504014, 0.1957232321784288, [0.19572323], 0.0, 2
4120, 1029.7502989768982, 1029.7569880485535, 162.25, 150.0, 1.9120583513901181, 0.5640172124393446, 145.427025, 135.469, 6.001247993408002, 5.981059877315592, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4121, 1030.0003118515015, 1030.0079333782196, 162.75, 150.25, 1.9120583513901181, 0.5680173345133824, 145.833475, 135.672225, 6.001247993408002, 5.983184942167426, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4122, 1030.2503135204315, 1030.257818222046, 162.5, 150.25, 1.9120583513901181, 0.5780176396984771, 145.63025, 135.672225, 6.001247993408002, 5.984955829543952, 0.5780176396984771, 0.1957232321784288, [0.19572323], 0.0, 2
4123, 1030.5003130435944, 1030.5078451633453, 162.5, 150.0, 1.9100582903530994, 0.5680173345133824, 145.63025, 135.469, 5.992747734000672, 5.986726716920479, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4124, 1030.7503097057343, 1030.7578682899475, 162.5, 150.5, 1.9120583513901181, 0.5680173345133824, 145.63025, 135.87545, 6.001247993408002, 5.986726716920479, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4125, 1031.0003130435944, 1031.007839679718, 162.5, 149.75, 1.9100582903530994, 0.5680173345133824, 145.63025, 135.265775, 5.992747734000672, 5.987789249346396, 0.5680173345133824, 0.1957232321784288, [0.19572323], 0.0, 2
4126, 1031.2503118515015, 1031.2578163146973, 162.5, 150.25, 1.9100582903530994, 0.5800177007354961, 145.63025, 135.672225, 5.992747734000672, 5.988851781772312, 0.5800177007354961, 0.1957232321784288, [0.19572323], 0.0, 2
4127, 1031.5003230571747, 1031.5079276561737, 162.25, 149.75, 1.9100582903530994, 0.5640172124393446, 145.427025, 135.265775, 5.992747734000672, 5.989914314198228, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4128, 1031.7503147125244, 1031.7576007843018, 162.0, 150.25, 1.8960578630939666, 0.5640172124393446, 145.22379999999998, 135.672225, 5.933245918149358, 5.992393556525367, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4129, 1032.0000870227814, 1032.0076096057892, 162.25, 150.0, 1.9020580462050234, 0.5620171514023256, 145.427025, 135.469, 5.95874669637135, 5.991331024099449, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4130, 1032.2503187656403, 1032.2586839199066, 162.25, 149.75, 1.9020580462050234, 0.5760175786614582, 145.427025, 135.265775, 5.95874669637135, 5.991685201574756, 0.5760175786614582, 0.1957232321784288, [0.19572323], 0.0, 2
4131, 1032.5003192424774, 1032.5073716640472, 162.25, 150.0, 1.9060581682790614, 0.5660172734763634, 145.427025, 135.469, 5.9757472151860105, 5.99203937905006, 0.5660172734763634, 0.1957232321784288, [0.19572323], 0.0, 2
4132, 1032.7503435611725, 1032.7587096691132, 162.5, 150.0, 1.9020580462050234, 0.5640172124393446, 145.63025, 135.469, 5.95874669637135, 5.990976846624146, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4133, 1033.0003502368927, 1033.0081825256348, 162.5, 149.75, 1.8980579241309856, 0.5640172124393446, 145.63025, 135.265775, 5.941746177556689, 5.9892059592476175, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4134, 1033.2503213882446, 1033.2574360370636, 162.5, 150.5, 1.9000579851680046, 0.5720174565874203, 145.63025, 135.87545, 5.95024643696402, 5.986726716920479, 0.5720174565874203, 0.1957232321784288, [0.19572323], 0.0, 2
4135, 1033.5003304481506, 1033.5068941116333, 162.0, 150.0, 1.9040581072420424, 0.5560169682912687, 145.22379999999998, 135.469, 5.9672469557786805, 5.984955829543952, 0.5560169682912687, 0.1957232321784288, [0.19572323], 0.0, 2
4136, 1033.7503156661987, 1033.7579646110535, 162.25, 149.5, 1.9120583513901181, 0.5640172124393446, 145.427025, 135.06255, 6.001247993408002, 5.9831849421674255, 0.5640172124393446, 0.1957232321784288, [0.19572323], 0.0, 2
4137, 1034.0001397132874, 1034.0106301307678, 162.75, 150.5, 1.9080582293160804, 0.5620171514023256, 145.833475, 135.87545, 5.984247474593341, 5.983893297118036, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4138, 1034.25030875206, 1034.2578184604645, 162.25, 150.25, 1.9100582903530994, 0.5740175176244393, 145.427025, 135.672225, 5.992747734000672, 5.983184942167424, 0.5740175176244393, 0.1957232321784288, [0.19572323], 0.0, 2
4139, 1034.500309228897, 1034.507831811905, 162.5, 150.5, 1.9100582903530994, 0.5620171514023256, 145.63025, 135.87545, 5.992747734000672, 5.9831849421674255, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4140, 1034.7503175735474, 1034.7574679851532, 162.5, 150.5, 1.9120583513901181, 0.5580170293282877, 145.63025, 135.87545, 6.001247993408002, 5.98283076469212, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4141, 1035.000322341919, 1035.0078213214874, 162.5, 150.25, 1.9080582293160804, 0.5580170293282877, 145.63025, 135.672225, 5.984247474593341, 5.98283076469212, 0.5580170293282877, 0.1957232321784288, [0.19572323], 0.0, 2
4142, 1035.2503068447113, 1035.2587370872498, 162.5, 150.0, 1.9060581682790614, 0.5620171514023256, 145.63025, 135.469, 5.9757472151860105, 5.9821224097415095, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4143, 1035.500314950943, 1035.5079777240753, 162.25, 150.25, 1.9120583513901181, 0.5600170903653066, 145.427025, 135.672225, 6.001247993408002, 5.981414054790899, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
4144, 1035.7503197193146, 1035.7578613758087, 162.25, 150.25, 1.9100582903530994, 0.5620171514023256, 145.427025, 135.672225, 5.992747734000672, 5.981414054790899, 0.5620171514023256, 0.1957232321784288, [0.19572323], 0.0, 2
4145, 1036.0003216266632, 1036.0078723430634, 162.5, 150.0, 1.9100582903530994, 0.5600170903653066, 145.63025, 135.469, 5.992747734000672, 5.981059877315592, 0.5600170903653066, 0.1957232321784288, [0.19572323], 0.0, 2
