seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.01232767105102539, 0.06488633155822754, 0.0, 0.0, 1.8840574968718529, 0.5580170293282877, 13.534, 13.534, 5.882244361705375, 0, 0.5580170293282877, 0.0, 0.0, 0.0, 0
2, 0.2553255558013916, 0.34143519401550293, 162.25, 150.0, 1.8920577410199286, 0.5600170903653066, 145.427025, 135.469, 5.916245399334697, 0.24509351507105728, 0.5600170903653066, 1.0, [17.87378549], 0.0, 0
3, 0.5053431987762451, 0.513746976852417, 162.25, 149.75, 1.8880576189458909, 0.5620171514023256, 145.427025, 135.265775, 5.899244880520036, 0.49160374004333635, 0.5620171514023256, 1.0, 1.0, 0.0, 2
4, 0.7503452301025391, 0.7582676410675049, 161.75, 150.25, 1.880057374797815, 0.5640172124393446, 145.02057499999998, 135.672225, 5.865243842890714, 0.7374056100650045, 0.5640172124393446, 1.0, 1.0, 0.0, 2
5, 1.000326156616211, 1.0072810649871826, 162.0, 150.25, 1.8960578630939666, 0.5580170293282877, 145.22379999999998, 135.672225, 5.933245918149358, 0.981790770185451, 0.5580170293282877, 1.0, 1.0, 0.0, 2
6, 1.2503197193145752, 1.2579360008239746, 162.0, 150.5, 1.8960578630939666, 0.5580170293282877, 145.22379999999998, 135.87545, 5.933245918149358, 1.2290093501083408, 0.5580170293282877, 1.0, 1.0, 0.0, 2
7, 1.5003185272216797, 1.5078458786010742, 162.25, 150.25, 1.8920577410199286, 0.5620171514023256, 145.427025, 135.672225, 5.916245399334697, 1.4762279300312307, 0.5620171514023256, 1.0, 1.0, 0.0, 2
8, 1.7503175735473633, 1.757835865020752, 162.0, 150.25, 1.8960578630939666, 0.5640172124393446, 145.22379999999998, 135.672225, 5.933245918149358, 1.7227381550035095, 0.5640172124393446, 1.0, 1.0, 0.0, 2
9, 2.000324010848999, 2.00791335105896, 161.75, 150.25, 1.8940578020569476, 0.5600170903653066, 145.02057499999998, 135.672225, 5.924745658742028, 1.9699567349263998, 0.5600170903653066, 1.0, 1.0, 0.0, 2
10, 2.2503247261047363, 2.257824420928955, 162.5, 149.75, 1.8940578020569476, 0.5600170903653066, 145.63025, 135.265775, 5.924745658742028, 2.216821137373984, 0.5600170903653066, 1.0, 1.0, 0.0, 2
11, 2.5003294944763184, 2.5074682235717773, 162.5, 150.0, 1.8840574968718529, 0.5600170903653066, 145.63025, 135.469, 5.882244361705375, 2.4636855398215682, 0.5600170903653066, 1.0, 1.0, 0.0, 2
12, 2.750305414199829, 2.756661891937256, 162.25, 149.75, 1.8900576799829099, 0.5580170293282877, 145.427025, 135.265775, 5.907745139927367, 2.708779054892626, 0.5580170293282877, 1.0, 1.0, 0.0, 2
13, 3.000318765640259, 3.0079023838043213, 162.25, 150.25, 1.8940578020569476, 0.5640172124393446, 145.427025, 135.672225, 5.924745658742028, 2.9549351023895998, 0.5640172124393446, 1.0, 1.0, 0.0, 2
14, 3.250321388244629, 3.257827043533325, 162.25, 150.0, 1.8940578020569476, 0.5660172734763634, 145.427025, 135.469, 5.924745658742028, 3.2017995048371843, 0.5660172734763634, 1.0, 1.0, 0.0, 2
15, 3.500317096710205, 3.507737398147583, 162.25, 150.25, 1.8960578630939666, 0.5620171514023256, 145.427025, 135.672225, 5.933245918149358, 3.4486639072847685, 0.5620171514023256, 1.0, 1.0, 0.0, 2
16, 3.7503104209899902, 3.7578089237213135, 162.25, 149.25, 1.8960578630939666, 0.5620171514023256, 145.427025, 134.85932499999998, 5.933245918149358, 3.6958824872076583, 0.5620171514023256, 1.0, 1.0, 0.0, 2
17, 4.000313758850098, 4.0077385902404785, 162.25, 150.0, 1.8940578020569476, 0.5620171514023256, 145.427025, 135.469, 5.924745658742028, 3.9431010671305486, 0.5620171514023256, 1.0, 1.0, 0.0, 2
18, 4.250309944152832, 4.257921457290649, 162.25, 150.0, 1.8940578020569476, 0.5620171514023256, 145.427025, 135.469, 5.924745658742028, 4.189965469578133, 0.5620171514023256, 1.0, 1.0, 0.0, 2
19, 4.500347137451172, 4.508002758026123, 162.0, 149.75, 1.880057374797815, 0.5580170293282877, 145.22379999999998, 135.265775, 5.865243842890714, 4.436829872025718, 0.5580170293282877, 1.0, 1.0, 0.0, 2
20, 4.75030517578125, 4.7566444873809814, 162.0, 150.0, 1.8880576189458909, 0.5580170293282877, 145.22379999999998, 135.469, 5.899244880520036, 4.681215032146164, 0.5580170293282877, 1.0, 1.0, 0.0, 2
21, 5.000314950942993, 5.007184028625488, 162.25, 149.5, 1.8940578020569476, 0.5580170293282877, 145.427025, 135.06255, 5.924745658742028, 4.927016902167832, 0.5580170293282877, 1.0, 1.0, 0.0, 2
22, 5.250313997268677, 5.25781512260437, 162.25, 150.25, 1.8940578020569476, 0.5640172124393446, 145.427025, 135.672225, 5.924745658742028, 5.173881304615416, 0.5640172124393446, 1.0, 1.0, 0.0, 2
23, 5.500317573547363, 5.507800340652466, 162.5, 150.0, 1.8960578630939666, 0.5620171514023256, 145.63025, 135.469, 5.933245918149358, 5.420745707063001, 0.5620171514023256, 1.0, 1.0, 0.0, 2
24, 5.750340461730957, 5.757800579071045, 162.0, 150.0, 1.8920577410199286, 0.5640172124393446, 145.22379999999998, 135.469, 5.916245399334697, 5.66796428698589, 0.5640172124393446, 1.0, 1.0, 0.0, 2
25, 6.000320672988892, 6.007983684539795, 162.0, 149.75, 1.8920577410199286, 0.5620171514023256, 145.22379999999998, 135.265775, 5.916245399334697, 5.914474511958169, 0.5620171514023256, 1.0, 1.0, 0.0, 2
26, 6.250377655029297, 6.259763240814209, 162.25, 150.25, 1.8880576189458909, 0.5720174565874203, 145.427025, 135.672225, 5.899244880520036, 5.915891221859392, 0.5720174565874203, 1.0, 1.0, 0.0, 2
27, 6.5003626346588135, 6.507659196853638, 162.25, 149.75, 1.8820574358348339, 0.5640172124393446, 145.427025, 135.265775, 5.873744102298044, 5.915182866908782, 0.5640172124393446, 1.0, 1.0, 0.0, 2
28, 6.750320196151733, 6.756925106048584, 162.25, 150.0, 1.8900576799829099, 0.5600170903653066, 145.427025, 135.469, 5.907745139927367, 5.914120334482864, 0.5600170903653066, 1.0, 1.0, 0.0, 2
29, 7.000319719314575, 7.007816553115845, 162.25, 150.0, 1.8940578020569476, 0.5660172734763634, 145.427025, 135.469, 5.924745658742028, 5.915891221859392, 0.5660172734763634, 1.0, 1.0, 0.0, 2
30, 7.250314474105835, 7.257565021514893, 162.25, 149.75, 1.8940578020569476, 0.5640172124393446, 145.427025, 135.265775, 5.924745658742028, 5.915537044384085, 0.5640172124393446, 1.0, 1.0, 0.0, 2
31, 7.500105142593384, 7.507095575332642, 162.25, 150.25, 1.8940578020569476, 0.5580170293282877, 145.427025, 135.672225, 5.924745658742028, 5.915182866908782, 0.5580170293282877, 1.0, 1.0, 0.0, 2
32, 7.750323057174683, 7.7579100131988525, 162.5, 150.25, 1.8960578630939666, 0.5660172734763634, 145.63025, 135.672225, 5.933245918149358, 5.915537044384085, 0.5660172734763634, 1.0, 1.0, 0.0, 2
33, 8.000345230102539, 8.007887125015259, 162.25, 149.75, 1.8940578020569476, 0.5680173345133824, 145.427025, 135.265775, 5.924745658742028, 5.915537044384085, 0.5680173345133824, 1.0, 1.0, 0.0, 2
34, 8.250316381454468, 8.257802486419678, 161.75, 150.0, 1.8940578020569476, 0.5600170903653066, 145.02057499999998, 135.469, 5.924745658742028, 5.915537044384085, 0.5600170903653066, 1.0, 1.0, 0.0, 2
