seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
435, 108.50031733512878, 108.5089008808136, 161.5, 150.0, 1.872057130649739, 0.5580170293282877, 144.81734999999998, 135.469, 5.831242805261391, 5.807867091891232, 0.5580170293282877, 0.2676018022332909, [0.2676018], 0.0, 0
436, 108.75031638145447, 108.75860452651978, 161.5, 149.25, 1.872057130649739, 0.5540169072542498, 144.81734999999998, 134.85932499999998, 5.831242805261391, 5.808221269366538, 0.5540169072542498, 0.26758650422475405, [0.2675865], 0.0, 0
437, 109.0002932548523, 109.00804829597473, 160.75, 149.75, 1.8680570085757013, 0.544016602069155, 144.207675, 135.265775, 5.8142422864467305, 5.808575446841843, 0.544016602069155, 0.2675710163110314, [0.26757102], 0.0, 0
438, 109.25011873245239, 109.25860238075256, 161.5, 150.25, 1.872057130649739, 0.5540169072542498, 144.81734999999998, 135.672225, 5.831242805261391, 5.808575446841843, 0.5540169072542498, 0.26755646648425513, [0.26755647], 0.0, 0
439, 109.500168800354, 109.50839638710022, 161.0, 149.75, 1.872057130649739, 0.5540169072542498, 144.4109, 135.265775, 5.831242805261391, 5.808929624317148, 0.5540169072542498, 0.2675407615078145, [0.26754076], 0.0, 0
440, 109.75032496452332, 109.75863766670227, 161.5, 149.5, 1.874057191686758, 0.5520168462172308, 144.81734999999998, 135.06255, 5.839743064668722, 5.8092838017924535, 0.5520168462172308, 0.2675253056450102, [0.26752531], 0.0, 0
441, 110.0003228187561, 110.0088222026825, 160.75, 149.75, 1.8580567033906066, 0.544016602069155, 144.207675, 135.265775, 5.771740989410078, 5.809992156743065, 0.544016602069155, 0.26750964679972355, [0.26750965], 0.0, 0
442, 110.25030422210693, 110.2571451663971, 161.5, 150.0, 1.8680570085757013, 0.5540169072542498, 144.81734999999998, 135.469, 5.8142422864467305, 5.810700511693676, 0.5540169072542498, 0.2674944813220801, [0.26749448], 0.0, 0
443, 110.50031805038452, 110.50870060920715, 161.25, 150.25, 1.872057130649739, 0.5520168462172308, 144.61412499999997, 135.672225, 5.831242805261391, 5.811408866644286, 0.5520168462172308, 0.26747935424776603, [0.26747935], 0.0, 0
444, 110.75031471252441, 110.75852084159851, 161.0, 149.75, 1.874057191686758, 0.5560169682912687, 144.4109, 135.265775, 5.839743064668722, 5.8117630441195915, 0.5560169682912687, 0.26746493092713886, [0.26746493], 0.0, 0
445, 111.00054097175598, 111.01137638092041, 161.25, 150.0, 1.8680570085757013, 0.5520168462172308, 144.61412499999997, 135.469, 5.8142422864467305, 5.813888108971425, 0.5520168462172308, 0.26744935055351027, [0.26744935], 0.0, 0
446, 111.25031089782715, 111.25866031646729, 161.5, 149.75, 1.872057130649739, 0.5500167851802118, 144.81734999999998, 135.265775, 5.831242805261391, 5.813888108971425, 0.5500167851802118, 0.2674340146069105, [0.26743401], 0.0, 0
447, 111.50031328201294, 111.50868940353394, 161.5, 150.0, 1.872057130649739, 0.5540169072542498, 144.81734999999998, 135.469, 5.831242805261391, 5.8142422864467305, 0.5540169072542498, 0.2674182380440939, [0.26741824], 0.0, 0
448, 111.75031018257141, 111.75862622261047, 161.5, 149.5, 1.872057130649739, 0.5500167851802118, 144.81734999999998, 135.06255, 5.831242805261391, 5.8142422864467305, 0.5500167851802118, 0.26740294899860606, [0.26740295], 0.0, 0
449, 112.00034308433533, 112.0082848072052, 161.0, 149.25, 1.8600567644276254, 0.544016602069155, 144.4109, 134.85932499999998, 5.780241248817408, 5.814596463922036, 0.544016602069155, 0.26738745022948596, [0.26738745], 0.0, 0
450, 112.25031042098999, 112.25711727142334, 161.0, 149.75, 1.8700570696127201, 0.5600170903653066, 144.4109, 135.265775, 5.8227425458540605, 5.815658996347952, 0.5600170903653066, 0.2673722520131925, [0.26737225], 0.0, 0
451, 112.50031518936157, 112.50868940353394, 161.5, 149.75, 1.874057191686758, 0.5580170293282877, 144.81734999999998, 135.265775, 5.839743064668722, 5.817784061199784, 0.5580170293282877, 0.2673589265328262, [0.26735893], 0.0, 0
452, 112.75031208992004, 112.75862550735474, 161.5, 149.5, 1.874057191686758, 0.5540169072542498, 144.81734999999998, 135.06255, 5.839743064668722, 5.81813823867509, 0.5540169072542498, 0.26734372941937057, [0.26734373], 0.0, 0
453, 113.00030899047852, 113.00852274894714, 161.5, 150.25, 1.872057130649739, 0.544016602069155, 144.81734999999998, 135.672225, 5.831242805261391, 5.818492416150395, 0.544016602069155, 0.2673285482149308, [0.26732855], 0.0, 0
454, 113.2503068447113, 113.25864744186401, 161.5, 150.0, 1.874057191686758, 0.5560169682912687, 144.81734999999998, 135.469, 5.839743064668722, 5.8188465936257, 0.5560169682912687, 0.2673133961329359, [0.2673134], 0.0, 0
455, 113.50031781196594, 113.50871539115906, 160.75, 150.0, 1.872057130649739, 0.5520168462172308, 144.207675, 135.469, 5.831242805261391, 5.819554948576312, 0.5520168462172308, 0.26729849459246013, [0.26729849], 0.0, 0
456, 113.75031089782715, 113.75860905647278, 161.0, 149.5, 1.876057252723777, 0.5560169682912687, 144.4109, 135.06255, 5.848243324076052, 5.819554948576312, 0.5560169682912687, 0.2672833719673635, [0.26728337], 0.0, 0
457, 114.0003182888031, 114.00921487808228, 161.5, 150.0, 1.8580567033906066, 0.5500167851802118, 144.81734999999998, 135.469, 5.771740989410078, 5.820617481002228, 0.5500167851802118, 0.2672680375422676, [0.26726804], 0.0, 0
458, 114.25031447410583, 114.25762128829956, 161.25, 150.0, 1.8700570696127201, 0.5640172124393446, 144.61412499999997, 135.469, 5.8227425458540605, 5.823450900804672, 0.5640172124393446, 0.26725295485074785, [0.26725295], 0.0, 0
459, 114.5000970363617, 114.50843644142151, 161.25, 150.25, 1.874057191686758, 0.5620171514023256, 144.61412499999997, 135.672225, 5.839743064668722, 5.823805078279977, 0.5620171514023256, 0.2672376615701326, [0.26723766], 0.0, 0
460, 114.75030851364136, 114.75863862037659, 161.5, 150.0, 1.874057191686758, 0.5640172124393446, 144.81734999999998, 135.469, 5.839743064668722, 5.8241592557552835, 0.5640172124393446, 0.2672226246617502, [0.26722262], 0.0, 0
461, 115.00030875205994, 115.00853180885315, 161.25, 149.75, 1.872057130649739, 0.5480167241431929, 144.61412499999997, 135.265775, 5.831242805261391, 5.824513433230588, 0.5480167241431929, 0.26720760336742, [0.2672076], 0.0, 0
462, 115.25034379959106, 115.2578752040863, 161.5, 150.25, 1.876057252723777, 0.5600170903653066, 144.81734999999998, 135.672225, 5.848243324076052, 5.825221788181199, 0.5600170903653066, 0.2671923758650516, [0.26719238], 0.0, 0
463, 115.50031566619873, 115.50872468948364, 161.5, 150.0, 1.874057191686758, 0.5540169072542498, 144.81734999999998, 135.469, 5.839743064668722, 5.825930143131809, 0.5540169072542498, 0.2671776423231562, [0.26717764], 0.0, 0
464, 115.7503228187561, 115.7586510181427, 161.5, 150.25, 1.876057252723777, 0.5620171514023256, 144.81734999999998, 135.672225, 5.848243324076052, 5.826284320607115, 0.5620171514023256, 0.2671629243890381, [0.26716292], 0.0, 0
465, 116.00033211708069, 116.00892233848572, 161.0, 150.0, 1.8600567644276254, 0.5460166631061739, 144.4109, 135.469, 5.780241248817408, 5.826638498082421, 0.5460166631061739, 0.26714799478717666, [0.26714799], 0.0, 0
466, 116.25030398368835, 116.25738525390625, 161.5, 150.5, 1.8680570085757013, 0.5640172124393446, 144.81734999999998, 135.87545, 5.8142422864467305, 5.826992675557726, 0.5640172124393446, 0.2671333112235166, [0.26713331], 0.0, 0
467, 116.5003137588501, 116.50898385047913, 161.5, 150.25, 1.874057191686758, 0.5580170293282877, 144.81734999999998, 135.672225, 5.839743064668722, 5.826992675557726, 0.5580170293282877, 0.2671181690476203, [0.26711817], 0.0, 0
468, 116.75031733512878, 116.75852966308594, 161.5, 150.0, 1.874057191686758, 0.5600170903653066, 144.81734999999998, 135.469, 5.839743064668722, 5.827346853033031, 0.5600170903653066, 0.26710281442295614, [0.26710281], 0.0, 0
469, 117.00030732154846, 117.00851202011108, 161.5, 150.0, 1.872057130649739, 0.5460166631061739, 144.81734999999998, 135.469, 5.831242805261391, 5.827346853033032, 0.5460166631061739, 0.2670877169158272, [0.26708772], 0.0, 0
470, 117.25068616867065, 117.26250696182251, 161.0, 150.25, 1.872057130649739, 0.5540169072542498, 144.4109, 135.672225, 5.831242805261391, 5.828055207983642, 0.5540169072542498, 0.26707263959779315, [0.26707264], 0.0, 0
471, 117.50031399726868, 117.50836634635925, 160.5, 150.0, 1.874057191686758, 0.5620171514023256, 144.00445, 135.469, 5.839743064668722, 5.828055207983643, 0.5620171514023256, 0.2670575764032366, [0.26705758], 0.0, 0
472, 117.75031304359436, 117.75865721702576, 161.25, 150.25, 1.876057252723777, 0.5660172734763634, 144.61412499999997, 135.672225, 5.848243324076052, 5.828409385458948, 0.5660172734763634, 0.2670423072473085, [0.26704231], 0.0, 0
473, 118.00031328201294, 118.00843024253845, 161.25, 149.75, 1.874057191686758, 0.5500167851802118, 144.61412499999997, 135.265775, 5.839743064668722, 5.829117740409559, 0.5500167851802118, 0.2670275258462915, [0.26702753], 0.0, 0
474, 118.25030779838562, 118.25856947898865, 161.0, 150.25, 1.876057252723777, 0.5560169682912687, 144.4109, 135.672225, 5.848243324076052, 5.831596982736696, 0.5560169682912687, 0.26701257236187903, [0.26701257], 0.0, 0
475, 118.5003137588501, 118.50856280326843, 161.5, 150.0, 1.874057191686758, 0.5560169682912687, 144.81734999999998, 135.469, 5.839743064668722, 5.8326595151626135, 0.5560169682912687, 0.2669995058575121, [0.26699951], 0.0, 0
476, 118.75031089782715, 118.75861597061157, 160.75, 150.0, 1.876057252723777, 0.5580170293282877, 144.207675, 135.469, 5.848243324076052, 5.8326595151626135, 0.5580170293282877, 0.26698526196911576, [0.26698526], 0.0, 0
477, 119.00030851364136, 119.00857377052307, 161.5, 149.5, 1.874057191686758, 0.5520168462172308, 144.81734999999998, 135.06255, 5.839743064668722, 5.833013692637919, 0.5520168462172308, 0.2669703291930423, [0.26697033], 0.0, 0
478, 119.2503068447113, 119.25836300849915, 160.5, 149.75, 1.874057191686758, 0.5620171514023256, 144.00445, 135.265775, 5.839743064668722, 5.833367870113224, 0.5620171514023256, 0.2669556543492764, [0.26695565], 0.0, 0
479, 119.5003137588501, 119.50869917869568, 161.5, 150.25, 1.876057252723777, 0.5580170293282877, 144.81734999999998, 135.672225, 5.848243324076052, 5.833367870113224, 0.5580170293282877, 0.2669409886684311, [0.26694099], 0.0, 0
480, 119.75030970573425, 119.75860524177551, 161.25, 150.0, 1.874057191686758, 0.5640172124393446, 144.61412499999997, 135.469, 5.839743064668722, 5.834076225063835, 0.5640172124393446, 0.266925879431156, [0.26692588], 0.0, 0
481, 120.00030446052551, 120.16440534591675, 160.75, 150.0, 1.874057191686758, 0.5480167241431929, 144.207675, 135.469, 5.839743064668722, 5.833722047588529, 0.5480167241431929, 0.26691125228628687, [0.26691125], 0.0, 0
482, 120.25014424324036, 120.25817227363586, 161.0, 150.5, 1.876057252723777, 0.5640172124393446, 144.4109, 135.87545, 5.848243324076052, 5.836555467390973, 0.5640172124393446, 0.26689621586311585, [0.26689622], 0.006759500818200443, 0
483, 120.50031542778015, 120.50869107246399, 161.25, 150.25, 1.876057252723777, 0.5620171514023256, 144.61412499999997, 135.672225, 5.848243324076052, 5.83761799981689, 0.5620171514023256, 0.26688307691083457, [0.26688308], 0.0, 0
484, 120.75032067298889, 120.75844979286194, 160.5, 150.25, 1.876057252723777, 0.5620171514023256, 144.00445, 135.672225, 5.848243324076052, 5.837972177292194, 0.5620171514023256, 0.2668692342203527, [0.26686923], 0.0, 0
485, 121.00030732154846, 121.00871300697327, 161.0, 150.0, 1.876057252723777, 0.5560169682912687, 144.4109, 135.469, 5.848243324076052, 5.8383263547675, 0.5560169682912687, 0.2668546977365418, [0.2668547], 0.0, 0
486, 121.25031042098999, 121.25864601135254, 160.5, 150.5, 1.876057252723777, 0.5600170903653066, 144.00445, 135.87545, 5.848243324076052, 5.839034709718111, 0.5600170903653066, 0.2668401870691586, [0.26684019], 0.0, 0
487, 121.50290989875793, 121.5139594078064, 161.0, 150.0, 1.8700570696127201, 0.5560169682912687, 144.4109, 135.469, 5.8227425458540605, 5.839034709718111, 0.5560169682912687, 0.26682593334594484, [0.26682593], 0.0, 0
488, 121.75030732154846, 121.75866985321045, 161.0, 150.0, 1.876057252723777, 0.5620171514023256, 144.4109, 135.469, 5.848243324076052, 5.8383263547675, 0.5620171514023256, 0.26681167731341526, [0.26681168], 0.0, 0
489, 122.00030708312988, 122.00840067863464, 161.5, 150.0, 1.876057252723777, 0.5560169682912687, 144.81734999999998, 135.469, 5.848243324076052, 5.8383263547675, 0.5560169682912687, 0.2667965042475018, [0.2667965], 0.0, 0
490, 122.25030827522278, 122.25861597061157, 161.0, 150.25, 1.878057313760796, 0.5620171514023256, 144.4109, 135.672225, 5.856743583483383, 5.841159774569943, 0.5620171514023256, 0.26678182831262776, [0.26678183], 0.0, 0
491, 122.50031590461731, 122.50869297981262, 161.0, 150.25, 1.876057252723777, 0.5660172734763634, 144.4109, 135.672225, 5.848243324076052, 5.842930661946471, 0.5660172734763634, 0.26676741058956743, [0.26676741], 0.0, 0
492, 122.75030875205994, 122.75859546661377, 161.25, 149.75, 1.876057252723777, 0.5640172124393446, 144.61412499999997, 135.265775, 5.848243324076052, 5.843284839421776, 0.5640172124393446, 0.26675301153096864, [0.26675301], 0.0, 0
493, 123.00030851364136, 123.0085301399231, 161.25, 150.0, 1.876057252723777, 0.5560169682912687, 144.61412499999997, 135.469, 5.848243324076052, 5.8436390168970815, 0.5560169682912687, 0.2667386267346106, [0.26673863], 0.0, 0
494, 123.25034523010254, 123.25871777534485, 161.0, 150.0, 1.876057252723777, 0.5600170903653066, 144.4109, 135.469, 5.848243324076052, 5.844347371847692, 0.5600170903653066, 0.26672402983367194, [0.26672403], 0.0, 0
495, 123.50032687187195, 123.50868892669678, 161.0, 150.25, 1.876057252723777, 0.5640172124393446, 144.4109, 135.672225, 5.848243324076052, 5.845055726798304, 0.5640172124393446, 0.26670968896831004, [0.26670969], 0.0, 0
496, 123.75031185150146, 123.75870490074158, 161.0, 149.75, 1.876057252723777, 0.5680173345133824, 144.4109, 135.265775, 5.848243324076052, 5.845409904273609, 0.5680173345133824, 0.26669536255347914, [0.26669536], 0.0, 0
497, 124.00030755996704, 124.00852823257446, 161.25, 149.75, 1.876057252723777, 0.5480167241431929, 144.61412499999997, 135.265775, 5.848243324076052, 5.845409904273609, 0.5480167241431929, 0.2666808237280147, [0.26668082], 0.0, 0
498, 124.25030207633972, 124.25841069221497, 161.25, 150.75, 1.878057313760796, 0.5640172124393446, 144.61412499999997, 136.078675, 5.856743583483383, 5.845764081748914, 0.5640172124393446, 0.26666654091897035, [0.26666654], 0.0, 0
499, 124.50033831596375, 124.50879836082458, 161.25, 149.25, 1.876057252723777, 0.5680173345133824, 144.61412499999997, 134.85932499999998, 5.848243324076052, 5.84611825922422, 0.5680173345133824, 0.26665227798021673, [0.26665228], 0.0, 0
500, 124.7503080368042, 124.75883507728577, 161.25, 150.25, 1.876057252723777, 0.5600170903653066, 144.61412499999997, 135.672225, 5.848243324076052, 5.846472436699526, 0.5600170903653066, 0.26663802850884144, [0.26663803], 0.0, 0
501, 125.00030946731567, 125.00854587554932, 161.25, 150.25, 1.876057252723777, 0.5520168462172308, 144.61412499999997, 135.672225, 5.848243324076052, 5.846472436699526, 0.5520168462172308, 0.2666235615401469, [0.26662356], 0.0, 0
502, 125.25030469894409, 125.25855350494385, 161.25, 150.25, 1.874057191686758, 0.5580170293282877, 144.61412499999997, 135.672225, 5.839743064668722, 5.846826614174831, 0.5580170293282877, 0.2666091133434807, [0.26660911], 0.0, 0
503, 125.50033330917358, 125.50875163078308, 161.5, 150.25, 1.876057252723777, 0.5660172734763634, 144.81734999999998, 135.672225, 5.848243324076052, 5.84682661417483, 0.5660172734763634, 0.266594679027766, [0.26659468], 0.0, 0
504, 125.75031232833862, 125.75870513916016, 161.25, 150.0, 1.878057313760796, 0.5600170903653066, 144.61412499999997, 135.469, 5.856743583483383, 5.84682661417483, 0.5600170903653066, 0.26658004873801344, [0.26658005], 0.0, 0
505, 126.00030565261841, 126.00854015350342, 161.5, 150.0, 1.876057252723777, 0.5520168462172308, 144.81734999999998, 135.469, 5.848243324076052, 5.847534969125442, 0.5520168462172308, 0.26656637388261206, [0.26656637], 0.0, 0
506, 126.25029039382935, 126.25845456123352, 161.25, 150.5, 1.878057313760796, 0.5580170293282877, 144.61412499999997, 135.87545, 5.856743583483383, 5.847889146600747, 0.5580170293282877, 0.26655224057638094, [0.26655224], 0.0, 0
507, 126.50031590461731, 126.50877571105957, 161.0, 150.25, 1.878057313760796, 0.5620171514023256, 144.4109, 135.672225, 5.856743583483383, 5.848243324076051, 0.5620171514023256, 0.2665378877233362, [0.26653789], 0.0, 0
508, 126.75031542778015, 126.75867247581482, 161.25, 150.25, 1.878057313760796, 0.5620171514023256, 144.61412499999997, 135.672225, 5.856743583483383, 5.848597501551358, 0.5620171514023256, 0.26652356005708366, [0.26652356], 0.0, 0
509, 127.0003068447113, 127.00866460800171, 161.5, 149.75, 1.878057313760796, 0.5560169682912687, 144.81734999999998, 135.265775, 5.856743583483383, 5.848951679026663, 0.5560169682912687, 0.2665094881998895, [0.26650949], 0.0, 0
510, 127.2503092288971, 127.25863909721375, 161.5, 150.5, 1.878057313760796, 0.5620171514023256, 144.81734999999998, 135.87545, 5.856743583483383, 5.849305856501968, 0.5620171514023256, 0.26649543571104806, [0.26649544], 0.0, 0
511, 127.50014042854309, 127.50857710838318, 161.5, 150.0, 1.878057313760796, 0.5660172734763634, 144.81734999999998, 135.469, 5.856743583483383, 5.849660033977275, 0.5660172734763634, 0.266481402077138, [0.2664814], 0.0, 0
512, 127.75031042098999, 127.76140427589417, 161.25, 150.25, 1.876057252723777, 0.5580170293282877, 144.61412499999997, 135.672225, 5.848243324076052, 5.8510767438784965, 0.5580170293282877, 0.2664673875116508, [0.26646739], 0.0, 0
513, 128.00030159950256, 128.00858545303345, 161.25, 150.25, 1.876057252723777, 0.5580170293282877, 144.61412499999997, 135.672225, 5.848243324076052, 5.8510767438784965, 0.5580170293282877, 0.2664533865194296, [0.26645339], 0.0, 0
514, 128.2503080368042, 128.2584536075592, 161.25, 150.5, 1.878057313760796, 0.5560169682912687, 144.61412499999997, 135.87545, 5.856743583483383, 5.8510767438784965, 0.5560169682912687, 0.2664391674927207, [0.26643917], 0.0, 0
515, 128.5003159046173, 128.50880694389343, 161.5, 150.25, 1.876057252723777, 0.5580170293282877, 144.81734999999998, 135.672225, 5.848243324076052, 5.8510767438784965, 0.5580170293282877, 0.2664249670581178, [0.26642497], 0.0, 0
516, 128.75030779838562, 128.75858664512634, 161.5, 149.75, 1.878057313760796, 0.5680173345133824, 144.81734999999998, 135.265775, 5.856743583483383, 5.8510767438784965, 0.5680173345133824, 0.2664107856006015, [0.26641079], 0.0, 0
517, 129.0003044605255, 129.00853824615479, 161.5, 150.0, 1.876057252723777, 0.5520168462172308, 144.81734999999998, 135.469, 5.848243324076052, 5.851430921353802, 0.5520168462172308, 0.26639662837159905, [0.26639663], 0.0, 0
518, 129.25035071372986, 129.2586395740509, 161.5, 150.5, 1.878057313760796, 0.5600170903653066, 144.81734999999998, 135.87545, 5.856743583483383, 5.851430921353802, 0.5600170903653066, 0.2663827213182506, [0.26638272], 0.0, 0
519, 129.50031304359436, 129.5084993839264, 161.5, 150.25, 1.878057313760796, 0.5600170903653066, 144.81734999999998, 135.672225, 5.856743583483383, 5.851785098829107, 0.5600170903653066, 0.2663686075317315, [0.26636861], 0.0, 0
520, 129.75033164024353, 129.75863528251648, 161.25, 150.25, 1.878057313760796, 0.5620171514023256, 144.61412499999997, 135.672225, 5.856743583483383, 5.852139276304412, 0.5620171514023256, 0.2663549802507008, [0.26635498], 0.0, 0
521, 130.00030636787415, 130.00855326652527, 161.5, 150.0, 1.878057313760796, 0.5500167851802118, 144.81734999999998, 135.469, 5.856743583483383, 5.852493453779718, 0.5500167851802118, 0.266341130505249, [0.26634113], 0.0, 0
522, 130.2503056526184, 130.25859689712524, 161.25, 150.5, 1.878057313760796, 0.5620171514023256, 144.61412499999997, 135.87545, 5.856743583483383, 5.852847631255023, 0.5620171514023256, 0.2663270671228557, [0.26632707], 0.0, 0
523, 130.50016975402832, 130.50855207443237, 161.5, 150.5, 1.878057313760796, 0.5660172734763634, 144.81734999999998, 135.87545, 5.856743583483383, 5.852847631255024, 0.5660172734763634, 0.26631325405784967, [0.26631325], 0.0, 0
524, 130.75031208992004, 130.75854873657227, 161.0, 149.25, 1.880057374797815, 0.5680173345133824, 144.4109, 134.85932499999998, 5.865243842890714, 5.853201808730328, 0.5680173345133824, 0.26629922316357746, [0.26629922], 0.0, 0
525, 131.0003044605255, 131.00854086875916, 161.25, 150.0, 1.878057313760796, 0.5560169682912687, 144.61412499999997, 135.469, 5.856743583483383, 5.85391016368094, 0.5560169682912687, 0.26628521572391106, [0.26628522], 0.0, 0
526, 131.25021886825562, 131.2585802078247, 161.5, 150.25, 1.880057374797815, 0.5600170903653066, 144.81734999999998, 135.672225, 5.865243842890714, 5.854264341156245, 0.5600170903653066, 0.2662714587114232, [0.26627146], 0.0, 0
527, 131.50028944015503, 131.50869011878967, 161.5, 150.25, 1.878057313760796, 0.5580170293282877, 144.81734999999998, 135.672225, 5.856743583483383, 5.855326873582162, 0.5580170293282877, 0.2662574890415321, [0.26625749], 0.0, 0
528, 131.75031042099, 131.75859427452087, 161.75, 150.0, 1.878057313760796, 0.5660172734763634, 145.02057499999998, 135.469, 5.856743583483383, 5.855681051057466, 0.5660172734763634, 0.26624376886695567, [0.26624377], 0.0, 0
529, 132.00030994415283, 132.00856041908264, 161.25, 149.75, 1.878057313760796, 0.5560169682912687, 144.61412499999997, 135.265775, 5.856743583483383, 5.855681051057467, 0.5560169682912687, 0.2662298365061737, [0.26622984], 0.0, 0
530, 132.25030755996704, 132.25860953330994, 161.5, 150.5, 1.880057374797815, 0.5620171514023256, 144.81734999999998, 135.87545, 5.865243842890714, 5.856035228532773, 0.5620171514023256, 0.2662161588854115, [0.26621616], 0.0, 0
531, 132.5003318786621, 132.5087354183197, 161.5, 150.5, 1.880057374797815, 0.5660172734763634, 144.81734999999998, 135.87545, 5.865243842890714, 5.856389406008078, 0.5660172734763634, 0.2662025005558668, [0.2662025], 0.0, 0
532, 132.75030779838562, 132.75857639312744, 161.5, 150.25, 1.880057374797815, 0.5640172124393446, 144.81734999999998, 135.672225, 5.865243842890714, 5.856743583483383, 0.5640172124393446, 0.2661888659031333, [0.26618887], 0.0, 0
533, 133.00030875205994, 133.00837993621826, 161.25, 150.25, 1.876057252723777, 0.5560169682912687, 144.61412499999997, 135.672225, 5.848243324076052, 5.8570977609586885, 0.5560169682912687, 0.2661754813726356, [0.26617548], 0.0, 0
534, 133.2503056526184, 133.25856828689575, 161.0, 150.25, 1.880057374797815, 0.5620171514023256, 144.4109, 135.672225, 5.865243842890714, 5.856743583483383, 0.5620171514023256, 0.2661618733603195, [0.26616187], 0.0, 0
535, 133.50031566619873, 133.50852608680725, 161.25, 149.75, 1.878057313760796, 0.5600170903653066, 144.61412499999997, 135.265775, 5.856743583483383, 5.8570977609586885, 0.5600170903653066, 0.26614805179434775, [0.26614805], 0.0, 0
536, 133.7503113746643, 133.75862550735474, 161.5, 150.25, 1.878057313760796, 0.5640172124393446, 144.81734999999998, 135.672225, 5.856743583483383, 5.8570977609586885, 0.5640172124393446, 0.2661344801280374, [0.26613448], 0.0, 0
537, 134.0017147064209, 134.01291012763977, 161.0, 150.0, 1.872057130649739, 0.5480167241431929, 144.4109, 135.469, 5.831242805261391, 5.857451938433994, 0.5480167241431929, 0.2661206903157862, [0.26612069], 0.0, 0
538, 134.25030946731567, 134.25811004638672, 161.5, 150.5, 1.878057313760796, 0.5600170903653066, 144.81734999999998, 135.87545, 5.856743583483383, 5.856743583483383, 0.5600170903653066, 0.26610690170711226, [0.2661069], 0.0, 0
539, 134.5003204345703, 134.50866436958313, 161.5, 150.25, 1.880057374797815, 0.5640172124393446, 144.81734999999998, 135.672225, 5.865243842890714, 5.856743583483383, 0.5640172124393446, 0.26609243734567034, [0.26609244], 0.0, 0
540, 134.7503113746643, 134.75846409797668, 161.5, 150.0, 1.880057374797815, 0.5680173345133824, 144.81734999999998, 135.469, 5.865243842890714, 5.857451938433994, 0.5680173345133824, 0.26607870610684436, [0.26607871], 0.0, 0
541, 135.0003092288971, 135.0085093975067, 161.25, 150.0, 1.878057313760796, 0.5560169682912687, 144.61412499999997, 135.469, 5.856743583483383, 5.857806115909299, 0.5560169682912687, 0.2660652262254408, [0.26606523], 0.0, 0
542, 135.25030755996704, 135.25858688354492, 161.5, 150.5, 1.880057374797815, 0.5600170903653066, 144.81734999999998, 135.87545, 5.865243842890714, 5.858160293384606, 0.5600170903653066, 0.26605152696393963, [0.26605153], 0.0, 0
543, 135.5003159046173, 135.50866317749023, 161.75, 150.25, 1.880057374797815, 0.5600170903653066, 145.02057499999998, 135.672225, 5.865243842890714, 5.8585144708599115, 0.5600170903653066, 0.26603784569081057, [0.26603785], 0.0, 0
544, 135.75031113624573, 135.75862646102905, 161.5, 150.25, 1.880057374797815, 0.5680173345133824, 144.81734999999998, 135.672225, 5.865243842890714, 5.858868648335217, 0.5680173345133824, 0.26602418837566155, [0.26602419], 0.0, 0
545, 136.00030779838562, 136.0083556175232, 161.5, 150.25, 1.878057313760796, 0.5580170293282877, 144.81734999999998, 135.672225, 5.856743583483383, 5.859222825810522, 0.5580170293282877, 0.26601078594898553, [0.26601079], 0.0, 0
546, 136.2503056526184, 136.25863981246948, 161.5, 150.5, 1.880057374797815, 0.5600170903653066, 144.81734999999998, 135.87545, 5.865243842890714, 5.859222825810522, 0.5600170903653066, 0.26599739670908074, [0.2659974], 0.0, 0
547, 136.50031685829163, 136.5087218284607, 161.25, 150.25, 1.880057374797815, 0.5600170903653066, 144.61412499999997, 135.672225, 5.865243842890714, 5.859577003285827, 0.5600170903653066, 0.26598378836867376, [0.26598379], 0.0, 0
548, 136.75031352043152, 136.75865840911865, 161.5, 150.25, 1.880057374797815, 0.5640172124393446, 144.81734999999998, 135.672225, 5.865243842890714, 5.859931180761133, 0.5640172124393446, 0.2659701979815319, [0.2659702], 0.0, 0
549, 137.00030755996704, 137.0084764957428, 161.5, 150.25, 1.880057374797815, 0.5680173345133824, 144.81734999999998, 135.672225, 5.865243842890714, 5.859931180761133, 0.5680173345133824, 0.2659566257802335, [0.26595663], 0.0, 0
550, 137.25030660629272, 137.25867795944214, 161.25, 150.5, 1.8820574358348339, 0.5620171514023256, 144.61412499999997, 135.87545, 5.873744102298044, 5.860285358236438, 0.5620171514023256, 0.2659430825418534, [0.26594308], 0.0, 0
551, 137.50031542778015, 137.5086796283722, 161.25, 150.25, 1.880057374797815, 0.5640172124393446, 144.61412499999997, 135.672225, 5.865243842890714, 5.860639535711743, 0.5640172124393446, 0.2659300256842623, [0.26593003], 0.0, 0
552, 137.7503113746643, 137.75838780403137, 161.25, 150.0, 1.880057374797815, 0.5640172124393446, 144.61412499999997, 135.469, 5.865243842890714, 5.860993713187049, 0.5640172124393446, 0.2659167507554372, [0.26591675], 0.0, 0
553, 138.00030422210693, 138.00845098495483, 161.25, 149.75, 1.880057374797815, 0.5620171514023256, 144.61412499999997, 135.265775, 5.865243842890714, 5.861347890662355, 0.5620171514023256, 0.2659034930831048, [0.26590349], 0.0, 0
554, 138.25030541419983, 138.25873041152954, 161.5, 150.25, 1.8820574358348339, 0.5600170903653066, 144.81734999999998, 135.672225, 5.873744102298044, 5.86170206813766, 0.5600170903653066, 0.2658902704740109, [0.26589027], 0.0, 0
555, 138.50031661987305, 138.50865578651428, 161.5, 150.25, 1.8820574358348339, 0.5640172124393446, 144.81734999999998, 135.672225, 5.873744102298044, 5.862056245612965, 0.5640172124393446, 0.2658777655768412, [0.26587777], 0.0, 0
556, 138.75030946731567, 138.7586236000061, 161.5, 149.75, 1.880057374797815, 0.5600170903653066, 144.81734999999998, 135.265775, 5.865243842890714, 5.862410423088271, 0.5600170903653066, 0.26586480069753593, [0.2658648], 0.0, 0
557, 139.00031232833862, 139.00854086875916, 161.25, 150.0, 1.880057374797815, 0.5680173345133824, 144.61412499999997, 135.469, 5.865243842890714, 5.862410423088271, 0.5680173345133824, 0.26585161013425074, [0.26585161], 0.0, 0
558, 139.25030255317688, 139.25851845741272, 161.0, 150.25, 1.8820574358348339, 0.5620171514023256, 144.4109, 135.672225, 5.873744102298044, 5.863118778038881, 0.5620171514023256, 0.265838206597814, [0.26583821], 0.0, 0
559, 139.50031542778015, 139.50865244865417, 161.25, 149.5, 1.8820574358348339, 0.5580170293282877, 144.61412499999997, 135.06255, 5.873744102298044, 5.863472955514188, 0.5580170293282877, 0.2658250575002765, [0.26582506], 0.0, 0
560, 139.75033259391785, 139.75860476493835, 161.25, 150.25, 1.8820574358348339, 0.5660172734763634, 144.61412499999997, 135.672225, 5.873744102298044, 5.864181310464798, 0.5660172734763634, 0.265811926807769, [0.26581193], 0.0, 0
561, 140.00030970573425, 140.00846314430237, 161.25, 150.25, 1.880057374797815, 0.5720174565874203, 144.61412499999997, 135.672225, 5.865243842890714, 5.864889665415409, 0.5720174565874203, 0.26579881373410963, [0.26579881], 0.0, 0
562, 140.25066566467285, 140.26226997375488, 161.5, 150.25, 1.874057191686758, 0.5660172734763634, 144.81734999999998, 135.672225, 5.839743064668722, 5.86630637531663, 0.5660172734763634, 0.2657857185843562, [0.26578572], 0.0, 0
563, 140.50031781196594, 140.50875425338745, 161.25, 150.25, 1.880057374797815, 0.5620171514023256, 144.61412499999997, 135.672225, 5.865243842890714, 5.865598020366019, 0.5620171514023256, 0.2657726193552792, [0.26577262], 0.0, 0
564, 140.7503056526184, 140.75861883163452, 161.25, 149.75, 1.8820574358348339, 0.5640172124393446, 144.61412499999997, 135.265775, 5.873744102298044, 5.865598020366019, 0.5640172124393446, 0.26575860657193173, [0.26575861], 0.0, 0
565, 141.00030899047852, 141.00844430923462, 161.5, 150.5, 1.878057313760796, 0.5680173345133824, 144.81734999999998, 135.87545, 5.856743583483383, 5.865952197841325, 0.5680173345133824, 0.26574532625459524, [0.26574533], 0.0, 0
566, 141.2503046989441, 141.25861620903015, 161.25, 150.25, 1.8820574358348339, 0.5620171514023256, 144.61412499999997, 135.672225, 5.873744102298044, 5.865952197841325, 0.5620171514023256, 0.26573229137268406, [0.26573229], 0.0, 0
567, 141.50033688545227, 141.50866794586182, 161.0, 150.5, 1.8820574358348339, 0.5640172124393446, 144.4109, 135.87545, 5.873744102298044, 5.86630637531663, 0.5640172124393446, 0.26571880504297374, [0.26571881], 0.0, 0
568, 141.75031113624573, 141.7584798336029, 161.5, 149.75, 1.8820574358348339, 0.5640172124393446, 144.81734999999998, 135.265775, 5.873744102298044, 5.866660552791935, 0.5640172124393446, 0.26570557813643925, [0.26570558], 0.0, 0
569, 142.00030374526978, 142.00841403007507, 161.75, 150.25, 1.880057374797815, 0.5680173345133824, 145.02057499999998, 135.672225, 5.865243842890714, 5.867014730267241, 0.5680173345133824, 0.26569260664274186, [0.26569261], 0.0, 0
570, 142.25030326843262, 142.25849676132202, 161.25, 150.25, 1.8820574358348339, 0.5640172124393446, 144.61412499999997, 135.672225, 5.873744102298044, 5.867368907742546, 0.5640172124393446, 0.26567964709413117, [0.26567965], 0.0, 0
571, 142.5003101825714, 142.5085473060608, 161.25, 150.25, 1.8820574358348339, 0.5660172734763634, 144.61412499999997, 135.672225, 5.873744102298044, 5.867723085217851, 0.5660172734763634, 0.2656664683161849, [0.26566647], 0.0, 0
572, 142.75030708312988, 142.75862741470337, 161.75, 150.5, 1.8820574358348339, 0.5620171514023256, 145.02057499999998, 135.87545, 5.873744102298044, 5.868077262693158, 0.5620171514023256, 0.2656533066932898, [0.26565331], 0.0, 0
573, 143.00030779838562, 143.00851225852966, 161.5, 149.5, 1.880057374797815, 0.5720174565874203, 144.81734999999998, 135.06255, 5.865243842890714, 5.868431440168462, 0.5720174565874203, 0.2656401683947043, [0.26564017], 0.0, 0
574, 143.2503080368042, 143.25860214233398, 161.75, 150.0, 1.8820574358348339, 0.5640172124393446, 145.02057499999998, 135.469, 5.873744102298044, 5.868431440168462, 0.5640172124393446, 0.26562727885279, [0.26562728], 0.0, 0
575, 143.50031733512878, 143.50866627693176, 161.25, 150.25, 1.8820574358348339, 0.5660172734763634, 144.61412499999997, 135.672225, 5.873744102298044, 5.868431440168462, 0.5660172734763634, 0.26561417033160595, [0.26561417], 0.0, 0
576, 143.75031161308289, 143.75859451293945, 160.75, 150.25, 1.880057374797815, 0.5680173345133824, 144.207675, 135.672225, 5.865243842890714, 5.868785617643769, 0.5680173345133824, 0.2656010786373568, [0.26560108], 0.0, 0
577, 144.00030851364136, 144.0085220336914, 160.75, 150.0, 1.8820574358348339, 0.5700173955504014, 144.207675, 135.469, 5.873744102298044, 5.868785617643769, 0.5700173955504014, 0.2655879992352972, [0.265588], 0.0, 0
578, 144.25030732154846, 144.2586133480072, 161.5, 149.75, 1.8820574358348339, 0.5640172124393446, 144.81734999999998, 135.265775, 5.873744102298044, 5.8691397951190725, 0.5640172124393446, 0.2655747111191533, [0.26557471], 0.0, 0
579, 144.5002944469452, 144.50751185417175, 161.75, 150.25, 1.8820574358348339, 0.5660172734763634, 145.02057499999998, 135.672225, 5.873744102298044, 5.869139795119074, 0.5660172734763634, 0.2655619303592389, [0.26556193], 0.0, 0
580, 144.75030708312988, 144.75864791870117, 161.25, 150.25, 1.8840574968718529, 0.5660172734763634, 144.61412499999997, 135.672225, 5.882244361705375, 5.869139795119074, 0.5660172734763634, 0.26554986230508115, [0.26554986], 0.0, 0
581, 145.00030851364136, 145.0085690021515, 161.5, 150.25, 1.880057374797815, 0.5700173955504014, 144.81734999999998, 135.672225, 5.865243842890714, 5.869848150069685, 0.5700173955504014, 0.2655371015704411, [0.2655371], 0.0, 0
582, 145.25030899047852, 145.25855684280396, 161.25, 150.0, 1.8820574358348339, 0.5640172124393446, 144.61412499999997, 135.469, 5.873744102298044, 5.869848150069685, 0.5640172124393446, 0.26552435688525744, [0.26552436], 0.0, 0
583, 145.50031876564026, 145.50867438316345, 161.5, 150.0, 1.8820574358348339, 0.5680173345133824, 144.81734999999998, 135.469, 5.873744102298044, 5.869848150069685, 0.5680173345133824, 0.2655116251179366, [0.26551163], 0.0, 0
584, 145.75030851364136, 145.75841784477234, 161.5, 150.0, 1.880057374797815, 0.5680173345133824, 144.81734999999998, 135.469, 5.865243842890714, 5.869848150069685, 0.5680173345133824, 0.26549867341384914, [0.26549867], 0.0, 0
585, 146.00030636787415, 146.0084512233734, 161.5, 150.5, 1.8820574358348339, 0.5740175176244393, 144.81734999999998, 135.87545, 5.873744102298044, 5.8694939725943795, 0.5740175176244393, 0.26548573323472135, [0.26548573], 0.0, 0
586, 146.25030612945557, 146.25854587554932, 161.5, 150.0, 1.8820574358348339, 0.5620171514023256, 144.81734999999998, 135.469, 5.873744102298044, 5.869848150069685, 0.5620171514023256, 0.26547258455240996, [0.26547258], 0.0, 0
587, 146.50042033195496, 146.5141520500183, 161.5, 149.5, 1.878057313760796, 0.5620171514023256, 144.81734999999998, 135.06255, 5.856743583483383, 5.871264859970906, 0.5620171514023256, 0.26545992085940684, [0.26545992], 0.0, 0
588, 146.75030827522278, 146.75870013237, 161.5, 150.5, 1.8820574358348339, 0.5660172734763634, 144.81734999999998, 135.87545, 5.873744102298044, 5.870910682495601, 0.5660172734763634, 0.2654470274792331, [0.26544703], 0.0, 0
589, 147.00030660629272, 147.00851583480835, 161.5, 150.25, 1.8820574358348339, 0.5780176396984771, 144.81734999999998, 135.672225, 5.873744102298044, 5.870910682495601, 0.5780176396984771, 0.2654336873492542, [0.26543369], 0.0, 0
590, 147.25030827522278, 147.25843477249146, 161.5, 150.0, 1.8840574968718529, 0.5640172124393446, 144.81734999999998, 135.469, 5.882244361705375, 5.871619037446211, 0.5640172124393446, 0.26542084340179795, [0.26542084], 0.0, 0
591, 147.50031399726868, 147.5086555480957, 161.25, 150.25, 1.8840574968718529, 0.5660172734763634, 144.61412499999997, 135.672225, 5.882244361705375, 5.871973214921517, 0.5660172734763634, 0.26540825441629146, [0.26540825], 0.0, 0
592, 147.75008749961853, 147.7584354877472, 161.75, 150.0, 1.8820574358348339, 0.5680173345133824, 145.02057499999998, 135.469, 5.873744102298044, 5.872327392396823, 0.5680173345133824, 0.26539568229336696, [0.26539568], 0.0, 0
593, 148.0003101825714, 148.00847458839417, 161.75, 150.5, 1.880057374797815, 0.5760175786614582, 145.02057499999998, 135.87545, 5.865243842890714, 5.872327392396822, 0.5760175786614582, 0.2653831274020755, [0.26538313], 0.0, 0
594, 148.25030374526978, 148.25855779647827, 161.75, 149.75, 1.8820574358348339, 0.5700173955504014, 145.02057499999998, 135.265775, 5.873744102298044, 5.872327392396822, 0.5700173955504014, 0.2653705787029761, [0.26537058], 0.0, 0
595, 148.5003182888031, 148.50869607925415, 161.75, 150.5, 1.8840574968718529, 0.5620171514023256, 145.02057499999998, 135.87545, 5.882244361705375, 5.872327392396822, 0.5620171514023256, 0.26535757877438115, [0.26535758], 0.0, 0
596, 148.75030732154846, 148.75849556922913, 161.75, 150.5, 1.8820574358348339, 0.5680173345133824, 145.02057499999998, 135.87545, 5.873744102298044, 5.872681569872128, 0.5680173345133824, 0.26534483754212523, [0.26534484], 0.0, 0
597, 149.000305891037, 149.00865602493286, 161.25, 150.25, 1.8820574358348339, 0.5780176396984771, 144.61412499999997, 135.672225, 5.873744102298044, 5.872681569872128, 0.5780176396984771, 0.2653323400328462, [0.26533234], 0.0, 0
598, 149.2503046989441, 149.25847339630127, 161.5, 150.0, 1.8840574968718529, 0.5600170903653066, 144.81734999999998, 135.469, 5.882244361705375, 5.873035747347433, 0.5600170903653066, 0.26531939655782555, [0.2653194], 0.0, 0
599, 149.50031328201294, 149.50867891311646, 161.75, 150.5, 1.8820574358348339, 0.5640172124393446, 145.02057499999998, 135.87545, 5.873744102298044, 5.873389924822739, 0.5640172124393446, 0.2653069430660313, [0.26530694], 0.0, 0
600, 149.75030851364136, 149.7585108280182, 161.5, 150.5, 1.8840574968718529, 0.5680173345133824, 144.81734999999998, 135.87545, 5.882244361705375, 5.873389924822739, 0.5680173345133824, 0.2652945023255322, [0.2652945], 0.0, 0
601, 150.00030970573425, 150.00857853889465, 161.75, 150.75, 1.8820574358348339, 0.5780176396984771, 145.02057499999998, 136.078675, 5.873744102298044, 5.874098279773349, 0.5780176396984771, 0.2652818518965745, [0.26528185], 0.0, 0
602, 150.2503080368042, 150.25794410705566, 161.0, 149.75, 1.8840574968718529, 0.5600170903653066, 144.4109, 135.265775, 5.882244361705375, 5.874098279773349, 0.5600170903653066, 0.26526968125602934, [0.26526968], 0.0, 0
603, 150.50031447410583, 150.50867223739624, 161.25, 149.75, 1.8860575579088719, 0.5620171514023256, 144.61412499999997, 135.265775, 5.890744621112705, 5.874452457248656, 0.5620171514023256, 0.2652570601036084, [0.26525706], 0.0, 0
604, 150.75031208992004, 150.76550936698914, 162.0, 150.0, 1.878057313760796, 0.5660172734763634, 145.22379999999998, 135.469, 5.856743583483383, 5.875160812199266, 0.5660172734763634, 0.2652447080308491, [0.26524471], 0.0, 0
605, 151.00030851364136, 151.00858545303345, 161.75, 150.25, 1.8820574358348339, 0.5700173955504014, 145.02057499999998, 135.672225, 5.873744102298044, 5.874098279773349, 0.5700173955504014, 0.2652330518354269, [0.26523305], 0.0, 0
606, 151.2503035068512, 151.2579905986786, 161.75, 150.0, 1.8860575579088719, 0.5560169682912687, 145.02057499999998, 135.469, 5.890744621112705, 5.874452457248655, 0.5560169682912687, 0.2652200026330016, [0.26522], 0.0, 0
607, 151.50032019615173, 151.50870013237, 161.75, 149.75, 1.8860575579088719, 0.5580170293282877, 145.02057499999998, 135.265775, 5.890744621112705, 5.875160812199266, 0.5580170293282877, 0.26520744692574727, [0.26520745], 0.0, 0
608, 151.7503137588501, 151.75861525535583, 161.5, 150.5, 1.8840574968718529, 0.5580170293282877, 144.81734999999998, 135.87545, 5.882244361705375, 5.875869167149877, 0.5580170293282877, 0.2651951473211547, [0.26519515], 0.0, 0
609, 152.0003056526184, 152.00857591629028, 161.5, 150.5, 1.8820574358348339, 0.5660172734763634, 144.81734999999998, 135.87545, 5.873744102298044, 5.8765775221004874, 0.5660172734763634, 0.26518286361389976, [0.26518286], 0.0, 0
610, 152.2503046989441, 152.25795340538025, 161.75, 149.75, 1.8840574968718529, 0.5580170293282877, 145.02057499999998, 135.265775, 5.882244361705375, 5.8765775221004874, 0.5580170293282877, 0.26517059694640466, [0.2651706], 0.0, 0
611, 152.5003182888031, 152.50848746299744, 161.5, 150.25, 1.8840574968718529, 0.5540169072542498, 144.81734999999998, 135.672225, 5.882244361705375, 5.8769316995757945, 0.5540169072542498, 0.26515834709060737, [0.26515835], 0.0, 0
612, 152.75031089782715, 152.75860738754272, 161.25, 150.0, 1.8860575579088719, 0.5600170903653066, 144.61412499999997, 135.469, 5.890744621112705, 5.877994232001709, 0.5600170903653066, 0.26514610848287923, [0.26514611], 0.0, 0
613, 153.00030660629272, 153.0086932182312, 161.75, 150.5, 1.8820574358348339, 0.5640172124393446, 145.02057499999998, 135.87545, 5.873744102298044, 5.878702586952321, 0.5640172124393446, 0.2651336608074475, [0.26513366], 0.0, 0
614, 153.2503080368042, 153.2578182220459, 161.75, 149.75, 1.8840574968718529, 0.5560169682912687, 145.02057499999998, 135.265775, 5.882244361705375, 5.878702586952319, 0.5560169682912687, 0.26512169222831083, [0.26512169], 0.0, 0
615, 153.50031423568726, 153.50869488716125, 161.0, 150.5, 1.8840574968718529, 0.5560169682912687, 144.4109, 135.87545, 5.882244361705375, 5.878702586952321, 0.5560169682912687, 0.2651092675936093, [0.26510927], 0.0, 0
616, 153.75031208992004, 153.75858855247498, 161.75, 150.5, 1.8860575579088719, 0.5620171514023256, 145.02057499999998, 135.87545, 5.890744621112705, 5.878702586952319, 0.5620171514023256, 0.2650968637119293, [0.26509686], 0.0, 0
617, 154.00030827522278, 154.00852966308594, 161.75, 150.0, 1.8840574968718529, 0.5620171514023256, 145.02057499999998, 135.469, 5.882244361705375, 5.879410941902932, 0.5620171514023256, 0.2650847141638817, [0.26508471], 0.0, 0
618, 154.25033497810364, 154.25863432884216, 161.25, 149.75, 1.8860575579088719, 0.5600170903653066, 144.61412499999997, 135.265775, 5.890744621112705, 5.880119296853542, 0.5600170903653066, 0.26507258125069466, [0.26507258], 0.0, 0
619, 154.50031971931458, 154.50867223739624, 161.25, 150.25, 1.8840574968718529, 0.5580170293282877, 144.61412499999997, 135.672225, 5.882244361705375, 5.880827651804154, 0.5580170293282877, 0.26506046484580015, [0.26506046], 0.0, 0
620, 154.7503125667572, 154.75865960121155, 161.25, 150.5, 1.8860575579088719, 0.5620171514023256, 144.61412499999997, 135.87545, 5.890744621112705, 5.880827651804153, 0.5620171514023256, 0.26504835416199235, [0.26504835], 0.0, 0
621, 155.00030779838562, 155.0086646080017, 161.75, 149.75, 1.8840574968718529, 0.5620171514023256, 145.02057499999998, 135.265775, 5.882244361705375, 5.881536006754764, 0.5620171514023256, 0.265035813634352, [0.26503581], 0.0, 0
622, 155.25030708312988, 155.25846791267395, 161.5, 150.25, 1.8840574968718529, 0.5580170293282877, 144.81734999999998, 135.672225, 5.882244361705375, 5.88189018423007, 0.5580170293282877, 0.2650244571096012, [0.26502446], 0.0, 0
623, 155.50031447410583, 155.50866723060608, 161.75, 150.25, 1.8860575579088719, 0.5600170903653066, 145.02057499999998, 135.672225, 5.890744621112705, 5.88189018423007, 0.5600170903653066, 0.2650123977187544, [0.2650124], 0.0, 0
624, 155.7503113746643, 155.75846338272095, 161.25, 150.0, 1.8840574968718529, 0.5600170903653066, 144.61412499999997, 135.469, 5.882244361705375, 5.88259853918068, 0.5600170903653066, 0.26499988410685305, [0.26499988], 0.0, 0
625, 156.00030493736267, 156.0085244178772, 161.25, 150.0, 1.8820574358348339, 0.5620171514023256, 144.61412499999997, 135.469, 5.873744102298044, 5.882598539180681, 0.5620171514023256, 0.26498762441216694, [0.26498762], 0.0, 0
626, 156.25030517578125, 156.25858211517334, 161.5, 149.25, 1.8860575579088719, 0.5560169682912687, 144.81734999999998, 134.85932499999998, 5.890744621112705, 5.882598539180681, 0.5560169682912687, 0.26497538143627875, [0.26497538], 0.0, 0
627, 156.50031685829163, 156.50867915153503, 161.5, 150.75, 1.8860575579088719, 0.5600170903653066, 144.81734999999998, 136.078675, 5.890744621112705, 5.882952716655986, 0.5600170903653066, 0.2649631598982536, [0.26496316], 0.0, 0
628, 156.75031638145447, 156.75861811637878, 161.75, 150.5, 1.8880576189458909, 0.5600170903653066, 145.02057499999998, 135.87545, 5.899244880520036, 5.882952716655986, 0.5600170903653066, 0.2649511918711456, [0.26495119], 0.0, 0
629, 157.00046467781067, 157.01171708106995, 161.25, 150.0, 1.878057313760796, 0.5580170293282877, 144.61412499999997, 135.469, 5.856743583483383, 5.884723604032513, 0.5580170293282877, 0.26493924041593786, [0.26493924], 0.0, 0
630, 157.25030946731567, 157.25866985321045, 161.25, 149.75, 1.8860575579088719, 0.5600170903653066, 144.61412499999997, 135.265775, 5.890744621112705, 5.884015249081902, 0.5600170903653066, 0.26492728878349237, [0.26492729], 0.0, 0
631, 157.50031757354736, 157.50864267349243, 161.5, 150.5, 1.8880576189458909, 0.5600170903653066, 144.81734999999998, 135.87545, 5.899244880520036, 5.884015249081902, 0.5600170903653066, 0.2649146591956928, [0.26491466], 0.0, 0
632, 157.75031208992004, 157.7586784362793, 161.5, 150.25, 1.8840574968718529, 0.5560169682912687, 144.81734999999998, 135.672225, 5.882244361705375, 5.884369426557208, 0.5560169682912687, 0.2649027610628574, [0.26490276], 0.0, 0
633, 158.00031185150146, 158.00866270065308, 161.75, 150.25, 1.8840574968718529, 0.5520168462172308, 145.02057499999998, 135.672225, 5.882244361705375, 5.884369426557207, 0.5520168462172308, 0.26489110135020066, [0.2648911], 0.0, 0
634, 158.2503056526184, 158.25848937034607, 161.75, 150.5, 1.8860575579088719, 0.5540169072542498, 145.02057499999998, 135.87545, 5.890744621112705, 5.884723604032513, 0.5540169072542498, 0.2648787520513025, [0.26487875], 0.0, 0
635, 158.5003182888031, 158.508691072464, 161.75, 150.25, 1.8860575579088719, 0.5580170293282877, 145.02057499999998, 135.672225, 5.890744621112705, 5.8850777815078175, 0.5580170293282877, 0.2648666549215912, [0.26486665], 0.0, 0
636, 158.75030851364136, 158.75840520858765, 161.5, 150.25, 1.8860575579088719, 0.5600170903653066, 144.81734999999998, 135.672225, 5.890744621112705, 5.885431958983124, 0.5600170903653066, 0.26485458058141376, [0.26485458], 0.0, 0
637, 159.00030541419983, 159.00867128372192, 161.25, 149.75, 1.8840574968718529, 0.5480167241431929, 144.61412499999997, 135.265775, 5.882244361705375, 5.885431958983124, 0.5480167241431929, 0.26484275316564343, [0.26484275], 0.0, 0
638, 159.25030779838562, 159.25851964950562, 161.25, 150.5, 1.8860575579088719, 0.5520168462172308, 144.61412499999997, 135.87545, 5.890744621112705, 5.885786136458429, 0.5520168462172308, 0.26483070566622224, [0.26483071], 0.0, 0
639, 159.5003137588501, 159.50867676734924, 161.0, 150.25, 1.8860575579088719, 0.5560169682912687, 144.4109, 135.672225, 5.890744621112705, 5.886140313933734, 0.5560169682912687, 0.26481867905271894, [0.26481868], 0.0, 0
640, 159.750305891037, 159.75857305526733, 161.5, 150.25, 1.8860575579088719, 0.5520168462172308, 144.81734999999998, 135.672225, 5.890744621112705, 5.88649449140904, 0.5520168462172308, 0.26480690041089705, [0.2648069], 0.0, 0
641, 160.0003101825714, 160.00851774215698, 161.5, 150.0, 1.8860575579088719, 0.5540169072542498, 144.81734999999998, 135.469, 5.890744621112705, 5.88649449140904, 0.5540169072542498, 0.264794906655065, [0.26479491], 0.0, 0
642, 160.250305891037, 160.25854682922363, 161.25, 150.5, 1.8860575579088719, 0.5560169682912687, 144.61412499999997, 135.87545, 5.890744621112705, 5.886848668884345, 0.5560169682912687, 0.2647831708714712, [0.26478317], 0.0, 0
643, 160.50031566619873, 160.50843811035156, 161.5, 150.25, 1.8860575579088719, 0.5560169682912687, 144.81734999999998, 135.672225, 5.890744621112705, 5.886848668884345, 0.5560169682912687, 0.2647716778728082, [0.26477168], 0.0, 0
644, 160.75030732154846, 160.7586109638214, 161.75, 150.25, 1.8860575579088719, 0.5520168462172308, 145.02057499999998, 135.672225, 5.890744621112705, 5.88720284635965, 0.5520168462172308, 0.26475972714180873, [0.26475973], 0.0, 0
