seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1057, 264.0003092288971, 264.0078785419464, 161.75, 151.0, 1.9100582903530994, 0.5660172734763634, 145.02057499999998, 136.28189999999998, 5.992747734000672, 5.993456088951284, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1058, 264.25014877319336, 264.2569262981415, 161.25, 151.25, 1.8940578020569476, 0.5600170903653066, 144.61412499999997, 136.48512499999998, 5.924745658742028, 5.993810266426588, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1059, 264.50031065940857, 264.50729179382324, 161.75, 151.0, 1.9080582293160804, 0.5580170293282877, 145.02057499999998, 136.28189999999998, 5.984247474593341, 5.990976846624146, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1060, 264.75031781196594, 264.75812697410583, 161.5, 151.5, 1.9140584124271371, 0.5660172734763634, 144.81734999999998, 136.68834999999999, 6.009748252815333, 5.990622669148839, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1061, 265.00031447410583, 265.0080556869507, 162.0, 151.5, 1.9100582903530994, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 5.992747734000672, 5.991331024099451, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1062, 265.250305891037, 265.25791096687317, 162.25, 151.0, 1.9120583513901181, 0.5660172734763634, 145.427025, 136.28189999999998, 6.001247993408002, 5.991685201574756, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1063, 265.5003180503845, 265.50799107551575, 162.25, 151.75, 1.9120583513901181, 0.5600170903653066, 145.427025, 136.891575, 6.001247993408002, 5.991685201574756, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1064, 265.7503101825714, 265.76035499572754, 162.25, 151.5, 1.9100582903530994, 0.5640172124393446, 145.427025, 136.68834999999999, 5.992747734000672, 5.993101911475978, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1065, 266.00030541419983, 266.0078489780426, 162.25, 151.5, 1.9100582903530994, 0.5740175176244393, 145.427025, 136.68834999999999, 5.992747734000672, 5.993101911475978, 0.5740175176244393, 0.2624754772731963, [0.26247548], 0.0, 2
1066, 266.2500832080841, 266.25775814056396, 162.0, 151.25, 1.8980579241309856, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 5.941746177556689, 5.993456088951283, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1067, 266.5003020763397, 266.5072958469391, 162.0, 151.5, 1.9060581682790614, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 5.9757472151860105, 5.991331024099449, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1068, 266.75031995773315, 266.75801944732666, 162.25, 151.5, 1.9140584124271371, 0.5640172124393446, 145.427025, 136.68834999999999, 6.009748252815333, 5.990622669148839, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1069, 267.00031089782715, 267.0079879760742, 161.75, 151.25, 1.9100582903530994, 0.5780176396984771, 145.02057499999998, 136.48512499999998, 5.992747734000672, 5.990976846624144, 0.5780176396984771, 0.2624754772731963, [0.26247548], 0.0, 2
1070, 267.2503101825714, 267.2586717605591, 162.25, 151.25, 1.9120583513901181, 0.5680173345133824, 145.427025, 136.48512499999998, 6.001247993408002, 5.990976846624144, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1071, 267.5003399848938, 267.50806951522827, 161.75, 151.5, 1.9120583513901181, 0.5640172124393446, 145.02057499999998, 136.68834999999999, 6.001247993408002, 5.991331024099449, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1072, 267.7503185272217, 267.7579789161682, 162.25, 151.5, 1.9120583513901181, 0.5700173955504014, 145.427025, 136.68834999999999, 6.001247993408002, 5.991685201574756, 0.5700173955504014, 0.2624754772731963, [0.26247548], 0.0, 2
1073, 268.00030875205994, 268.0078384876251, 162.25, 151.5, 1.9100582903530994, 0.5780176396984771, 145.427025, 136.68834999999999, 5.992747734000672, 5.99203937905006, 0.5780176396984771, 0.2624754772731963, [0.26247548], 0.0, 2
1074, 268.2503111362457, 268.25789427757263, 162.0, 151.25, 1.9120583513901181, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.001247993408002, 5.99203937905006, 0.5700173955504014, 0.2624754772731963, [0.26247548], 0.0, 2
1075, 268.5003180503845, 268.5078921318054, 162.0, 151.5, 1.9120583513901181, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.001247993408002, 5.992039379050062, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1076, 268.75030755996704, 268.7578685283661, 162.0, 151.5, 1.9140584124271371, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.009748252815333, 5.99203937905006, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1077, 269.0003111362457, 269.00780844688416, 162.0, 151.75, 1.9120583513901181, 0.5720174565874203, 145.22379999999998, 136.891575, 6.001247993408002, 5.992747734000672, 0.5720174565874203, 0.2624754772731963, [0.26247548], 0.0, 2
1078, 269.2503092288971, 269.2578537464142, 162.5, 151.25, 1.9100582903530994, 0.5700173955504014, 145.63025, 136.48512499999998, 5.992747734000672, 5.9927477340006705, 0.5700173955504014, 0.2624754772731963, [0.26247548], 0.0, 2
1079, 269.50031423568726, 269.5078902244568, 162.0, 151.5, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.009748252815333, 5.992393556525367, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1080, 269.75032210350037, 269.75792026519775, 162.0, 151.25, 1.9120583513901181, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.001247993408002, 5.993101911475978, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1081, 270.0003173351288, 270.00693345069885, 161.75, 151.25, 1.9120583513901181, 0.5740175176244393, 145.02057499999998, 136.48512499999998, 6.001247993408002, 5.9927477340006705, 0.5740175176244393, 0.2624754772731963, [0.26247548], 0.0, 2
1082, 270.2503080368042, 270.2578880786896, 161.75, 151.25, 1.9120583513901181, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.001247993408002, 5.993101911475978, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1083, 270.5003173351288, 270.507851600647, 162.0, 151.75, 1.9120583513901181, 0.5660172734763634, 145.22379999999998, 136.891575, 6.001247993408002, 5.996289508753726, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1084, 270.75030159950256, 270.7565953731537, 162.25, 151.5, 1.9060581682790614, 0.5620171514023256, 145.427025, 136.68834999999999, 5.9757472151860105, 5.996997863704337, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1085, 271.0003082752228, 271.0078959465027, 162.25, 151.5, 1.9120583513901181, 0.5740175176244393, 145.427025, 136.68834999999999, 6.001247993408002, 5.995581153803116, 0.5740175176244393, 0.2624754772731963, [0.26247548], 0.0, 2
1086, 271.2503066062927, 271.2578594684601, 162.0, 151.5, 1.9120583513901181, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.001247993408002, 5.99593533127842, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1087, 271.500319480896, 271.5079536437988, 161.75, 151.0, 1.9120583513901181, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 6.001247993408002, 5.995935331278421, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1088, 271.75030970573425, 271.7579174041748, 162.25, 150.75, 1.9120583513901181, 0.5620171514023256, 145.427025, 136.078675, 6.001247993408002, 5.99593533127842, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1089, 272.0004255771637, 272.0104606151581, 162.0, 151.25, 1.9020580462050234, 0.5720174565874203, 145.22379999999998, 136.48512499999998, 5.95874669637135, 5.996289508753726, 0.5720174565874203, 0.2624754772731963, [0.26247548], 0.0, 2
1090, 272.25031089782715, 272.25700521469116, 162.25, 151.0, 1.8960578630939666, 0.5620171514023256, 145.427025, 136.28189999999998, 5.933245918149358, 5.994872798852504, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1091, 272.50031757354736, 272.5067844390869, 161.75, 151.5, 1.9080582293160804, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 5.984247474593341, 5.994518621377199, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1092, 272.7503161430359, 272.75797939300537, 162.25, 151.25, 1.9140584124271371, 0.5640172124393446, 145.427025, 136.48512499999998, 6.009748252815333, 5.994872798852504, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1093, 273.00030493736267, 273.00771594047546, 162.0, 151.5, 1.9120583513901181, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.001247993408002, 5.994872798852505, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1094, 273.25030517578125, 273.2578980922699, 162.0, 151.5, 1.9140584124271371, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.009748252815333, 5.995226976327809, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1095, 273.5003170967102, 273.50796127319336, 162.0, 151.5, 1.9120583513901181, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.001247993408002, 5.995581153803116, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1096, 273.75031065940857, 273.75791239738464, 162.25, 151.25, 1.9120583513901181, 0.5680173345133824, 145.427025, 136.48512499999998, 6.001247993408002, 5.995581153803116, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1097, 274.00035095214844, 274.0080795288086, 162.25, 150.75, 1.8980579241309856, 0.5660172734763634, 145.427025, 136.078675, 5.941746177556689, 5.995581153803116, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1098, 274.2503283023834, 274.25668382644653, 162.0, 151.25, 1.9080582293160804, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 5.984247474593341, 5.993456088951283, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1099, 274.5003170967102, 274.50795459747314, 162.25, 151.5, 1.9140584124271371, 0.5620171514023256, 145.427025, 136.68834999999999, 6.009748252815333, 5.992747734000672, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1100, 274.75030970573425, 274.75791096687317, 162.25, 151.25, 1.9120583513901181, 0.5600170903653066, 145.427025, 136.48512499999998, 6.001247993408002, 5.993101911475978, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1101, 275.0003094673157, 275.0078635215759, 162.25, 151.25, 1.9120583513901181, 0.5640172124393446, 145.427025, 136.48512499999998, 6.001247993408002, 5.992747734000672, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1102, 275.2503066062927, 275.25871562957764, 162.0, 151.0, 1.9120583513901181, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.001247993408002, 5.9927477340006705, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1103, 275.50031542778015, 275.5079183578491, 162.25, 150.75, 1.9140584124271371, 0.5580170293282877, 145.427025, 136.078675, 6.009748252815333, 5.993101911475978, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1104, 275.7503089904785, 275.7577791213989, 161.75, 151.25, 1.9140584124271371, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.009748252815333, 5.993101911475978, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1105, 276.0003242492676, 276.00703024864197, 162.25, 151.5, 1.9020580462050234, 0.5640172124393446, 145.427025, 136.68834999999999, 5.95874669637135, 5.993456088951283, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1106, 276.2502956390381, 276.2567105293274, 161.75, 151.5, 1.9080582293160804, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 5.984247474593341, 5.991685201574755, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1107, 276.5003197193146, 276.50814485549927, 162.25, 151.5, 1.9140584124271371, 0.5600170903653066, 145.427025, 136.68834999999999, 6.009748252815333, 5.990976846624144, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1108, 276.75031900405884, 276.75784945487976, 162.5, 151.5, 1.9120583513901181, 0.5640172124393446, 145.63025, 136.68834999999999, 6.001247993408002, 5.991331024099449, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1109, 277.0003123283386, 277.00790786743164, 162.0, 151.5, 1.9120583513901181, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.001247993408002, 5.992393556525367, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1110, 277.2503077983856, 277.25794792175293, 162.0, 151.75, 1.9120583513901181, 0.5600170903653066, 145.22379999999998, 136.891575, 6.001247993408002, 5.992393556525367, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1111, 277.50032019615173, 277.50795221328735, 162.5, 151.0, 1.9120583513901181, 0.5600170903653066, 145.63025, 136.28189999999998, 6.001247993408002, 5.992393556525367, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1112, 277.7503128051758, 277.7579069137573, 162.25, 151.0, 1.9160584734641561, 0.5660172734763634, 145.427025, 136.28189999999998, 6.018248512222663, 5.992393556525367, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1113, 278.00033712387085, 278.0075900554657, 162.25, 151.25, 1.8880576189458909, 0.5660172734763634, 145.427025, 136.48512499999998, 5.899244880520036, 5.993101911475978, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1114, 278.2503101825714, 278.26502418518066, 162.25, 151.5, 1.8980579241309856, 0.5600170903653066, 145.427025, 136.68834999999999, 5.941746177556689, 5.990622669148839, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1115, 278.5003197193146, 278.50797057151794, 162.25, 151.25, 1.9120583513901181, 0.5620171514023256, 145.427025, 136.48512499999998, 6.001247993408002, 5.990976846624144, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1116, 278.75032091140747, 278.75881814956665, 162.0, 151.25, 1.9120583513901181, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.001247993408002, 5.991685201574756, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1117, 279.0003092288971, 279.007821559906, 161.75, 151.5, 1.9120583513901181, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.001247993408002, 5.991331024099449, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1118, 279.2503147125244, 279.25738739967346, 162.0, 151.0, 1.9040581072420424, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 5.9672469557786805, 5.991331024099449, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1119, 279.5003168582916, 279.50794196128845, 162.0, 151.5, 1.9140584124271371, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.009748252815333, 5.989560136722923, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1120, 279.75031065940857, 279.75792360305786, 161.75, 151.0, 1.9140584124271371, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 6.009748252815333, 5.989914314198228, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1121, 280.00020456314087, 280.0077610015869, 162.0, 151.25, 1.9100582903530994, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 5.992747734000672, 5.990268491673533, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1122, 280.2503070831299, 280.2578172683716, 162.25, 151.25, 1.9160584734641561, 0.5640172124393446, 145.427025, 136.48512499999998, 6.018248512222663, 5.992393556525367, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1123, 280.5003066062927, 280.5079412460327, 162.25, 151.5, 1.9140584124271371, 0.5660172734763634, 145.427025, 136.68834999999999, 6.009748252815333, 5.993810266426589, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1124, 280.75031065940857, 280.75790762901306, 162.25, 151.5, 1.9140584124271371, 0.5680173345133824, 145.427025, 136.68834999999999, 6.009748252815333, 5.993810266426589, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1125, 281.00032925605774, 281.0073730945587, 162.25, 151.25, 1.9040581072420424, 0.5620171514023256, 145.427025, 136.48512499999998, 5.9672469557786805, 5.9941644439018935, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1126, 281.2502999305725, 281.25786447525024, 162.0, 151.5, 1.9160584734641561, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.018248512222663, 5.992747734000672, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1127, 281.50032138824463, 281.5079529285431, 162.0, 151.25, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 6.009748252815333, 5.993456088951284, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1128, 281.7503113746643, 281.7579357624054, 162.5, 151.0, 1.9160584734641561, 0.5600170903653066, 145.63025, 136.28189999999998, 6.018248512222663, 5.993456088951284, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1129, 282.00030875205994, 282.0078251361847, 162.0, 151.25, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.009748252815333, 5.993810266426588, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1130, 282.25030755996704, 282.25790429115295, 162.25, 151.5, 1.9140584124271371, 0.5620171514023256, 145.427025, 136.68834999999999, 6.009748252815333, 5.995935331278421, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1131, 282.50031208992004, 282.51074957847595, 162.25, 151.5, 1.9120583513901181, 0.5580170293282877, 145.427025, 136.68834999999999, 6.001247993408002, 5.996997863704337, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1132, 282.7503111362457, 282.75796723365784, 162.5, 151.5, 1.9140584124271371, 0.5640172124393446, 145.63025, 136.68834999999999, 6.009748252815333, 5.9966436862290315, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1133, 283.00030994415283, 283.0079288482666, 162.0, 151.75, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 136.891575, 6.009748252815333, 5.996997863704337, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1134, 283.25030541419983, 283.2578446865082, 162.25, 151.25, 1.9160584734641561, 0.5680173345133824, 145.427025, 136.48512499999998, 6.018248512222663, 5.997352041179643, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1135, 283.5003128051758, 283.50794672966003, 162.0, 151.5, 1.9140584124271371, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.009748252815333, 5.998060396130254, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1136, 283.75031185150146, 283.75792717933655, 162.0, 151.25, 1.9160584734641561, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.018248512222663, 5.998414573605558, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1137, 284.00030851364136, 284.0078363418579, 162.75, 151.5, 1.9140584124271371, 0.5620171514023256, 145.833475, 136.68834999999999, 6.009748252815333, 5.998414573605558, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1138, 284.2503066062927, 284.25782680511475, 162.0, 151.25, 1.9140584124271371, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.009748252815333, 6.00301888078453, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1139, 284.5003249645233, 284.5079896450043, 161.5, 151.5, 1.9140584124271371, 0.5660172734763634, 144.81734999999998, 136.68834999999999, 6.009748252815333, 6.005852300586973, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1140, 284.7503173351288, 284.75801849365234, 162.5, 151.5, 1.9160584734641561, 0.5640172124393446, 145.63025, 136.68834999999999, 6.018248512222663, 6.006206478062278, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1141, 285.0000820159912, 285.00895595550537, 162.25, 151.0, 1.9140584124271371, 0.5680173345133824, 145.427025, 136.28189999999998, 6.009748252815333, 6.006914833012889, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1142, 285.25031042099, 285.25790429115295, 162.0, 151.25, 1.9160584734641561, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.018248512222663, 6.007269010488194, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1143, 285.50032138824463, 285.5079650878906, 162.25, 151.25, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.48512499999998, 6.018248512222663, 6.009394075340027, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1144, 285.750319480896, 285.75796580314636, 162.0, 151.0, 1.9160584734641561, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.018248512222663, 6.009748252815332, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1145, 286.0003128051758, 286.007910490036, 162.0, 151.25, 1.9140584124271371, 0.5760175786614582, 145.22379999999998, 136.48512499999998, 6.009748252815333, 6.010102430290639, 0.5760175786614582, 0.2624754772731963, [0.26247548], 0.0, 2
1146, 286.25029492378235, 286.25695872306824, 162.25, 151.0, 1.9160584734641561, 0.5680173345133824, 145.427025, 136.28189999999998, 6.018248512222663, 6.01081078524125, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1147, 286.5004200935364, 286.5082495212555, 162.0, 151.0, 1.9020580462050234, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 5.95874669637135, 6.01081078524125, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1148, 286.7503340244293, 286.7594311237335, 162.0, 151.5, 1.9060581682790614, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 5.9757472151860105, 6.008685720389416, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1149, 287.00036120414734, 287.01586747169495, 162.25, 151.25, 1.9020580462050234, 0.5540169072542498, 145.427025, 136.48512499999998, 5.95874669637135, 6.007269010488194, 0.5540169072542498, 0.2624754772731963, [0.26247548], 0.0, 2
1150, 287.2503650188446, 287.2597498893738, 162.0, 151.25, 1.9040581072420424, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 5.9672469557786805, 6.00691483301289, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1151, 287.50044322013855, 287.50803542137146, 162.25, 151.5, 1.9040581072420424, 0.5640172124393446, 145.427025, 136.68834999999999, 5.9672469557786805, 6.004789768161056, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1152, 287.75034284591675, 287.7577922344208, 161.75, 151.5, 1.9040581072420424, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 5.9672469557786805, 6.003018880784531, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1153, 288.0003590583801, 288.0098760128021, 162.0, 151.25, 1.9040581072420424, 0.5780176396984771, 145.22379999999998, 136.48512499999998, 5.9672469557786805, 6.000893815932696, 0.5780176396984771, 0.2624754772731963, [0.26247548], 0.0, 2
1154, 288.2503490447998, 288.2582907676697, 162.25, 151.25, 1.9080582293160804, 0.5700173955504014, 145.427025, 136.48512499999998, 5.984247474593341, 5.999122928556171, 0.5700173955504014, 0.2624754772731963, [0.26247548], 0.0, 2
1155, 288.5003218650818, 288.51703357696533, 162.25, 151.0, 1.9020580462050234, 0.5600170903653066, 145.427025, 136.28189999999998, 5.95874669637135, 5.998060396130254, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1156, 288.7546055316925, 288.77011799812317, 162.25, 151.25, 1.9040581072420424, 0.5540169072542498, 145.427025, 136.48512499999998, 5.9672469557786805, 5.996289508753726, 0.5540169072542498, 0.2624754772731963, [0.26247548], 0.0, 2
1157, 289.00031304359436, 289.0075304508209, 162.25, 151.25, 1.9080582293160804, 0.5740175176244393, 145.427025, 136.48512499999998, 5.984247474593341, 5.9945186213772, 0.5740175176244393, 0.2624754772731963, [0.26247548], 0.0, 2
1158, 289.2503499984741, 289.2620985507965, 162.25, 150.5, 1.9040581072420424, 0.5680173345133824, 145.427025, 135.87545, 5.9672469557786805, 5.993456088951284, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1159, 289.50035190582275, 289.5076687335968, 162.25, 151.25, 1.9020580462050234, 0.5640172124393446, 145.427025, 136.48512499999998, 5.95874669637135, 5.991331024099451, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1160, 289.7503161430359, 289.75798439979553, 161.75, 151.5, 1.9160584734641561, 0.5640172124393446, 145.02057499999998, 136.68834999999999, 6.018248512222663, 5.9892059592476175, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1161, 290.00031089782715, 290.0079138278961, 161.75, 151.5, 1.9160584734641561, 0.5720174565874203, 145.02057499999998, 136.68834999999999, 6.018248512222663, 5.9892059592476175, 0.5720174565874203, 0.2624754772731963, [0.26247548], 0.0, 2
1162, 290.2503077983856, 290.25786232948303, 162.25, 151.25, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.48512499999998, 6.018248512222663, 5.989560136722922, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1163, 290.5003161430359, 290.50796723365784, 162.25, 151.5, 1.9160584734641561, 0.5620171514023256, 145.427025, 136.68834999999999, 6.018248512222663, 5.989914314198228, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1164, 290.7503113746643, 290.7587659358978, 162.25, 151.5, 1.9160584734641561, 0.5620171514023256, 145.427025, 136.68834999999999, 6.018248512222663, 5.990268491673533, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1165, 291.00031638145447, 291.0073051452637, 161.75, 151.0, 1.9080582293160804, 0.5740175176244393, 145.02057499999998, 136.28189999999998, 5.984247474593341, 5.990268491673533, 0.5740175176244393, 0.2624754772731963, [0.26247548], 0.0, 2
1166, 291.25032901763916, 291.25837898254395, 162.25, 151.0, 1.9100582903530994, 0.5580170293282877, 145.427025, 136.28189999999998, 5.992747734000672, 5.9892059592476175, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1167, 291.5003218650818, 291.50788474082947, 162.0, 151.0, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.018248512222663, 5.988143426821701, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1168, 291.7503123283386, 291.7579050064087, 162.0, 150.75, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 136.078675, 6.018248512222663, 5.988143426821701, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1169, 292.00030875205994, 292.0078661441803, 162.25, 151.75, 1.9140584124271371, 0.5660172734763634, 145.427025, 136.891575, 6.009748252815333, 5.988143426821701, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1170, 292.25030755996704, 292.25783681869507, 162.25, 151.25, 1.9160584734641561, 0.5620171514023256, 145.427025, 136.48512499999998, 6.018248512222663, 5.988143426821701, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1171, 292.50021409988403, 292.5079348087311, 161.75, 151.0, 1.9160584734641561, 0.5620171514023256, 145.02057499999998, 136.28189999999998, 6.018248512222663, 5.988143426821701, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1172, 292.7503123283386, 292.7578721046448, 162.25, 151.5, 1.9180585345011751, 0.5580170293282877, 145.427025, 136.68834999999999, 6.026748771629994, 5.990622669148839, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1173, 293.00012612342834, 293.0106201171875, 162.5, 151.5, 1.9120583513901181, 0.5540169072542498, 145.63025, 136.68834999999999, 6.001247993408002, 5.992747734000672, 0.5540169072542498, 0.2624754772731963, [0.26247548], 0.0, 2
1174, 293.25025177001953, 293.25790071487427, 162.5, 151.25, 1.9160584734641561, 0.5580170293282877, 145.63025, 136.48512499999998, 6.018248512222663, 5.994518621377199, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1175, 293.50031661987305, 293.5078556537628, 162.25, 151.5, 1.9160584734641561, 0.5560169682912687, 145.427025, 136.68834999999999, 6.018248512222663, 5.9966436862290315, 0.5560169682912687, 0.2624754772731963, [0.26247548], 0.0, 2
1176, 293.7503111362457, 293.7579038143158, 162.0, 151.5, 1.9180585345011751, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.026748771629994, 5.998768751080864, 0.5560169682912687, 0.2624754772731963, [0.26247548], 0.0, 2
1177, 294.00030732154846, 294.00783920288086, 162.25, 151.25, 1.9160584734641561, 0.5480167241431929, 145.427025, 136.48512499999998, 6.018248512222663, 6.001247993408003, 0.5480167241431929, 0.2624754772731963, [0.26247548], 0.0, 2
1178, 294.25030422210693, 294.2579095363617, 162.25, 151.25, 1.9180585345011751, 0.5540169072542498, 145.427025, 136.48512499999998, 6.026748771629994, 6.003373058259835, 0.5540169072542498, 0.2624754772731963, [0.26247548], 0.0, 2
1179, 294.50032019615173, 294.507915019989, 162.5, 150.75, 1.9180585345011751, 0.5560169682912687, 145.63025, 136.078675, 6.026748771629994, 6.0051439456363624, 0.5560169682912687, 0.2624754772731963, [0.26247548], 0.0, 2
1180, 294.7503125667572, 294.75792479515076, 161.75, 151.0, 1.9180585345011751, 0.5500167851802118, 145.02057499999998, 136.28189999999998, 6.026748771629994, 6.007977365438806, 0.5500167851802118, 0.2624754772731963, [0.26247548], 0.0, 2
1181, 295.00031423568726, 295.00790333747864, 162.0, 151.0, 1.9160584734641561, 0.5480167241431929, 145.22379999999998, 136.28189999999998, 6.018248512222663, 6.010456607765943, 0.5480167241431929, 0.2624754772731963, [0.26247548], 0.0, 2
1182, 295.25031089782715, 295.25795340538025, 161.75, 151.75, 1.9160584734641561, 0.5560169682912687, 145.02057499999998, 136.891575, 6.018248512222663, 6.011873317667166, 0.5560169682912687, 0.2624754772731963, [0.26247548], 0.0, 2
1183, 295.50012969970703, 295.50770449638367, 162.25, 151.25, 1.9180585345011751, 0.5560169682912687, 145.427025, 136.48512499999998, 6.026748771629994, 6.013998382518999, 0.5560169682912687, 0.2624754772731963, [0.26247548], 0.0, 2
1184, 295.7503135204315, 295.7578282356262, 161.75, 151.0, 1.9180585345011751, 0.5580170293282877, 145.02057499999998, 136.28189999999998, 6.026748771629994, 6.016831802321442, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1185, 296.0003089904785, 296.0078282356262, 162.25, 151.5, 1.9160584734641561, 0.5520168462172308, 145.427025, 136.68834999999999, 6.018248512222663, 6.017185979796747, 0.5520168462172308, 0.2624754772731963, [0.26247548], 0.0, 2
1186, 296.25031185150146, 296.2579641342163, 162.0, 151.75, 1.9180585345011751, 0.5620171514023256, 145.22379999999998, 136.891575, 6.026748771629994, 6.017185979796747, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1187, 296.5003182888031, 296.5079424381256, 162.5, 151.5, 1.9180585345011751, 0.5640172124393446, 145.63025, 136.68834999999999, 6.026748771629994, 6.017540157272052, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1188, 296.75032448768616, 296.7583918571472, 162.0, 151.0, 1.9180585345011751, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.026748771629994, 6.017894334747358, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1189, 297.00031661987305, 297.00763154029846, 162.5, 151.5, 1.9160584734641561, 0.5600170903653066, 145.63025, 136.68834999999999, 6.018248512222663, 6.018248512222663, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1190, 297.25037813186646, 297.25772070884705, 162.0, 151.75, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 136.891575, 6.018248512222663, 6.019665222123886, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1191, 297.50031995773315, 297.5079596042633, 162.25, 151.5, 1.9180585345011751, 0.5600170903653066, 145.427025, 136.68834999999999, 6.026748771629994, 6.020727754549802, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1192, 297.75031423568726, 297.75780415534973, 162.0, 151.25, 1.9180585345011751, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.021081932025107, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1193, 298.00031423568726, 298.00796365737915, 161.75, 151.0, 1.9160584734641561, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.018248512222663, 6.021436109500414, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1194, 298.2503113746643, 298.2579469680786, 162.25, 151.25, 1.9180585345011751, 0.5640172124393446, 145.427025, 136.48512499999998, 6.026748771629994, 6.021790286975718, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1195, 298.5003228187561, 298.5087218284607, 162.0, 151.5, 1.9180585345011751, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.026748771629994, 6.022144464451024, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1196, 298.75030851364136, 298.75785994529724, 162.0, 151.75, 1.9180585345011751, 0.5680173345133824, 145.22379999999998, 136.891575, 6.026748771629994, 6.022498641926329, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1197, 299.0003135204315, 299.0079138278961, 162.0, 151.25, 1.9180585345011751, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.022498641926329, 0.5700173955504014, 0.2624754772731963, [0.26247548], 0.0, 2
1198, 299.2503137588501, 299.26064562797546, 162.25, 151.0, 1.9160584734641561, 0.5660172734763634, 145.427025, 136.28189999999998, 6.018248512222663, 6.0235611743522455, 0.5660172734763634, 0.2624754772731963, [0.26247548], 0.0, 2
1199, 299.5003271102905, 299.50794196128845, 161.75, 151.25, 1.9180585345011751, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 6.026748771629994, 6.0235611743522455, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1200, 299.7503340244293, 299.7578887939453, 161.5, 151.0, 1.920058595538194, 0.5680173345133824, 144.81734999999998, 136.28189999999998, 6.035249031037324, 6.02391535182755, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1201, 300.0003068447113, 300.00829458236694, 161.75, 151.5, 1.9040581072420424, 0.582017761772515, 145.02057499999998, 136.68834999999999, 5.9672469557786805, 6.024269529302856, 0.582017761772515, 0.2624754772731963, [0.26247548], 0.0, 2
1202, 300.25009989738464, 300.25729513168335, 162.0, 151.0, 1.9140584124271371, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.009748252815333, 6.022144464451024, 0.5640172124393446, 0.2624754772731963, [0.26247548], 0.0, 2
1203, 300.5003161430359, 300.50797390937805, 162.0, 150.75, 1.920058595538194, 0.5620171514023256, 145.22379999999998, 136.078675, 6.035249031037324, 6.021436109500414, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1204, 300.75031876564026, 300.7578852176666, 162.0, 151.5, 1.9180585345011751, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.026748771629994, 6.021790286975718, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1205, 301.0003294944763, 301.0076253414154, 162.25, 150.75, 1.9060581682790614, 0.5680173345133824, 145.427025, 136.078675, 5.9757472151860105, 6.021790286975718, 0.5680173345133824, 0.2624754772731963, [0.26247548], 0.0, 2
1206, 301.2503082752228, 301.25707364082336, 162.25, 151.25, 1.9140584124271371, 0.5580170293282877, 145.427025, 136.48512499999998, 6.009748252815333, 6.02001939959919, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1207, 301.50031208992004, 301.50783610343933, 162.0, 151.25, 1.9180585345011751, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.019665222123886, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1208, 301.7503094673157, 301.75792598724365, 161.5, 151.0, 1.9180585345011751, 0.5620171514023256, 144.81734999999998, 136.28189999999998, 6.026748771629994, 6.019665222123886, 0.5620171514023256, 0.2624754772731963, [0.26247548], 0.0, 2
1209, 302.0003352165222, 302.01242303848267, 161.75, 151.25, 1.9000579851680046, 0.5860178838465528, 145.02057499999998, 136.48512499999998, 5.95024643696402, 6.019665222123886, 0.5860178838465528, 0.2624754772731963, [0.26247548], 0.0, 2
1210, 302.2503032684326, 302.2579221725464, 162.0, 151.25, 1.9180585345011751, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.016831802321441, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1211, 302.50031900405884, 302.5080077648163, 162.0, 151.0, 1.9180585345011751, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.026748771629994, 6.016831802321441, 0.5600170903653066, 0.2624754772731963, [0.26247548], 0.0, 2
1212, 302.7503116130829, 302.7575316429138, 161.75, 151.25, 1.920058595538194, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.035249031037324, 6.016831802321441, 0.5580170293282877, 0.2624754772731963, [0.26247548], 0.0, 2
1213, 303.00031447410583, 303.00786900520325, 162.5, 151.25, 1.9180585345011751, 0.5500167851802118, 145.63025, 136.48512499999998, 6.026748771629994, 6.017185979796747, 0.5500167851802118, 0.2624754772731963, [0.26247548], 0.0, 2
1214, 303.2503001689911, 303.2569146156311, 162.25, 150.75, 1.920058595538194, 0.5500167851802118, 145.427025, 136.078675, 6.035249031037324, 6.017540157272052, 0.5500167851802118, 0.2624754772731963, [0.26247548], 0.0, 2
