seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.013176202774047852, 0.05958700180053711, 0.0, 0.0, 1.8540565813165686, 0.5660172734763634, 13.534, 13.534, 5.754740470595417, 0, 0.5660172734763634, 0.0, 0.0, 0.0, 0
2, 0.2551720142364502, 0.3262946605682373, 161.0, 149.25, 1.8620568254646443, 0.5660172734763634, 144.4109, 134.85932499999998, 5.788741508224739, 0.2397808529414757, 0.5660172734763634, 1.0, [36.69763612], 0.0, 0
3, 0.5053002834320068, 0.5126891136169434, 161.25, 149.0, 1.8620568254646443, 0.5620171514023256, 144.61412499999997, 134.65609999999998, 5.788741508224739, 0.48097841578417316, 0.5620171514023256, 1.0, [35.93875315], 0.0, 0
4, 0.7503402233123779, 0.7589266300201416, 161.25, 149.5, 1.8600567644276254, 0.5560169682912687, 144.61412499999997, 135.06255, 5.780241248817408, 0.7221759786268706, 0.5560169682912687, 1.0, [35.18312855], 0.0, 0
5, 1.0003180503845215, 1.0087153911590576, 161.0, 149.25, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.85932499999998, 5.8057420270394, 0.9630193639942627, 0.5560169682912687, 1.0, [34.42845026], 0.0, 0
6, 1.250309705734253, 1.259105920791626, 161.0, 149.25, 1.8660569475386823, 0.5560169682912687, 144.4109, 134.85932499999998, 5.8057420270394, 1.204925281787571, 0.5560169682912687, 1.0, [33.67468924], 0.0, 0
7, 1.5003142356872559, 1.508613109588623, 161.0, 149.25, 1.8640568865016633, 0.5600170903653066, 144.4109, 134.85932499999998, 5.7972417676320696, 1.4468311995808791, 0.5600170903653066, 1.0, [32.92179584], 0.0, 0
8, 1.7503175735473633, 1.7586333751678467, 161.0, 149.5, 1.8660569475386823, 0.5580170293282877, 144.4109, 135.06255, 5.8057420270394, 1.688382939898882, 0.5580170293282877, 1.0, [32.16971266], 0.0, 0
9, 2.000319242477417, 2.00862979888916, 161.0, 149.5, 1.8660569475386823, 0.5560169682912687, 144.4109, 135.06255, 5.8057420270394, 1.9302888576921904, 0.5560169682912687, 1.0, [31.41838538], 0.0, 0
10, 2.2503132820129395, 2.258481502532959, 161.0, 149.0, 1.8660569475386823, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8057420270394, 2.1721947754854987, 0.5620171514023256, 1.0, [30.66776517], 0.0, 0
11, 2.500312566757202, 2.508704423904419, 161.0, 149.5, 1.8640568865016633, 0.5600170903653066, 144.4109, 135.06255, 5.7972417676320696, 2.414100693278807, 0.5600170903653066, 1.0, [29.9178522], 0.0, 0
12, 2.7503085136413574, 2.7583768367767334, 160.5, 149.25, 1.8480563982055118, 0.5560169682912687, 144.00445, 134.85932499999998, 5.729239692373425, 2.65565243359681, 0.5560169682912687, 1.0, [29.16858979], 0.0, 0
13, 3.0003132820129395, 3.008761167526245, 161.0, 149.5, 1.8640568865016633, 0.5620171514023256, 144.4109, 135.06255, 5.7972417676320696, 2.8943707541123693, 0.5620171514023256, 1.0, [28.41994202], 0.0, 0
14, 3.250092029571533, 3.257617950439453, 160.75, 149.25, 1.8640568865016633, 0.5640172124393446, 144.207675, 134.85932499999998, 5.7972417676320696, 3.1359224944303725, 0.5640172124393446, 1.0, [27.67192634], 0.0, 0
15, 3.500317335128784, 3.5087287425994873, 160.75, 148.75, 1.8640568865016633, 0.5660172734763634, 144.207675, 134.452875, 5.7972417676320696, 3.3774742347483753, 0.5660172734763634, 1.0, [26.9245217], 0.0, 0
16, 3.7503244876861572, 3.758662223815918, 160.75, 149.25, 1.8660569475386823, 0.5700173955504014, 144.207675, 134.85932499999998, 5.8057420270394, 3.619025975066378, 0.5700173955504014, 1.0, [26.1777267], 0.0, 0
17, 4.000310182571411, 4.007196664810181, 161.25, 149.25, 1.8600567644276254, 0.5660172734763634, 144.61412499999997, 134.85932499999998, 5.780241248817408, 3.860931892859687, 0.5660172734763634, 1.0, [25.43154115], 0.0, 0
18, 4.250304222106934, 4.2586328983306885, 161.0, 148.75, 1.8660569475386823, 0.5660172734763634, 144.4109, 134.452875, 5.8057420270394, 4.101775278227079, 0.5660172734763634, 1.0, [24.68596043], 0.0, 0
19, 4.500315189361572, 4.508709669113159, 161.25, 149.25, 1.8640568865016633, 0.5720174565874203, 144.61412499999997, 134.85932499999998, 5.7972417676320696, 4.343681196020387, 0.5720174565874203, 1.0, [23.940823], 0.0, 0
20, 4.75031852722168, 4.758670330047607, 161.5, 149.0, 1.8680570085757013, 0.5700173955504014, 144.81734999999998, 134.65609999999998, 5.8142422864467305, 4.5852329363383895, 0.5700173955504014, 1.0, [23.19612746], 0.0, 0
21, 5.000300884246826, 5.007040500640869, 161.25, 149.0, 1.8580567033906066, 0.5680173345133824, 144.61412499999997, 134.65609999999998, 5.771740989410078, 4.827493031607004, 0.5680173345133824, 1.0, [22.45187323], 0.0, 0
22, 5.250313758850098, 5.257411003112793, 161.25, 148.5, 1.8640568865016633, 0.5760175786614582, 144.61412499999997, 134.24965, 5.7972417676320696, 5.06798223949909, 0.5760175786614582, 1.0, [21.70806004], 0.0, 0
23, 5.500311851501465, 5.50853157043457, 161.25, 149.5, 1.8680570085757013, 0.5760175786614582, 144.61412499999997, 135.06255, 5.8142422864467305, 5.309533979817092, 0.5760175786614582, 1.0, [20.96468544], 0.0, 0
24, 5.750342607498169, 5.759227752685547, 161.25, 149.0, 1.8620568254646443, 0.5780176396984771, 144.61412499999997, 134.65609999999998, 5.788741508224739, 5.551794075085707, 0.5780176396984771, 1.0, [20.22174935], 0.0, 0
25, 6.000318288803101, 6.008716583251953, 161.0, 149.0, 1.8660569475386823, 0.5740175176244393, 144.4109, 134.65609999999998, 5.8057420270394, 5.792991637928405, 0.5740175176244393, 1.0, [19.47925182], 0.0, 0
26, 6.250129222869873, 6.260071516036987, 160.5, 149.0, 1.8640568865016633, 0.582017761772515, 144.00445, 134.65609999999998, 5.7972417676320696, 5.795116702780237, 0.582017761772515, 1.0, [18.73719116], 0.0, 0
27, 6.500308990478516, 6.508691310882568, 161.0, 149.0, 1.8660569475386823, 0.5740175176244393, 144.4109, 134.65609999999998, 5.8057420270394, 5.795470880255542, 0.5740175176244393, 1.0, [17.99556716], 0.0, 0
28, 6.750324010848999, 6.758132219314575, 160.75, 149.25, 1.8560566423535876, 0.5740175176244393, 144.207675, 134.85932499999998, 5.763240730002747, 5.796179235206154, 0.5740175176244393, 1.0, [17.25437888], 0.0, 0
29, 7.00032114982605, 7.008924722671509, 161.25, 149.25, 1.8680570085757013, 0.5720174565874203, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 5.795470880255543, 0.5720174565874203, 1.0, [16.51362611], 0.0, 0
30, 7.25030255317688, 7.257322549819946, 161.0, 148.75, 1.8620568254646443, 0.5760175786614582, 144.4109, 134.452875, 5.788741508224739, 5.795825057730847, 0.5760175786614582, 1.0, [15.77330885], 0.0, 0
31, 7.50031590461731, 7.50872278213501, 160.75, 149.0, 1.8660569475386823, 0.5780176396984771, 144.207675, 134.65609999999998, 5.8057420270394, 5.795116702780237, 0.5780176396984771, 1.0, [15.03342591], 0.0, 0
32, 7.750314950942993, 7.758411884307861, 161.0, 148.75, 1.8680570085757013, 0.5760175786614582, 144.4109, 134.452875, 5.8142422864467305, 5.795470880255543, 0.5760175786614582, 1.0, [14.29397589], 0.0, 0
33, 8.000338315963745, 8.008699893951416, 161.25, 149.0, 1.8660569475386823, 0.5780176396984771, 144.61412499999997, 134.65609999999998, 5.8057420270394, 5.795825057730848, 0.5780176396984771, 1.0, [13.55495856], 0.0, 0
34, 8.25030779838562, 8.258460760116577, 160.75, 149.25, 1.8680570085757013, 0.5740175176244393, 144.207675, 134.85932499999998, 5.8142422864467305, 5.795825057730847, 0.5740175176244393, 1.0, [12.81637324], 0.0, 0
35, 8.500314474105835, 8.508702039718628, 161.25, 149.5, 1.8680570085757013, 0.5780176396984771, 144.61412499999997, 135.06255, 5.8142422864467305, 5.796179235206154, 0.5780176396984771, 1.0, [12.0782197], 0.0, 0
36, 8.750308275222778, 8.758985757827759, 161.25, 149.25, 1.8660569475386823, 0.582017761772515, 144.61412499999997, 134.85932499999998, 5.8057420270394, 5.796887590156764, 0.582017761772515, 1.0, [11.34049678], 0.0, 0
37, 9.000309944152832, 9.007184267044067, 161.25, 148.75, 1.8620568254646443, 0.5760175786614582, 144.61412499999997, 134.452875, 5.788741508224739, 5.800075187434513, 0.5760175786614582, 1.0, [10.603204], 0.0, 0
38, 9.2503182888031, 9.258442163467407, 161.0, 149.5, 1.8660569475386823, 0.5760175786614582, 144.4109, 135.06255, 5.8057420270394, 5.799721009959208, 0.5760175786614582, 1.0, [9.86633998], 0.0, 0
39, 9.50031328201294, 9.508593559265137, 161.25, 149.75, 1.8660569475386823, 0.5740175176244393, 144.61412499999997, 135.265775, 5.8057420270394, 5.800075187434513, 0.5740175176244393, 1.0, [9.12990473], 0.0, 0
40, 9.750315427780151, 9.758487462997437, 161.0, 149.25, 1.8680570085757013, 0.5740175176244393, 144.4109, 134.85932499999998, 5.8142422864467305, 5.800429364909818, 0.5740175176244393, 1.0, [8.39389731], 0.0, 0
41, 10.00031590461731, 10.008567094802856, 161.25, 149.25, 1.8640568865016633, 0.5740175176244393, 144.61412499999997, 134.85932499999998, 5.7972417676320696, 5.8007835423851235, 0.5740175176244393, 1.0, [7.65831659], 0.0, 0
42, 10.250311374664307, 10.258553743362427, 161.5, 149.0, 1.8660569475386823, 0.5720174565874203, 144.81734999999998, 134.65609999999998, 5.8057420270394, 5.801491897335734, 0.5720174565874203, 1.0, [6.92316281], 0.0, 0
43, 10.500313758850098, 10.508473634719849, 161.25, 149.25, 1.8680570085757013, 0.5740175176244393, 144.61412499999997, 134.85932499999998, 5.8142422864467305, 5.801491897335734, 0.5740175176244393, 1.0, [6.18843434], 0.0, 0
44, 10.750312328338623, 10.758554458618164, 161.25, 149.25, 1.8660569475386823, 0.5720174565874203, 144.61412499999997, 134.85932499999998, 5.8057420270394, 5.802200252286345, 0.5720174565874203, 1.0, [5.45413096], 0.0, 0
45, 11.000313520431519, 11.006993532180786, 161.0, 149.5, 1.8600567644276254, 0.5720174565874203, 144.4109, 135.06255, 5.780241248817408, 5.801846074811039, 0.5720174565874203, 1.0, [4.72025203], 0.0, 0
46, 11.250327110290527, 11.258409023284912, 161.25, 149.5, 1.8680570085757013, 0.5720174565874203, 144.61412499999997, 135.06255, 5.8142422864467305, 5.802200252286345, 0.5720174565874203, 1.0, [3.98679776], 0.0, 0
47, 11.50031328201294, 11.508601903915405, 161.25, 149.0, 1.8680570085757013, 0.5680173345133824, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 5.802908607236957, 0.5680173345133824, 1.0, [3.25376537], 0.0, 0
48, 11.750313520431519, 11.758350372314453, 161.25, 149.5, 1.8680570085757013, 0.5740175176244393, 144.61412499999997, 135.06255, 5.8142422864467305, 5.802908607236957, 0.5740175176244393, 1.0, [2.52115583], 0.0, 0
49, 12.000313758850098, 12.008548259735107, 161.25, 149.75, 1.8680570085757013, 0.5740175176244393, 144.61412499999997, 135.265775, 5.8142422864467305, 5.803971139662873, 0.5740175176244393, 1.0, [1.78896799], 0.0, 0
50, 12.250313758850098, 12.258545875549316, 160.75, 149.0, 1.8680570085757013, 0.5720174565874203, 144.207675, 134.65609999999998, 5.8142422864467305, 5.804325317138178, 0.5720174565874203, 1.0, [1.05720092], 0.0, 0
51, 12.502500057220459, 12.511269330978394, 161.0, 149.75, 1.8640568865016633, 0.5560169682912687, 144.4109, 135.265775, 5.7972417676320696, 5.805033672088789, 0.5560169682912687, 0.32585420317224933, [0.3258542], 0.0, 0
52, 12.750311851501465, 12.75869870185852, 161.5, 149.25, 1.8680570085757013, 0.5640172124393446, 144.81734999999998, 134.85932499999998, 5.8142422864467305, 5.804679494613484, 0.5640172124393446, 0.26866298323220295, [0.26866298], 0.0, 0
53, 13.000312328338623, 13.00903606414795, 161.0, 149.25, 1.8680570085757013, 0.5600170903653066, 144.4109, 134.85932499999998, 5.8142422864467305, 5.806804559465316, 0.5600170903653066, 0.26866559707627596, [0.2686656], 0.0, 0
54, 13.25030255317688, 13.257359504699707, 161.0, 149.0, 1.8640568865016633, 0.5640172124393446, 144.4109, 134.65609999999998, 5.7972417676320696, 5.8068045594653155, 0.5640172124393446, 0.26864279289784976, [0.26864279], 0.0, 0
55, 13.500318765640259, 13.508821725845337, 160.75, 149.25, 1.8700570696127201, 0.5640172124393446, 144.207675, 134.85932499999998, 5.8227425458540605, 5.807158736940622, 0.5640172124393446, 0.2686287901010906, [0.26862879], 0.0, 0
56, 13.750316143035889, 13.758629083633423, 160.5, 149.5, 1.8680570085757013, 0.5600170903653066, 144.00445, 135.06255, 5.8142422864467305, 5.807867091891232, 0.5600170903653066, 0.26860844232063324, [0.26860844], 0.0, 0
57, 14.000306129455566, 14.008597373962402, 161.0, 149.5, 1.8700570696127201, 0.5620171514023256, 144.4109, 135.06255, 5.8227425458540605, 5.807867091891232, 0.5620171514023256, 0.26859293056295197, [0.26859293], 0.0, 0
58, 14.250319719314575, 14.258597612380981, 161.25, 149.75, 1.8700570696127201, 0.5660172734763634, 144.61412499999997, 135.265775, 5.8227425458540605, 5.808575446841843, 0.5660172734763634, 0.268574802658095, [0.2685748], 0.0, 0
59, 14.500307321548462, 14.507899284362793, 161.25, 149.0, 1.8680570085757013, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.8142422864467305, 5.808929624317149, 0.5640172124393446, 0.2685587205166965, [0.26855872], 0.0, 0
60, 14.750306606292725, 14.758655071258545, 160.5, 149.0, 1.8680570085757013, 0.5640172124393446, 144.00445, 134.65609999999998, 5.8142422864467305, 5.808929624317149, 0.5640172124393446, 0.26854149592797555, [0.2685415], 0.0, 0
61, 15.000352621078491, 15.008260726928711, 160.75, 149.5, 1.8680570085757013, 0.5620171514023256, 144.207675, 135.06255, 5.8142422864467305, 5.809283801792454, 0.5620171514023256, 0.26852442837080753, [0.26852443], 0.0, 0
62, 15.250319480895996, 15.258410692214966, 160.75, 149.25, 1.872057130649739, 0.5600170903653066, 144.207675, 134.85932499999998, 5.831242805261391, 5.81034633421837, 0.5600170903653066, 0.2685072286177313, [0.26850723], 0.0, 0
63, 15.500314712524414, 15.508456707000732, 161.0, 149.0, 1.8660569475386823, 0.5620171514023256, 144.4109, 134.65609999999998, 5.8057420270394, 5.811408866644286, 0.5620171514023256, 0.2684910460760115, [0.26849105], 0.0, 0
64, 15.750307559967041, 15.758568048477173, 160.5, 149.75, 1.8700570696127201, 0.5640172124393446, 144.00445, 135.265775, 5.8227425458540605, 5.811408866644288, 0.5640172124393446, 0.26847418232214293, [0.26847418], 0.0, 0
65, 16.000305652618408, 16.008456230163574, 161.0, 149.75, 1.8700570696127201, 0.5620171514023256, 144.4109, 135.265775, 5.8227425458540605, 5.8117630441195915, 0.5620171514023256, 0.2684567995656693, [0.2684568], 0.0, 0
66, 16.25031065940857, 16.25860071182251, 160.75, 149.5, 1.872057130649739, 0.5680173345133824, 144.207675, 135.06255, 5.831242805261391, 5.812825576545509, 0.5680173345133824, 0.26843979224045894, [0.26843979], 0.0, 0
67, 16.50031542778015, 16.508071660995483, 160.75, 149.75, 1.8700570696127201, 0.5580170293282877, 144.207675, 135.265775, 5.8227425458540605, 5.813888108971423, 0.5580170293282877, 0.2684229070309069, [0.26842291], 0.0, 0
68, 16.750333309173584, 16.758634090423584, 161.25, 149.0, 1.8700570696127201, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.8227425458540605, 5.8142422864467305, 0.5540169072542498, 0.2684062142305064, [0.26840621], 0.0, 0
69, 17.000319242477417, 17.007373809814453, 161.25, 149.5, 1.8660569475386823, 0.5640172124393446, 144.61412499999997, 135.06255, 5.8057420270394, 5.814950641397341, 0.5640172124393446, 0.26838982699644964, [0.26838983], 0.0, 0
70, 17.25031328201294, 17.258707284927368, 160.75, 149.25, 1.8680570085757013, 0.5640172124393446, 144.207675, 134.85932499999998, 5.8142422864467305, 5.816013173823258, 0.5640172124393446, 0.268372933548613, [0.26837293], 0.0, 0
71, 17.500317811965942, 17.50882053375244, 161.0, 149.25, 1.872057130649739, 0.5640172124393446, 144.4109, 134.85932499999998, 5.831242805261391, 5.816013173823258, 0.5640172124393446, 0.26835563939059837, [0.26835564], 0.0, 0
72, 17.75030755996704, 17.75858187675476, 161.25, 149.25, 1.8700570696127201, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.8227425458540605, 5.8167215287738685, 0.5580170293282877, 0.2683390453258331, [0.26833905], 0.0, 0
73, 18.00030827522278, 18.00861883163452, 161.25, 150.0, 1.872057130649739, 0.5580170293282877, 144.61412499999997, 135.469, 5.831242805261391, 5.817075706249174, 0.5580170293282877, 0.26832225993024017, [0.26832226], 0.0, 0
74, 18.250304460525513, 18.25857448577881, 161.25, 149.75, 1.872057130649739, 0.5680173345133824, 144.61412499999997, 135.265775, 5.831242805261391, 5.817784061199784, 0.5680173345133824, 0.2683054785725651, [0.26830548], 0.0, 0
75, 18.500316858291626, 18.50872015953064, 160.5, 149.25, 1.872057130649739, 0.5640172124393446, 144.00445, 134.85932499999998, 5.831242805261391, 5.818492416150396, 0.5640172124393446, 0.26828873399934056, [0.26828873], 0.0, 0
76, 18.751052141189575, 18.765117645263672, 161.0, 149.25, 1.8640568865016633, 0.5480167241431929, 144.4109, 134.85932499999998, 5.7972417676320696, 5.819909126051617, 0.5480167241431929, 0.2682720062930672, [0.26827201], 0.0, 0
77, 19.00031065940857, 19.008269548416138, 160.75, 149.5, 1.8640568865016633, 0.5620171514023256, 144.207675, 135.06255, 5.7972417676320696, 5.8192007711010065, 0.5620171514023256, 0.2682555246455656, [0.26825552], 0.0, 0
78, 19.250317096710205, 19.258313417434692, 161.25, 149.25, 1.874057191686758, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.839743064668722, 5.818492416150395, 0.5600170903653066, 0.26823811118667723, [0.26823811], 0.0, 0
79, 19.500316381454468, 19.508727073669434, 160.75, 149.5, 1.8700570696127201, 0.5620171514023256, 144.207675, 135.06255, 5.8227425458540605, 5.820263303526922, 0.5620171514023256, 0.2682207400860024, [0.26822074], 0.0, 0
80, 19.750309705734253, 19.7586989402771, 161.0, 149.5, 1.872057130649739, 0.5500167851802118, 144.4109, 135.06255, 5.831242805261391, 5.820263303526922, 0.5500167851802118, 0.2682041040927043, [0.2682041], 0.0, 0
81, 20.000305652618408, 20.008439302444458, 161.25, 149.75, 1.872057130649739, 0.5580170293282877, 144.61412499999997, 135.265775, 5.831242805261391, 5.820971658477533, 0.5580170293282877, 0.2681877256926412, [0.26818773], 0.0, 0
82, 20.250307083129883, 20.25867795944214, 161.25, 149.75, 1.872057130649739, 0.5540169072542498, 144.61412499999997, 135.265775, 5.831242805261391, 5.821325835952838, 0.5540169072542498, 0.2681711297408142, [0.26817113], 0.0, 0
83, 20.50031852722168, 20.508751153945923, 161.25, 149.5, 1.872057130649739, 0.5600170903653066, 144.61412499999997, 135.06255, 5.831242805261391, 5.821680013428144, 0.5600170903653066, 0.26815455243853636, [0.26815455], 0.0, 0
84, 20.75031614303589, 20.75868320465088, 161.0, 149.5, 1.8680570085757013, 0.5500167851802118, 144.4109, 135.06255, 5.8142422864467305, 5.822388368378754, 0.5500167851802118, 0.26813776445016657, [0.26813776], 0.0, 0
85, 21.00030255317688, 21.00775909423828, 160.5, 149.75, 1.8680570085757013, 0.5600170903653066, 144.00445, 135.265775, 5.8142422864467305, 5.822388368378756, 0.5600170903653066, 0.2681212254592531, [0.26812123], 0.0, 0
86, 21.2503182888031, 21.258784770965576, 161.25, 149.5, 1.8600567644276254, 0.5560169682912687, 144.61412499999997, 135.06255, 5.780241248817408, 5.822388368378756, 0.5560169682912687, 0.26810424519953124, [0.26810425], 0.0, 0
87, 21.500317573547363, 21.508744955062866, 161.25, 149.0, 1.872057130649739, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.831242805261391, 5.8202633035269224, 0.5540169072542498, 0.26808773309923384, [0.26808773], 0.0, 0
88, 21.75030541419983, 21.758538246154785, 161.0, 149.25, 1.872057130649739, 0.5520168462172308, 144.4109, 134.85932499999998, 5.831242805261391, 5.821325835952838, 0.5520168462172308, 0.2680700808917795, [0.26807008], 0.0, 0
89, 22.00032114982605, 22.008601188659668, 160.75, 149.5, 1.874057191686758, 0.5580170293282877, 144.207675, 135.06255, 5.839743064668722, 5.8216800134281455, 0.5580170293282877, 0.2680534016508682, [0.2680534], 0.0, 0
90, 22.25031328201294, 22.258463144302368, 161.25, 149.75, 1.876057252723777, 0.5580170293282877, 144.61412499999997, 135.265775, 5.848243324076052, 5.822388368378756, 0.5580170293282877, 0.2680369835677029, [0.26803698], 0.0, 0
91, 22.500314712524414, 22.50862216949463, 161.0, 149.75, 1.874057191686758, 0.5540169072542498, 144.4109, 135.265775, 5.839743064668722, 5.823096723329367, 0.5540169072542498, 0.26802059209191975, [0.26802059], 0.0, 0
92, 22.750234603881836, 22.758604288101196, 160.75, 149.25, 1.874057191686758, 0.5460166631061739, 144.207675, 134.85932499999998, 5.839743064668722, 5.823805078279977, 0.5460166631061739, 0.26800445406282836, [0.26800445], 0.0, 0
93, 23.0003559589386, 23.007490396499634, 160.75, 149.75, 1.8700570696127201, 0.5600170903653066, 144.207675, 135.265775, 5.8227425458540605, 5.824513433230588, 0.5600170903653066, 0.2679881238066646, [0.26798812], 0.0, 0
94, 23.2503182888031, 23.25865387916565, 160.75, 149.0, 1.874057191686758, 0.5560169682912687, 144.207675, 134.65609999999998, 5.839743064668722, 5.825221788181199, 0.5560169682912687, 0.26797275142244403, [0.26797275], 0.0, 0
95, 23.500316858291626, 23.508749961853027, 161.0, 149.25, 1.874057191686758, 0.5580170293282877, 144.4109, 134.85932499999998, 5.839743064668722, 5.826284320607115, 0.5580170293282877, 0.2679569130659557, [0.26795691], 0.0, 0
96, 23.75014305114746, 23.758607864379883, 161.0, 149.25, 1.8700570696127201, 0.542016541032136, 144.4109, 134.85932499999998, 5.8227425458540605, 5.826638498082421, 0.542016541032136, 0.26794039495227273, [0.26794039], 0.0, 0
97, 24.000305652618408, 24.00856614112854, 160.25, 149.25, 1.874057191686758, 0.5500167851802118, 143.801225, 134.85932499999998, 5.839743064668722, 5.826638498082421, 0.5500167851802118, 0.2679243563059346, [0.26792436], 0.0, 0
98, 24.25030207633972, 24.258541107177734, 161.0, 149.5, 1.874057191686758, 0.5540169072542498, 144.4109, 135.06255, 5.839743064668722, 5.826992675557726, 0.5540169072542498, 0.26790764059175853, [0.26790764], 0.0, 0
99, 24.500314950942993, 24.508617639541626, 160.25, 149.25, 1.872057130649739, 0.5560169682912687, 143.801225, 134.85932499999998, 5.831242805261391, 5.827346853033031, 0.5560169682912687, 0.26789141879554546, [0.26789142], 0.0, 0
100, 24.750309228897095, 24.758476495742798, 160.75, 149.5, 1.872057130649739, 0.5460166631061739, 144.207675, 135.06255, 5.831242805261391, 5.827346853033031, 0.5460166631061739, 0.2678752148447, [0.26787521], 0.0, 0
101, 25.000187873840332, 25.011464595794678, 160.75, 150.0, 1.874057191686758, 0.5560169682912687, 144.207675, 135.469, 5.839743064668722, 5.828763562934253, 0.5560169682912687, 0.267858805818608, [0.26785881], 0.0, 0
102, 25.250309228897095, 25.25867223739624, 160.75, 149.25, 1.876057252723777, 0.5540169072542498, 144.207675, 134.85932499999998, 5.848243324076052, 5.830534450310782, 0.5540169072542498, 0.26784289778021286, [0.2678429], 0.0, 0
103, 25.5003182888031, 25.50870394706726, 161.0, 148.75, 1.876057252723777, 0.5560169682912687, 144.4109, 134.452875, 5.848243324076052, 5.830888627786085, 0.5560169682912687, 0.26782727687221675, [0.26782728], 0.0, 0
104, 25.750308990478516, 25.757850885391235, 161.25, 148.75, 1.872057130649739, 0.5520168462172308, 144.61412499999997, 134.452875, 5.831242805261391, 5.831951160212003, 0.5520168462172308, 0.26781282931731587, [0.26781283], 0.0, 0
105, 26.000229835510254, 26.00844979286194, 161.25, 149.25, 1.874057191686758, 0.5540169072542498, 144.61412499999997, 134.85932499999998, 5.839743064668722, 5.831951160212003, 0.5540169072542498, 0.26779697333600516, [0.26779697], 0.0, 0
106, 26.250305652618408, 26.258540391921997, 160.5, 149.5, 1.876057252723777, 0.5580170293282877, 144.00445, 135.06255, 5.848243324076052, 5.832305337687308, 0.5580170293282877, 0.2677806620557679, [0.26778066], 0.0, 0
107, 26.500314235687256, 26.50796890258789, 161.0, 149.5, 1.878057313760796, 0.5600170903653066, 144.4109, 135.06255, 5.856743583483383, 5.833013692637919, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 0
108, 26.750309944152832, 26.75787878036499, 161.25, 149.75, 1.874057191686758, 0.5520168462172308, 144.61412499999997, 135.265775, 5.839743064668722, 5.834076225063835, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
109, 27.000305652618408, 27.007763862609863, 160.75, 149.25, 1.876057252723777, 0.5540169072542498, 144.207675, 134.85932499999998, 5.848243324076052, 5.8351387574897515, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
110, 27.25032663345337, 27.257696866989136, 160.5, 149.5, 1.876057252723777, 0.5520168462172308, 144.00445, 135.06255, 5.848243324076052, 5.836555467390973, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
111, 27.50031590461731, 27.507862329483032, 160.5, 149.5, 1.876057252723777, 0.5560169682912687, 144.00445, 135.06255, 5.848243324076052, 5.839388887193416, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
112, 27.75017476081848, 27.75791049003601, 161.25, 149.25, 1.874057191686758, 0.5520168462172308, 144.61412499999997, 134.85932499999998, 5.839743064668722, 5.8400972421440285, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
113, 28.00030755996704, 28.00790572166443, 161.5, 149.25, 1.874057191686758, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.839743064668722, 5.840451419619332, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
114, 28.25031065940857, 28.257920742034912, 161.25, 149.5, 1.876057252723777, 0.5580170293282877, 144.61412499999997, 135.06255, 5.848243324076052, 5.840451419619332, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
115, 28.500319719314575, 28.507954597473145, 160.75, 149.0, 1.876057252723777, 0.5540169072542498, 144.207675, 134.65609999999998, 5.848243324076052, 5.840451419619332, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
116, 28.750307321548462, 28.7578284740448, 160.75, 149.25, 1.876057252723777, 0.5540169072542498, 144.207675, 134.85932499999998, 5.848243324076052, 5.840805597094639, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
117, 29.000306367874146, 29.007874965667725, 161.0, 149.5, 1.876057252723777, 0.5580170293282877, 144.4109, 135.06255, 5.848243324076052, 5.841159774569943, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
118, 29.25030779838562, 29.257997512817383, 161.25, 149.5, 1.876057252723777, 0.5620171514023256, 144.61412499999997, 135.06255, 5.848243324076052, 5.84222230699586, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
119, 29.50032067298889, 29.50797152519226, 161.0, 149.5, 1.876057252723777, 0.5580170293282877, 144.4109, 135.06255, 5.848243324076052, 5.842576484471166, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
120, 29.750309228897095, 29.757878303527832, 161.25, 149.75, 1.874057191686758, 0.5600170903653066, 144.61412499999997, 135.265775, 5.839743064668722, 5.842930661946471, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
121, 30.000305652618408, 30.007924795150757, 161.5, 149.5, 1.876057252723777, 0.5560169682912687, 144.81734999999998, 135.06255, 5.848243324076052, 5.8436390168970815, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
122, 30.25031304359436, 30.257951498031616, 161.25, 149.5, 1.878057313760796, 0.5620171514023256, 144.61412499999997, 135.06255, 5.856743583483383, 5.843993194372388, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
123, 30.500317335128784, 30.508007049560547, 161.0, 149.5, 1.878057313760796, 0.5620171514023256, 144.4109, 135.06255, 5.856743583483383, 5.844701549322998, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
124, 30.750305891036987, 30.757835865020752, 161.25, 149.0, 1.874057191686758, 0.5600170903653066, 144.61412499999997, 134.65609999999998, 5.839743064668722, 5.845764081748914, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
125, 31.000305652618408, 31.007807731628418, 161.25, 149.25, 1.878057313760796, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.84611825922422, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
126, 31.250306606292725, 31.25984287261963, 161.0, 149.75, 1.872057130649739, 0.5600170903653066, 144.4109, 135.265775, 5.831242805261391, 5.846826614174831, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
127, 31.50031304359436, 31.50806713104248, 161.25, 149.25, 1.876057252723777, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.848243324076052, 5.84611825922422, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
128, 31.750314712524414, 31.758012056350708, 161.25, 149.75, 1.874057191686758, 0.5640172124393446, 144.61412499999997, 135.265775, 5.839743064668722, 5.84611825922422, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
129, 32.000306129455566, 32.007824420928955, 160.75, 149.0, 1.876057252723777, 0.5560169682912687, 144.207675, 134.65609999999998, 5.848243324076052, 5.846472436699526, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
130, 32.25031113624573, 32.25790214538574, 161.25, 149.5, 1.876057252723777, 0.5580170293282877, 144.61412499999997, 135.06255, 5.848243324076052, 5.846826614174831, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
131, 32.50032091140747, 32.507994413375854, 161.5, 149.5, 1.876057252723777, 0.5580170293282877, 144.81734999999998, 135.06255, 5.848243324076052, 5.84682661417483, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
132, 32.7503125667572, 32.75799226760864, 160.75, 149.5, 1.876057252723777, 0.5660172734763634, 144.207675, 135.06255, 5.848243324076052, 5.846472436699525, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
133, 33.00032830238342, 33.00806403160095, 161.25, 149.25, 1.878057313760796, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.84682661417483, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
134, 33.25030875205994, 33.2579288482666, 161.25, 150.0, 1.878057313760796, 0.5580170293282877, 144.61412499999997, 135.469, 5.856743583483383, 5.847180791650136, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
135, 33.500319719314575, 33.50802206993103, 161.25, 149.25, 1.878057313760796, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.847534969125442, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
136, 33.7503080368042, 33.75787591934204, 160.75, 149.5, 1.876057252723777, 0.5660172734763634, 144.207675, 135.06255, 5.848243324076052, 5.847889146600747, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
137, 34.00022506713867, 34.00774073600769, 161.25, 149.25, 1.878057313760796, 0.5560169682912687, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.848243324076052, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
138, 34.25030827522278, 34.25791525840759, 161.25, 149.25, 1.878057313760796, 0.5640172124393446, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.848951679026663, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
139, 34.500314712524414, 34.5079710483551, 160.75, 148.75, 1.878057313760796, 0.5580170293282877, 144.207675, 134.452875, 5.856743583483383, 5.849305856501968, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
140, 34.75030779838562, 34.757877826690674, 160.5, 149.75, 1.876057252723777, 0.5720174565874203, 144.00445, 135.265775, 5.848243324076052, 5.849660033977275, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
141, 35.00030779838562, 35.00792741775513, 161.25, 149.25, 1.878057313760796, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.849660033977275, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
142, 35.250316858291626, 35.257837772369385, 161.25, 149.75, 1.880057374797815, 0.5640172124393446, 144.61412499999997, 135.265775, 5.865243842890714, 5.850014211452579, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
143, 35.50032043457031, 35.510907888412476, 161.0, 149.0, 1.874057191686758, 0.5640172124393446, 144.4109, 134.65609999999998, 5.839743064668722, 5.850722566403189, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
144, 35.750303745269775, 35.757976055145264, 161.0, 149.25, 1.876057252723777, 0.5700173955504014, 144.4109, 134.85932499999998, 5.848243324076052, 5.850368388927886, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
145, 36.000306367874146, 36.007997035980225, 161.25, 148.75, 1.880057374797815, 0.5580170293282877, 144.61412499999997, 134.452875, 5.865243842890714, 5.850722566403191, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
146, 36.25030970573425, 36.26510167121887, 161.25, 149.5, 1.878057313760796, 0.5600170903653066, 144.61412499999997, 135.06255, 5.856743583483383, 5.851430921353802, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
147, 36.50031876564026, 36.50800585746765, 161.25, 149.25, 1.878057313760796, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.851430921353802, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
148, 36.75031304359436, 36.75802040100098, 161.25, 149.5, 1.876057252723777, 0.5720174565874203, 144.61412499999997, 135.06255, 5.848243324076052, 5.851430921353802, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
149, 37.00034427642822, 37.00857162475586, 161.25, 149.5, 1.8600567644276254, 0.5640172124393446, 144.61412499999997, 135.06255, 5.780241248817408, 5.851785098829107, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
150, 37.25032639503479, 37.25802803039551, 161.25, 149.5, 1.880057374797815, 0.5620171514023256, 144.61412499999997, 135.06255, 5.865243842890714, 5.848597501551358, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
151, 37.50031852722168, 37.50805044174194, 160.75, 149.0, 1.878057313760796, 0.5580170293282877, 144.207675, 134.65609999999998, 5.856743583483383, 5.850014211452581, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
152, 37.75033378601074, 37.758655309677124, 161.25, 149.75, 1.874057191686758, 0.5800177007354961, 144.61412499999997, 135.265775, 5.839743064668722, 5.850368388927886, 0.5800177007354961, 0.26776437376243256, [0.26776437], 0.0, 2
153, 38.000306129455566, 38.007895708084106, 161.25, 149.25, 1.878057313760796, 0.5660172734763634, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.850368388927886, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
154, 38.25030875205994, 38.257962226867676, 161.0, 149.75, 1.878057313760796, 0.5660172734763634, 144.4109, 135.265775, 5.856743583483383, 5.850722566403189, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
155, 38.50031781196594, 38.508002042770386, 161.25, 149.75, 1.878057313760796, 0.5660172734763634, 144.61412499999997, 135.265775, 5.856743583483383, 5.8510767438784965, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
156, 38.75030446052551, 38.75770568847656, 161.25, 149.5, 1.876057252723777, 0.5760175786614582, 144.61412499999997, 135.06255, 5.848243324076052, 5.851430921353802, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
157, 39.000306844711304, 39.00794196128845, 161.25, 149.25, 1.880057374797815, 0.5660172734763634, 144.61412499999997, 134.85932499999998, 5.865243842890714, 5.851430921353802, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
158, 39.2503182888031, 39.25794267654419, 161.25, 149.5, 1.878057313760796, 0.5680173345133824, 144.61412499999997, 135.06255, 5.856743583483383, 5.851785098829107, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
159, 39.50031399726868, 39.50791931152344, 161.0, 149.75, 1.880057374797815, 0.5680173345133824, 144.4109, 135.265775, 5.865243842890714, 5.851785098829107, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
160, 39.75030708312988, 39.75794005393982, 161.0, 149.0, 1.878057313760796, 0.5760175786614582, 144.4109, 134.65609999999998, 5.856743583483383, 5.852139276304412, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
161, 40.00030851364136, 40.00798225402832, 161.0, 148.75, 1.878057313760796, 0.5680173345133824, 144.4109, 134.452875, 5.856743583483383, 5.852493453779718, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
162, 40.2503080368042, 40.25783562660217, 161.5, 149.5, 1.880057374797815, 0.5680173345133824, 144.81734999999998, 135.06255, 5.865243842890714, 5.852493453779718, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
163, 40.50031876564026, 40.50803565979004, 161.25, 149.75, 1.880057374797815, 0.5660172734763634, 144.61412499999997, 135.265775, 5.865243842890714, 5.852847631255024, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
164, 40.75030851364136, 40.757829666137695, 161.0, 149.75, 1.878057313760796, 0.5760175786614582, 144.4109, 135.265775, 5.856743583483383, 5.853201808730328, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
165, 41.00030779838562, 41.00796389579773, 161.0, 149.5, 1.880057374797815, 0.5680173345133824, 144.4109, 135.06255, 5.865243842890714, 5.8535559862056346, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
166, 41.25030970573425, 41.25787019729614, 161.0, 150.0, 1.880057374797815, 0.5620171514023256, 144.4109, 135.469, 5.865243842890714, 5.85391016368094, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
167, 41.50031590461731, 41.50789189338684, 160.75, 149.75, 1.880057374797815, 0.5620171514023256, 144.207675, 135.265775, 5.865243842890714, 5.853910163680941, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
168, 41.750293493270874, 41.760711908340454, 161.25, 149.75, 1.872057130649739, 0.5760175786614582, 144.61412499999997, 135.265775, 5.831242805261391, 5.854972696106856, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
169, 42.000306367874146, 42.00803732872009, 160.75, 148.75, 1.8820574358348339, 0.5640172124393446, 144.207675, 134.452875, 5.873744102298044, 5.854264341156245, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
170, 42.250312089920044, 42.25791335105896, 160.75, 149.25, 1.880057374797815, 0.5640172124393446, 144.207675, 134.85932499999998, 5.865243842890714, 5.8546185186315505, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
171, 42.50031638145447, 42.50800681114197, 161.25, 149.75, 1.878057313760796, 0.5620171514023256, 144.61412499999997, 135.265775, 5.856743583483383, 5.854972696106856, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
172, 42.750319719314575, 42.7579345703125, 161.5, 149.5, 1.878057313760796, 0.5720174565874203, 144.81734999999998, 135.06255, 5.856743583483383, 5.854972696106856, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
173, 43.00030708312988, 43.00809335708618, 161.0, 149.25, 1.878057313760796, 0.5620171514023256, 144.4109, 134.85932499999998, 5.856743583483383, 5.855326873582162, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
174, 43.250312089920044, 43.25788712501526, 161.0, 149.75, 1.880057374797815, 0.5640172124393446, 144.4109, 135.265775, 5.865243842890714, 5.8585144708599115, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
175, 43.50031661987305, 43.50786352157593, 161.25, 149.5, 1.880057374797815, 0.5680173345133824, 144.61412499999997, 135.06255, 5.865243842890714, 5.8585144708599115, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
176, 43.7503023147583, 43.75769305229187, 161.25, 149.25, 1.878057313760796, 0.5760175786614582, 144.61412499999997, 134.85932499999998, 5.856743583483383, 5.858868648335215, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
177, 44.00030493736267, 44.00801944732666, 161.25, 149.5, 1.8820574358348339, 0.5660172734763634, 144.61412499999997, 135.06255, 5.873744102298044, 5.859577003285827, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
178, 44.250314712524414, 44.25771164894104, 161.25, 149.75, 1.880057374797815, 0.5620171514023256, 144.61412499999997, 135.265775, 5.865243842890714, 5.860285358236438, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
179, 44.50031757354736, 44.50798583030701, 161.0, 149.5, 1.880057374797815, 0.5700173955504014, 144.4109, 135.06255, 5.865243842890714, 5.860639535711743, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
180, 44.75030589103699, 44.757713079452515, 161.25, 149.5, 1.878057313760796, 0.5780176396984771, 144.61412499999997, 135.06255, 5.856743583483383, 5.860993713187049, 0.5780176396984771, 0.26776437376243256, [0.26776437], 0.0, 2
181, 45.000306844711304, 45.007912397384644, 160.75, 149.25, 1.880057374797815, 0.5640172124393446, 144.207675, 134.85932499999998, 5.865243842890714, 5.861347890662354, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
182, 45.25031065940857, 45.25785231590271, 161.5, 149.75, 1.880057374797815, 0.5700173955504014, 144.81734999999998, 135.265775, 5.865243842890714, 5.861347890662354, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
183, 45.50031590461731, 45.507817029953, 161.25, 149.75, 1.8820574358348339, 0.5680173345133824, 144.61412499999997, 135.265775, 5.873744102298044, 5.86170206813766, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
184, 45.750303983688354, 45.7578661441803, 161.25, 149.75, 1.878057313760796, 0.5780176396984771, 144.61412499999997, 135.265775, 5.856743583483383, 5.862056245612965, 0.5780176396984771, 0.26776437376243256, [0.26776437], 0.0, 2
185, 46.000306367874146, 46.008116722106934, 161.25, 149.5, 1.878057313760796, 0.5640172124393446, 144.61412499999997, 135.06255, 5.856743583483383, 5.862056245612965, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
186, 46.25031137466431, 46.25794458389282, 161.0, 149.5, 1.8820574358348339, 0.5660172734763634, 144.4109, 135.06255, 5.873744102298044, 5.8620562456129655, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
187, 46.50031805038452, 46.5079607963562, 161.25, 149.75, 1.8820574358348339, 0.5680173345133824, 144.61412499999997, 135.265775, 5.873744102298044, 5.862410423088271, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
188, 46.750314474105835, 46.75784635543823, 161.25, 149.5, 1.878057313760796, 0.5780176396984771, 144.61412499999997, 135.06255, 5.856743583483383, 5.862764600563576, 0.5780176396984771, 0.26776437376243256, [0.26776437], 0.0, 2
189, 47.00030159950256, 47.007834911346436, 161.25, 149.0, 1.8820574358348339, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.873744102298044, 5.862764600563575, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
190, 47.25032711029053, 47.25803518295288, 161.0, 149.5, 1.8820574358348339, 0.5600170903653066, 144.4109, 135.06255, 5.873744102298044, 5.863118778038881, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
191, 47.50031328201294, 47.50787115097046, 161.5, 149.75, 1.8840574968718529, 0.5600170903653066, 144.81734999999998, 135.265775, 5.882244361705375, 5.863472955514187, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
192, 47.75030732154846, 47.757885694503784, 161.0, 150.0, 1.8820574358348339, 0.5740175176244393, 144.4109, 135.469, 5.873744102298044, 5.864181310464797, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
193, 48.00030779838562, 48.00747776031494, 161.25, 149.0, 1.880057374797815, 0.5620171514023256, 144.61412499999997, 134.65609999999998, 5.865243842890714, 5.865952197841325, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
194, 48.250312089920044, 48.257981061935425, 161.25, 149.25, 1.8820574358348339, 0.5620171514023256, 144.61412499999997, 134.85932499999998, 5.873744102298044, 5.865598020366019, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
195, 48.50032043457031, 48.507967948913574, 161.25, 149.75, 1.8820574358348339, 0.5600170903653066, 144.61412499999997, 135.265775, 5.873744102298044, 5.865952197841325, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
196, 48.75031518936157, 48.75790762901306, 161.25, 149.5, 1.880057374797815, 0.5740175176244393, 144.61412499999997, 135.06255, 5.865243842890714, 5.866660552791934, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
197, 49.000304222106934, 49.00793743133545, 161.0, 149.5, 1.8820574358348339, 0.5620171514023256, 144.4109, 135.06255, 5.873744102298044, 5.867014730267241, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
198, 49.25031352043152, 49.257877349853516, 160.5, 149.25, 1.8820574358348339, 0.5620171514023256, 144.00445, 134.85932499999998, 5.873744102298044, 5.867723085217851, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
199, 49.500338077545166, 49.508015394210815, 161.25, 149.5, 1.8820574358348339, 0.5640172124393446, 144.61412499999997, 135.06255, 5.873744102298044, 5.868077262693158, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
200, 49.750303983688354, 49.75791335105896, 161.25, 149.5, 1.8820574358348339, 0.5700173955504014, 144.61412499999997, 135.06255, 5.873744102298044, 5.868431440168462, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
201, 50.00030589103699, 50.007906913757324, 161.25, 149.0, 1.8820574358348339, 0.5640172124393446, 144.61412499999997, 134.65609999999998, 5.873744102298044, 5.8691397951190725, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
202, 50.250319480895996, 50.257960081100464, 161.25, 149.5, 1.8820574358348339, 0.5620171514023256, 144.61412499999997, 135.06255, 5.873744102298044, 5.8691397951190725, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
203, 50.5003182888031, 50.50797963142395, 161.25, 149.25, 1.8820574358348339, 0.5680173345133824, 144.61412499999997, 134.85932499999998, 5.873744102298044, 5.8694939725943795, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
204, 50.75031018257141, 50.7577109336853, 161.25, 149.0, 1.880057374797815, 0.5580170293282877, 144.61412499999997, 134.65609999999998, 5.865243842890714, 5.869848150069685, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
205, 51.000306606292725, 51.00783634185791, 161.5, 150.0, 1.8820574358348339, 0.5600170903653066, 144.81734999999998, 135.469, 5.873744102298044, 5.87020232754499, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
206, 51.25030827522278, 51.257885217666626, 161.25, 149.5, 1.8840574968718529, 0.5640172124393446, 144.61412499999997, 135.06255, 5.882244361705375, 5.8705565050202955, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
207, 51.50031328201294, 51.50795078277588, 161.25, 149.5, 1.880057374797815, 0.5680173345133824, 144.61412499999997, 135.06255, 5.865243842890714, 5.871264859970907, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
208, 51.750309467315674, 51.757776975631714, 161.5, 149.5, 1.8820574358348339, 0.5520168462172308, 144.81734999999998, 135.06255, 5.873744102298044, 5.870910682495601, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
209, 52.000306367874146, 52.0078239440918, 161.0, 149.75, 1.8840574968718529, 0.5600170903653066, 144.4109, 135.265775, 5.882244361705375, 5.871619037446212, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
210, 52.250773429870605, 52.25744366645813, 161.0, 149.5, 1.8840574968718529, 0.5620171514023256, 144.4109, 135.06255, 5.882244361705375, 5.872681569872128, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
211, 52.5003137588501, 52.5079345703125, 161.25, 149.5, 1.8840574968718529, 0.5580170293282877, 144.61412499999997, 135.06255, 5.882244361705375, 5.873035747347434, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
212, 52.75031542778015, 52.75789761543274, 161.25, 149.25, 1.8820574358348339, 0.5480167241431929, 144.61412499999997, 134.85932499999998, 5.873744102298044, 5.873389924822739, 0.5480167241431929, 0.26776437376243256, [0.26776437], 0.0, 2
213, 53.00030493736267, 53.00777721405029, 161.25, 149.5, 1.8860575579088719, 0.5540169072542498, 144.61412499999997, 135.06255, 5.890744621112705, 5.87409827977335, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
