seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
214, 53.25031113624573, 53.2578284740448, 161.25, 149.25, 1.8840574968718529, 0.5540169072542498, 144.61412499999997, 134.85932499999998, 5.882244361705375, 5.874806634723961, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
215, 53.500317096710205, 53.507973432540894, 161.25, 149.25, 1.8840574968718529, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.882244361705375, 5.875160812199266, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
216, 53.75030875205994, 53.75766611099243, 161.5, 149.25, 1.8820574358348339, 0.5460166631061739, 144.81734999999998, 134.85932499999998, 5.873744102298044, 5.875160812199266, 0.5460166631061739, 0.26776437376243256, [0.26776437], 0.0, 2
217, 54.000304222106934, 54.00781989097595, 161.5, 149.75, 1.8840574968718529, 0.5560169682912687, 144.81734999999998, 135.265775, 5.882244361705375, 5.875160812199266, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
218, 54.25031089782715, 54.26158428192139, 161.25, 149.0, 1.8820574358348339, 0.5500167851802118, 144.61412499999997, 134.65609999999998, 5.873744102298044, 5.875869167149877, 0.5500167851802118, 0.26776437376243256, [0.26776437], 0.0, 2
219, 54.500309228897095, 54.50807499885559, 161.5, 149.5, 1.8840574968718529, 0.5560169682912687, 144.81734999999998, 135.06255, 5.882244361705375, 5.875869167149877, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
220, 54.75031518936157, 54.75795388221741, 161.25, 149.25, 1.8840574968718529, 0.5480167241431929, 144.61412499999997, 134.85932499999998, 5.882244361705375, 5.876223344625182, 0.5480167241431929, 0.26776437376243256, [0.26776437], 0.0, 2
221, 55.00030446052551, 55.00788140296936, 161.25, 149.5, 1.8860575579088719, 0.5500167851802118, 144.61412499999997, 135.06255, 5.890744621112705, 5.876931699575793, 0.5500167851802118, 0.26776437376243256, [0.26776437], 0.0, 2
222, 55.250309467315674, 55.25790596008301, 161.75, 149.25, 1.8860575579088719, 0.5600170903653066, 145.02057499999998, 134.85932499999998, 5.890744621112705, 5.877640054526403, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
223, 55.50031638145447, 55.508044719696045, 161.5, 149.25, 1.8860575579088719, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.890744621112705, 5.878348409477016, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
224, 55.750306367874146, 55.75785732269287, 161.5, 149.5, 1.8820574358348339, 0.5580170293282877, 144.81734999999998, 135.06255, 5.873744102298044, 5.879056764427626, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
225, 56.00030779838562, 56.00790476799011, 161.5, 149.5, 1.8840574968718529, 0.5600170903653066, 144.81734999999998, 135.06255, 5.882244361705375, 5.879056764427626, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
226, 56.25030755996704, 56.2577760219574, 161.5, 149.5, 1.8840574968718529, 0.5580170293282877, 144.81734999999998, 135.06255, 5.882244361705375, 5.87941094190293, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
227, 56.50031757354736, 56.50802755355835, 161.5, 149.5, 1.8840574968718529, 0.5620171514023256, 144.81734999999998, 135.06255, 5.882244361705375, 5.879765119378237, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
228, 56.750338554382324, 56.757962226867676, 161.5, 149.0, 1.8840574968718529, 0.5640172124393446, 144.81734999999998, 134.65609999999998, 5.882244361705375, 5.880119296853543, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
229, 57.00030493736267, 57.008092164993286, 161.5, 149.5, 1.8860575579088719, 0.5580170293282877, 144.81734999999998, 135.06255, 5.890744621112705, 5.880827651804154, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
230, 57.25032639503479, 57.25796341896057, 161.0, 149.5, 1.8860575579088719, 0.5600170903653066, 144.4109, 135.06255, 5.890744621112705, 5.881536006754764, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
231, 57.50031590461731, 57.50796055793762, 161.5, 149.5, 1.8860575579088719, 0.5600170903653066, 144.81734999999998, 135.06255, 5.890744621112705, 5.88189018423007, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
232, 57.75030970573425, 57.75784111022949, 161.5, 149.5, 1.8840574968718529, 0.5720174565874203, 144.81734999999998, 135.06255, 5.882244361705375, 5.882952716655986, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
233, 58.000306844711304, 58.00793981552124, 161.5, 149.0, 1.8840574968718529, 0.5560169682912687, 144.81734999999998, 134.65609999999998, 5.882244361705375, 5.883306894131292, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
234, 58.250311851501465, 58.25790858268738, 161.5, 149.5, 1.8860575579088719, 0.5580170293282877, 144.81734999999998, 135.06255, 5.890744621112705, 5.883306894131291, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
235, 58.50031805038452, 58.51129412651062, 161.25, 149.5, 1.8820574358348339, 0.5680173345133824, 144.61412499999997, 135.06255, 5.873744102298044, 5.883661071606596, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
236, 58.7503023147583, 58.7578980922699, 161.0, 149.5, 1.8840574968718529, 0.5740175176244393, 144.4109, 135.06255, 5.882244361705375, 5.883306894131292, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
237, 59.00030446052551, 59.00779581069946, 161.0, 148.75, 1.8860575579088719, 0.5640172124393446, 144.4109, 134.452875, 5.890744621112705, 5.883661071606596, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
238, 59.25030827522278, 59.25786089897156, 161.0, 149.0, 1.8860575579088719, 0.5620171514023256, 144.4109, 134.65609999999998, 5.890744621112705, 5.883661071606596, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
239, 59.500316858291626, 59.507922649383545, 161.5, 149.75, 1.8860575579088719, 0.5660172734763634, 144.81734999999998, 135.265775, 5.890744621112705, 5.884015249081902, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
240, 59.7503080368042, 59.75792145729065, 161.5, 149.75, 1.8840574968718529, 0.5800177007354961, 144.81734999999998, 135.265775, 5.882244361705375, 5.884369426557208, 0.5800177007354961, 0.26776437376243256, [0.26776437], 0.0, 2
241, 60.000303745269775, 60.007930278778076, 161.5, 149.25, 1.8860575579088719, 0.5620171514023256, 144.81734999999998, 134.85932499999998, 5.890744621112705, 5.884723604032513, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
242, 60.25030875205994, 60.25789165496826, 161.0, 149.25, 1.8860575579088719, 0.5640172124393446, 144.4109, 134.85932499999998, 5.890744621112705, 5.8850777815078175, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
243, 60.500319719314575, 60.507993936538696, 161.5, 149.5, 1.8860575579088719, 0.5600170903653066, 144.81734999999998, 135.06255, 5.890744621112705, 5.885786136458429, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
244, 60.75030517578125, 60.757688999176025, 161.0, 150.0, 1.8860575579088719, 0.5700173955504014, 144.4109, 135.469, 5.890744621112705, 5.886140313933734, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
245, 61.00030851364136, 61.00779390335083, 161.0, 149.25, 1.8840574968718529, 0.5600170903653066, 144.4109, 134.85932499999998, 5.882244361705375, 5.88649449140904, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
246, 61.25031018257141, 61.25789523124695, 161.25, 149.5, 1.8860575579088719, 0.5680173345133824, 144.61412499999997, 135.06255, 5.890744621112705, 5.886140313933734, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
247, 61.50031518936157, 61.50790023803711, 160.75, 149.5, 1.8880576189458909, 0.5640172124393446, 144.207675, 135.06255, 5.899244880520036, 5.886140313933734, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
248, 61.75031328201294, 61.75795006752014, 161.25, 149.75, 1.8860575579088719, 0.5660172734763634, 144.61412499999997, 135.265775, 5.890744621112705, 5.88649449140904, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
249, 62.000248432159424, 62.00785279273987, 161.5, 149.5, 1.8880576189458909, 0.5600170903653066, 144.81734999999998, 135.06255, 5.899244880520036, 5.887202846359652, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
250, 62.250314474105835, 62.25796127319336, 161.25, 149.5, 1.8860575579088719, 0.5620171514023256, 144.61412499999997, 135.06255, 5.890744621112705, 5.887911201310263, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
251, 62.50032043457031, 62.50797986984253, 160.75, 149.25, 1.8860575579088719, 0.5640172124393446, 144.207675, 134.85932499999998, 5.890744621112705, 5.888265378785566, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
252, 62.75030827522278, 62.75801491737366, 161.5, 149.25, 1.8840574968718529, 0.5580170293282877, 144.81734999999998, 134.85932499999998, 5.882244361705375, 5.888619556260873, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
253, 63.000306844711304, 63.00742816925049, 161.5, 150.0, 1.8880576189458909, 0.5640172124393446, 144.81734999999998, 135.469, 5.899244880520036, 5.888619556260873, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
254, 63.25030326843262, 63.25696325302124, 161.0, 149.75, 1.8880576189458909, 0.5620171514023256, 144.4109, 135.265775, 5.899244880520036, 5.8889737337361785, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
255, 63.5003228187561, 63.5079619884491, 161.5, 150.0, 1.8860575579088719, 0.5600170903653066, 144.81734999999998, 135.469, 5.890744621112705, 5.889327911211484, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
256, 63.750306129455566, 63.7577588558197, 161.0, 149.25, 1.8840574968718529, 0.5520168462172308, 144.4109, 134.85932499999998, 5.882244361705375, 5.889327911211484, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
257, 64.0003080368042, 64.00799322128296, 161.5, 149.5, 1.8880576189458909, 0.5600170903653066, 144.81734999999998, 135.06255, 5.899244880520036, 5.889327911211484, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
258, 64.25031566619873, 64.25815296173096, 161.0, 149.25, 1.8880576189458909, 0.5600170903653066, 144.4109, 134.85932499999998, 5.899244880520036, 5.890036266162094, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
259, 64.5003182888031, 64.50797009468079, 160.5, 149.5, 1.8880576189458909, 0.5560169682912687, 144.00445, 135.06255, 5.899244880520036, 5.890390443637401, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
260, 64.75322675704956, 64.76427221298218, 160.75, 149.25, 1.880057374797815, 0.5560169682912687, 144.207675, 134.85932499999998, 5.865243842890714, 5.891452976063316, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
261, 65.00031018257141, 65.00809693336487, 161.5, 149.5, 1.8880576189458909, 0.5580170293282877, 144.81734999999998, 135.06255, 5.899244880520036, 5.890744621112705, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
262, 65.25027966499329, 65.25803017616272, 161.5, 149.5, 1.8880576189458909, 0.5540169072542498, 144.81734999999998, 135.06255, 5.899244880520036, 5.89109879858801, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
263, 65.50031638145447, 65.5081307888031, 160.75, 149.75, 1.8880576189458909, 0.5560169682912687, 144.207675, 135.265775, 5.899244880520036, 5.891452976063316, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
264, 65.75031280517578, 65.75800967216492, 161.25, 149.0, 1.8860575579088719, 0.5540169072542498, 144.61412499999997, 134.65609999999998, 5.890744621112705, 5.891807153538622, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
265, 66.00030541419983, 66.00810647010803, 161.5, 149.25, 1.8880576189458909, 0.5540169072542498, 144.81734999999998, 134.85932499999998, 5.899244880520036, 5.892161331013927, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
266, 66.25031471252441, 66.25815320014954, 161.25, 149.5, 1.8880576189458909, 0.5540169072542498, 144.61412499999997, 135.06255, 5.899244880520036, 5.8925155084892324, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
267, 66.50031423568726, 66.50799059867859, 161.5, 149.5, 1.8900576799829099, 0.5540169072542498, 144.81734999999998, 135.06255, 5.907745139927367, 5.892869685964538, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
268, 66.75031590461731, 66.7582516670227, 160.75, 149.75, 1.8860575579088719, 0.5620171514023256, 144.207675, 135.265775, 5.890744621112705, 5.893578040915149, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
269, 67.00030565261841, 67.00781989097595, 161.5, 149.75, 1.8880576189458909, 0.5620171514023256, 144.81734999999998, 135.265775, 5.899244880520036, 5.893578040915149, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
270, 67.25032806396484, 67.25739884376526, 160.5, 149.5, 1.8840574968718529, 0.5580170293282877, 144.00445, 135.06255, 5.882244361705375, 5.89428639586576, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
271, 67.50031447410583, 67.50750708580017, 161.25, 149.25, 1.8880576189458909, 0.5580170293282877, 144.61412499999997, 134.85932499999998, 5.899244880520036, 5.893932218390454, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
272, 67.7503137588501, 67.75800704956055, 161.0, 149.5, 1.8840574968718529, 0.5660172734763634, 144.4109, 135.06255, 5.882244361705375, 5.893932218390454, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
273, 68.0003080368042, 68.00799059867859, 161.25, 149.5, 1.8880576189458909, 0.5640172124393446, 144.61412499999997, 135.06255, 5.899244880520036, 5.893578040915148, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
274, 68.25031089782715, 68.25790762901306, 161.25, 149.5, 1.8880576189458909, 0.5540169072542498, 144.61412499999997, 135.06255, 5.899244880520036, 5.893578040915149, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
275, 68.50031781196594, 68.50798058509827, 161.5, 149.25, 1.8880576189458909, 0.5600170903653066, 144.81734999999998, 134.85932499999998, 5.899244880520036, 5.893932218390454, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
276, 68.75030636787415, 68.75779223442078, 161.25, 149.5, 1.8880576189458909, 0.5760175786614582, 144.61412499999997, 135.06255, 5.899244880520036, 5.89428639586576, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
277, 69.00186729431152, 69.01021695137024, 161.5, 149.25, 1.8840574968718529, 0.5640172124393446, 144.81734999999998, 134.85932499999998, 5.882244361705375, 5.8949947508163705, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
278, 69.25029969215393, 69.25781846046448, 161.0, 150.0, 1.8900576799829099, 0.5620171514023256, 144.4109, 135.469, 5.907745139927367, 5.89428639586576, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
279, 69.50031590461731, 69.50798797607422, 161.25, 149.25, 1.8880576189458909, 0.5660172734763634, 144.61412499999997, 134.85932499999998, 5.899244880520036, 5.894640573341065, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
280, 69.7503092288971, 69.75778651237488, 161.5, 149.25, 1.8880576189458909, 0.5740175176244393, 144.81734999999998, 134.85932499999998, 5.899244880520036, 5.8949947508163705, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
281, 70.00030636787415, 70.0079984664917, 161.25, 149.25, 1.8900576799829099, 0.5600170903653066, 144.61412499999997, 134.85932499999998, 5.907745139927367, 5.895703105766981, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
282, 70.25031113624573, 70.25781655311584, 161.5, 150.0, 1.8900576799829099, 0.5700173955504014, 144.81734999999998, 135.469, 5.907745139927367, 5.896057283242286, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
283, 70.50031661987305, 70.50800585746765, 161.25, 149.75, 1.8900576799829099, 0.5640172124393446, 144.61412499999997, 135.265775, 5.907745139927367, 5.896411460717592, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
284, 70.75030946731567, 70.75779700279236, 161.25, 149.75, 1.8880576189458909, 0.5780176396984771, 144.61412499999997, 135.265775, 5.899244880520036, 5.896765638192899, 0.5780176396984771, 0.26776437376243256, [0.26776437], 0.0, 2
285, 71.00030612945557, 71.00785779953003, 161.25, 148.75, 1.8900576799829099, 0.5660172734763634, 144.61412499999997, 134.452875, 5.907745139927367, 5.89818234809412, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
286, 71.25031232833862, 71.25799870491028, 161.25, 149.5, 1.8900576799829099, 0.5600170903653066, 144.61412499999997, 135.06255, 5.907745139927367, 5.8985365255694235, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
287, 71.500314950943, 71.50806617736816, 161.0, 149.75, 1.8900576799829099, 0.5680173345133824, 144.4109, 135.265775, 5.907745139927367, 5.898890703044731, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
288, 71.75031304359436, 71.75797247886658, 161.0, 150.0, 1.8900576799829099, 0.5740175176244393, 144.4109, 135.469, 5.907745139927367, 5.899244880520036, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
289, 72.00029873847961, 72.00793862342834, 161.5, 149.75, 1.8900576799829099, 0.5660172734763634, 144.81734999999998, 135.265775, 5.907745139927367, 5.899953235470647, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
290, 72.25031161308289, 72.2579116821289, 161.0, 149.75, 1.8900576799829099, 0.5640172124393446, 144.4109, 135.265775, 5.907745139927367, 5.900307412945952, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
291, 72.50031685829163, 72.50795030593872, 161.5, 149.75, 1.8900576799829099, 0.5680173345133824, 144.81734999999998, 135.265775, 5.907745139927367, 5.900661590421258, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
292, 72.75032186508179, 72.75809931755066, 161.5, 149.25, 1.8900576799829099, 0.5720174565874203, 144.81734999999998, 134.85932499999998, 5.907745139927367, 5.900661590421258, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
293, 73.00030755996704, 73.00790333747864, 161.0, 149.75, 1.8900576799829099, 0.5680173345133824, 144.4109, 135.265775, 5.907745139927367, 5.901369945371869, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
294, 73.25030732154846, 73.2576174736023, 161.0, 149.5, 1.8900576799829099, 0.5660172734763634, 144.4109, 135.06255, 5.907745139927367, 5.901724122847174, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
295, 73.50031280517578, 73.50798463821411, 160.75, 149.75, 1.8900576799829099, 0.5680173345133824, 144.207675, 135.265775, 5.907745139927367, 5.90278665527309, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
296, 73.75030732154846, 73.75772523880005, 161.5, 149.75, 1.8900576799829099, 0.5680173345133824, 144.81734999999998, 135.265775, 5.907745139927367, 5.903140832748396, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
297, 74.00030660629272, 74.0078592300415, 161.0, 149.5, 1.8920577410199286, 0.5620171514023256, 144.4109, 135.06255, 5.916245399334697, 5.904203365174311, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
298, 74.25030779838562, 74.25783944129944, 161.5, 149.5, 1.8920577410199286, 0.5660172734763634, 144.81734999999998, 135.06255, 5.916245399334697, 5.904911720124923, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
299, 74.50031447410583, 74.50795888900757, 161.0, 150.0, 1.8920577410199286, 0.5680173345133824, 144.4109, 135.469, 5.916245399334697, 5.905620075075533, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
300, 74.75030851364136, 74.75774836540222, 161.25, 149.75, 1.8900576799829099, 0.5720174565874203, 144.61412499999997, 135.265775, 5.907745139927367, 5.906328430026146, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
301, 75.00030899047852, 75.00788736343384, 161.25, 149.5, 1.8920577410199286, 0.5660172734763634, 144.61412499999997, 135.06255, 5.916245399334697, 5.906682607501449, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
302, 75.25251269340515, 75.26289105415344, 161.25, 150.0, 1.8860575579088719, 0.5620171514023256, 144.61412499999997, 135.469, 5.890744621112705, 5.908099317402672, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
303, 75.50032424926758, 75.50803899765015, 161.0, 150.0, 1.8920577410199286, 0.5620171514023256, 144.4109, 135.469, 5.916245399334697, 5.9073909624520615, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
304, 75.75030708312988, 75.75779938697815, 161.5, 149.75, 1.8900576799829099, 0.5700173955504014, 144.81734999999998, 135.265775, 5.907745139927367, 5.908099317402672, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
305, 76.00030899047852, 76.00797009468079, 161.25, 149.75, 1.8900576799829099, 0.5620171514023256, 144.61412499999997, 135.265775, 5.907745139927367, 5.908453494877977, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
306, 76.25031161308289, 76.25786066055298, 161.25, 150.0, 1.8920577410199286, 0.5660172734763634, 144.61412499999997, 135.469, 5.916245399334697, 5.908453494877977, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
307, 76.50031399726868, 76.50796890258789, 161.0, 149.0, 1.8920577410199286, 0.5640172124393446, 144.4109, 134.65609999999998, 5.916245399334697, 5.908807672353284, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
308, 76.75030636787415, 76.7577896118164, 161.0, 149.25, 1.8900576799829099, 0.5600170903653066, 144.4109, 134.85932499999998, 5.907745139927367, 5.909161849828588, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
309, 77.00030708312988, 77.00787210464478, 161.0, 150.25, 1.8920577410199286, 0.5620171514023256, 144.4109, 135.672225, 5.916245399334697, 5.909516027303894, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
310, 77.25012803077698, 77.25743317604065, 161.5, 149.75, 1.8880576189458909, 0.5640172124393446, 144.81734999999998, 135.265775, 5.899244880520036, 5.9098702047791996, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
311, 77.5003182888031, 77.50791478157043, 161.5, 149.75, 1.8920577410199286, 0.5660172734763634, 144.81734999999998, 135.265775, 5.916245399334697, 5.909516027303894, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
312, 77.75030612945557, 77.7577474117279, 161.5, 149.75, 1.8880576189458909, 0.5620171514023256, 144.81734999999998, 135.265775, 5.899244880520036, 5.909870204779199, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
313, 78.00030612945557, 78.00785303115845, 161.0, 149.5, 1.8920577410199286, 0.5620171514023256, 144.4109, 135.06255, 5.916245399334697, 5.909516027303894, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
314, 78.25030827522278, 78.25783586502075, 161.5, 149.75, 1.8920577410199286, 0.5660172734763634, 144.81734999999998, 135.265775, 5.916245399334697, 5.9098702047791996, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
315, 78.50032997131348, 78.50796413421631, 161.5, 149.75, 1.8920577410199286, 0.5640172124393446, 144.81734999999998, 135.265775, 5.916245399334697, 5.910224382254505, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
316, 78.75031757354736, 78.75801610946655, 161.5, 149.5, 1.8900576799829099, 0.5580170293282877, 144.81734999999998, 135.06255, 5.907745139927367, 5.910578559729809, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
317, 79.00030589103699, 79.00787949562073, 161.25, 150.25, 1.8900576799829099, 0.5660172734763634, 144.61412499999997, 135.672225, 5.907745139927367, 5.91057855972981, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
318, 79.25030946731567, 79.25797462463379, 161.5, 149.25, 1.8940578020569476, 0.5660172734763634, 144.81734999999998, 134.85932499999998, 5.924745658742028, 5.91057855972981, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
319, 79.50031733512878, 79.50766468048096, 161.5, 149.5, 1.8900576799829099, 0.5640172124393446, 144.81734999999998, 135.06255, 5.907745139927367, 5.91128691468042, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
320, 79.75030708312988, 79.7578673362732, 161.5, 149.5, 1.8920577410199286, 0.5600170903653066, 144.81734999999998, 135.06255, 5.916245399334697, 5.91128691468042, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
321, 80.00031065940857, 80.0078616142273, 161.5, 150.0, 1.8920577410199286, 0.5640172124393446, 144.81734999999998, 135.469, 5.916245399334697, 5.911641092155726, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
322, 80.2503092288971, 80.25792574882507, 161.25, 149.75, 1.8920577410199286, 0.5640172124393446, 144.61412499999997, 135.265775, 5.916245399334697, 5.911641092155726, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
323, 80.50033259391785, 80.50799250602722, 161.25, 149.75, 1.8920577410199286, 0.5620171514023256, 144.61412499999997, 135.265775, 5.916245399334697, 5.911641092155726, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
324, 80.75030970573425, 80.7577714920044, 161.25, 149.75, 1.8900576799829099, 0.5540169072542498, 144.61412499999997, 135.265775, 5.907745139927367, 5.911641092155726, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
325, 81.00032472610474, 81.00837016105652, 161.5, 150.0, 1.880057374797815, 0.5620171514023256, 144.81734999999998, 135.469, 5.865243842890714, 5.911641092155726, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
326, 81.250319480896, 81.25804591178894, 161.25, 149.75, 1.8940578020569476, 0.5600170903653066, 144.61412499999997, 135.265775, 5.924745658742028, 5.909516027303893, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
327, 81.50045371055603, 81.51044249534607, 161.0, 149.75, 1.8860575579088719, 0.5680173345133824, 144.4109, 135.265775, 5.890744621112705, 5.9109327372051155, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
328, 81.75031781196594, 81.75793290138245, 161.0, 149.75, 1.8920577410199286, 0.5480167241431929, 144.4109, 135.265775, 5.916245399334697, 5.909870204779199, 0.5480167241431929, 0.26776437376243256, [0.26776437], 0.0, 2
329, 82.00030589103699, 82.007892370224, 161.75, 150.0, 1.8920577410199286, 0.5560169682912687, 145.02057499999998, 135.469, 5.916245399334697, 5.910224382254505, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
330, 82.25031566619873, 82.25806164741516, 161.5, 149.75, 1.8940578020569476, 0.5560169682912687, 144.81734999999998, 135.265775, 5.924745658742028, 5.910578559729809, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
331, 82.50031924247742, 82.50799536705017, 161.25, 149.75, 1.8940578020569476, 0.5560169682912687, 144.61412499999997, 135.265775, 5.924745658742028, 5.9109327372051155, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
332, 82.75030899047852, 82.75782752037048, 161.5, 149.5, 1.8920577410199286, 0.5520168462172308, 144.81734999999998, 135.06255, 5.916245399334697, 5.91128691468042, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
333, 83.0003080368042, 83.00790047645569, 161.5, 150.25, 1.8940578020569476, 0.5580170293282877, 144.81734999999998, 135.672225, 5.924745658742028, 5.911641092155726, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
334, 83.25031018257141, 83.25789666175842, 161.25, 149.75, 1.8940578020569476, 0.5620171514023256, 144.61412499999997, 135.265775, 5.924745658742028, 5.911995269631031, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
335, 83.5003170967102, 83.50797891616821, 160.5, 149.5, 1.8940578020569476, 0.5540169072542498, 144.00445, 135.06255, 5.924745658742028, 5.913057802056948, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
336, 83.75031614303589, 83.75795221328735, 161.0, 149.75, 1.8940578020569476, 0.5480167241431929, 144.4109, 135.265775, 5.924745658742028, 5.9134119795322535, 0.5480167241431929, 0.26776437376243256, [0.26776437], 0.0, 2
337, 84.00030493736267, 84.00783109664917, 161.25, 150.0, 1.8940578020569476, 0.5540169072542498, 144.61412499999997, 135.469, 5.924745658742028, 5.914474511958169, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
338, 84.25031208992004, 84.25789189338684, 161.0, 150.25, 1.8940578020569476, 0.5540169072542498, 144.4109, 135.672225, 5.924745658742028, 5.9148286894334765, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
339, 84.50031638145447, 84.50781297683716, 161.5, 150.0, 1.8940578020569476, 0.5580170293282877, 144.81734999999998, 135.469, 5.924745658742028, 5.915182866908782, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
340, 84.75030589103699, 84.7577428817749, 161.0, 150.0, 1.8900576799829099, 0.5500167851802118, 144.4109, 135.469, 5.907745139927367, 5.915537044384087, 0.5500167851802118, 0.26776437376243256, [0.26776437], 0.0, 2
341, 85.0003080368042, 85.00778603553772, 161.5, 150.0, 1.8920577410199286, 0.5540169072542498, 144.81734999999998, 135.469, 5.916245399334697, 5.915537044384085, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
342, 85.25031352043152, 85.25777387619019, 161.5, 149.75, 1.8940578020569476, 0.5580170293282877, 144.81734999999998, 135.265775, 5.924745658742028, 5.915891221859392, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
343, 85.50031590461731, 85.50792837142944, 161.25, 150.25, 1.8940578020569476, 0.5580170293282877, 144.61412499999997, 135.672225, 5.924745658742028, 5.915891221859392, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
344, 85.75030946731567, 85.7576789855957, 161.5, 150.25, 1.8920577410199286, 0.5500167851802118, 144.81734999999998, 135.672225, 5.916245399334697, 5.916599576810003, 0.5500167851802118, 0.26776437376243256, [0.26776437], 0.0, 2
345, 86.00032377243042, 86.00791072845459, 161.5, 149.5, 1.8940578020569476, 0.5600170903653066, 144.81734999999998, 135.06255, 5.924745658742028, 5.916599576810003, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
346, 86.25030851364136, 86.25783133506775, 161.0, 149.75, 1.8940578020569476, 0.5600170903653066, 144.4109, 135.265775, 5.924745658742028, 5.916953754285308, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
347, 86.50031328201294, 86.5077600479126, 161.0, 149.75, 1.8940578020569476, 0.5540169072542498, 144.4109, 135.265775, 5.924745658742028, 5.917307931760614, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
348, 86.75030708312988, 86.75772976875305, 161.5, 150.0, 1.8920577410199286, 0.5580170293282877, 144.81734999999998, 135.469, 5.916245399334697, 5.91766210923592, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
349, 87.00030851364136, 87.0077919960022, 161.0, 149.75, 1.8940578020569476, 0.5600170903653066, 144.4109, 135.265775, 5.924745658742028, 5.918016286711224, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
350, 87.25031018257141, 87.25762128829956, 161.25, 149.75, 1.8900576799829099, 0.5600170903653066, 144.61412499999997, 135.265775, 5.907745139927367, 5.920495529038362, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
351, 87.50031852722168, 87.50797247886658, 161.5, 150.25, 1.8940578020569476, 0.5580170293282877, 144.81734999999998, 135.672225, 5.924745658742028, 5.919787174087752, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
352, 87.75260639190674, 87.76323103904724, 161.5, 150.0, 1.8860575579088719, 0.5720174565874203, 144.81734999999998, 135.469, 5.890744621112705, 5.921203883988973, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
353, 88.00030326843262, 88.00794839859009, 161.5, 149.75, 1.8940578020569476, 0.5560169682912687, 144.81734999999998, 135.265775, 5.924745658742028, 5.920141351563057, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
354, 88.25031280517578, 88.25792479515076, 161.5, 149.75, 1.8940578020569476, 0.5600170903653066, 144.81734999999998, 135.265775, 5.924745658742028, 5.920495529038362, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
355, 88.50012159347534, 88.50777578353882, 161.5, 150.0, 1.8940578020569476, 0.5620171514023256, 144.81734999999998, 135.469, 5.924745658742028, 5.920495529038362, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
356, 88.75030732154846, 88.75779700279236, 161.5, 149.75, 1.8940578020569476, 0.5700173955504014, 144.81734999999998, 135.265775, 5.924745658742028, 5.920495529038362, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
357, 89.00030827522278, 89.00786662101746, 161.75, 149.75, 1.8940578020569476, 0.5600170903653066, 145.02057499999998, 135.265775, 5.924745658742028, 5.9208497065136685, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
358, 89.25031185150146, 89.25789165496826, 161.5, 150.0, 1.8960578630939666, 0.5560169682912687, 144.81734999999998, 135.469, 5.933245918149358, 5.920849706513668, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
359, 89.5003170967102, 89.50797462463379, 161.0, 149.75, 1.8960578630939666, 0.5620171514023256, 144.4109, 135.265775, 5.933245918149358, 5.921203883988973, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
360, 89.7503080368042, 89.75780367851257, 161.5, 150.0, 1.8940578020569476, 0.5720174565874203, 144.81734999999998, 135.469, 5.924745658742028, 5.921558061464279, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
361, 90.00030994415283, 90.00797915458679, 161.25, 149.5, 1.8960578630939666, 0.5660172734763634, 144.61412499999997, 135.06255, 5.933245918149358, 5.921558061464279, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
362, 90.25031089782715, 90.2578809261322, 161.25, 150.25, 1.8940578020569476, 0.5640172124393446, 144.61412499999997, 135.672225, 5.924745658742028, 5.9219122389395835, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
363, 90.50031590461731, 90.50800228118896, 161.75, 150.25, 1.8940578020569476, 0.5640172124393446, 145.02057499999998, 135.672225, 5.924745658742028, 5.9219122389395835, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
364, 90.7503092288971, 90.75780963897705, 161.75, 149.75, 1.8940578020569476, 0.5740175176244393, 145.02057499999998, 135.265775, 5.924745658742028, 5.9219122389395835, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
365, 91.00030636787415, 91.00787901878357, 160.75, 149.75, 1.8960578630939666, 0.5640172124393446, 144.207675, 135.265775, 5.933245918149358, 5.922620593890195, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
366, 91.25030970573425, 91.25792455673218, 161.5, 150.25, 1.8980579241309856, 0.5660172734763634, 144.81734999999998, 135.672225, 5.941746177556689, 5.923328948840806, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
367, 91.50019526481628, 91.50789737701416, 161.5, 149.75, 1.8960578630939666, 0.5660172734763634, 144.81734999999998, 135.265775, 5.933245918149358, 5.924037303791416, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
368, 91.75030732154846, 91.75762748718262, 161.5, 149.75, 1.8940578020569476, 0.5800177007354961, 144.81734999999998, 135.265775, 5.924745658742028, 5.9243914812667215, 0.5800177007354961, 0.26776437376243256, [0.26776437], 0.0, 2
369, 92.00029945373535, 92.00750374794006, 161.5, 149.75, 1.8940578020569476, 0.5680173345133824, 144.81734999999998, 135.265775, 5.924745658742028, 5.924745658742029, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
370, 92.25031471252441, 92.25790190696716, 161.75, 149.75, 1.8960578630939666, 0.5640172124393446, 145.02057499999998, 135.265775, 5.933245918149358, 5.924745658742029, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
371, 92.50031590461731, 92.50801062583923, 161.5, 150.25, 1.8960578630939666, 0.5660172734763634, 144.81734999999998, 135.672225, 5.933245918149358, 5.925099836217332, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
372, 92.75031685829163, 92.75794315338135, 161.5, 150.25, 1.8960578630939666, 0.5760175786614582, 144.81734999999998, 135.672225, 5.933245918149358, 5.925454013692639, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
373, 93.00031590461731, 93.00832271575928, 161.5, 150.0, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.469, 5.933245918149358, 5.92616236864325, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
374, 93.25031113624573, 93.25795817375183, 161.5, 150.25, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.672225, 5.933245918149358, 5.926516546118553, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
375, 93.50034093856812, 93.50802159309387, 161.0, 150.0, 1.8960578630939666, 0.5600170903653066, 144.4109, 135.469, 5.933245918149358, 5.927579078544471, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
376, 93.75031185150146, 93.75777506828308, 161.5, 150.0, 1.8960578630939666, 0.5760175786614582, 144.81734999999998, 135.469, 5.933245918149358, 5.927933256019776, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
377, 94.00056886672974, 94.01169633865356, 161.5, 149.0, 1.8900576799829099, 0.5620171514023256, 144.81734999999998, 134.65609999999998, 5.907745139927367, 5.929704143396304, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
378, 94.25031685829163, 94.25805401802063, 161.75, 149.75, 1.8960578630939666, 0.5600170903653066, 145.02057499999998, 135.265775, 5.933245918149358, 5.928995788445692, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
379, 94.50032067298889, 94.50803780555725, 161.5, 150.25, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.672225, 5.941746177556689, 5.9293499659209985, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
380, 94.75032019615173, 94.75800085067749, 161.5, 150.25, 1.8940578020569476, 0.5720174565874203, 144.81734999999998, 135.672225, 5.924745658742028, 5.930058320871609, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
381, 95.00030827522278, 95.00795221328735, 161.5, 150.25, 1.8960578630939666, 0.5600170903653066, 144.81734999999998, 135.672225, 5.933245918149358, 5.930058320871609, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
382, 95.25031185150146, 95.25791954994202, 161.75, 150.0, 1.8980579241309856, 0.5660172734763634, 145.02057499999998, 135.469, 5.941746177556689, 5.930412498346915, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
383, 95.50031781196594, 95.50799679756165, 161.25, 150.0, 1.8960578630939666, 0.5600170903653066, 144.61412499999997, 135.469, 5.933245918149358, 5.93076667582222, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
384, 95.7501130104065, 95.75760459899902, 161.5, 150.0, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.469, 5.933245918149358, 5.93076667582222, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
385, 96.00030708312988, 96.00796318054199, 161.5, 149.75, 1.8980579241309856, 0.5620171514023256, 144.81734999999998, 135.265775, 5.941746177556689, 5.931120853297525, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
386, 96.25030612945557, 96.25804805755615, 161.5, 150.25, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.672225, 5.933245918149358, 5.931475030772831, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
387, 96.5003170967102, 96.50795984268188, 161.5, 149.75, 1.8960578630939666, 0.5640172124393446, 144.81734999999998, 135.265775, 5.933245918149358, 5.9318292082481365, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
388, 96.75030755996704, 96.75775623321533, 160.75, 150.25, 1.8960578630939666, 0.5620171514023256, 144.207675, 135.672225, 5.933245918149358, 5.932183385723441, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
389, 97.00030589103699, 97.00801086425781, 161.5, 150.25, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.672225, 5.941746177556689, 5.932537563198747, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
390, 97.25029635429382, 97.25766801834106, 161.5, 150.25, 1.8920577410199286, 0.5640172124393446, 144.81734999999998, 135.672225, 5.916245399334697, 5.9328917406740524, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
391, 97.50031805038452, 97.50796580314636, 161.25, 150.25, 1.8980579241309856, 0.5640172124393446, 144.61412499999997, 135.672225, 5.941746177556689, 5.9318292082481365, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
392, 97.75031518936157, 97.75796365737915, 161.75, 150.0, 1.8960578630939666, 0.5620171514023256, 145.02057499999998, 135.469, 5.933245918149358, 5.932183385723441, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
393, 98.00030755996704, 98.00791454315186, 161.5, 149.75, 1.8960578630939666, 0.5620171514023256, 144.81734999999998, 135.265775, 5.933245918149358, 5.932537563198747, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
394, 98.25030541419983, 98.25993800163269, 161.5, 150.0, 1.8960578630939666, 0.5660172734763634, 144.81734999999998, 135.469, 5.933245918149358, 5.9328917406740524, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
395, 98.5003113746643, 98.50821113586426, 161.5, 150.0, 1.8980579241309856, 0.5600170903653066, 144.81734999999998, 135.469, 5.941746177556689, 5.9328917406740524, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
396, 98.75030589103699, 98.7577576637268, 161.5, 150.0, 1.8960578630939666, 0.5580170293282877, 144.81734999999998, 135.469, 5.933245918149358, 5.933245918149358, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
397, 99.00030565261841, 99.00786924362183, 161.5, 150.25, 1.8980579241309856, 0.5580170293282877, 144.81734999999998, 135.672225, 5.941746177556689, 5.933245918149358, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
398, 99.25031208992004, 99.257896900177, 161.5, 149.75, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.265775, 5.941746177556689, 5.933600095624663, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
399, 99.500319480896, 99.50797581672668, 161.75, 150.0, 1.8980579241309856, 0.5680173345133824, 145.02057499999998, 135.469, 5.941746177556689, 5.933954273099968, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
400, 99.7503080368042, 99.7577817440033, 161.25, 149.75, 1.8940578020569476, 0.5560169682912687, 144.61412499999997, 135.265775, 5.924745658742028, 5.934308450575274, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
401, 100.00030851364136, 100.00799489021301, 161.5, 150.25, 1.8980579241309856, 0.5620171514023256, 144.81734999999998, 135.672225, 5.941746177556689, 5.933954273099968, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
402, 100.25031089782715, 100.25783562660217, 161.5, 149.75, 1.8980579241309856, 0.5620171514023256, 144.81734999999998, 135.265775, 5.941746177556689, 5.93537098300119, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
403, 100.50031733512878, 100.51808786392212, 161.75, 149.5, 1.8980579241309856, 0.5560169682912687, 145.02057499999998, 135.06255, 5.941746177556689, 5.935725160476497, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
404, 100.75030469894409, 100.75798320770264, 161.5, 149.75, 1.8980579241309856, 0.5520168462172308, 144.81734999999998, 135.265775, 5.941746177556689, 5.935725160476497, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
405, 101.00031065940857, 101.00797367095947, 161.5, 150.0, 1.8980579241309856, 0.5600170903653066, 144.81734999999998, 135.469, 5.941746177556689, 5.936433515427107, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
406, 101.25030589103699, 101.25788855552673, 161.5, 149.75, 1.9000579851680046, 0.5620171514023256, 144.81734999999998, 135.265775, 5.95024643696402, 5.936787692902413, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
407, 101.50031781196594, 101.50798749923706, 161.75, 150.25, 1.8980579241309856, 0.5600170903653066, 145.02057499999998, 135.672225, 5.941746177556689, 5.937141870377718, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
408, 101.75030493736267, 101.75774002075195, 161.25, 150.0, 1.8980579241309856, 0.5500167851802118, 144.61412499999997, 135.469, 5.941746177556689, 5.937496047853024, 0.5500167851802118, 0.26776437376243256, [0.26776437], 0.0, 2
409, 102.00030660629272, 102.0079493522644, 161.75, 150.5, 1.9000579851680046, 0.5560169682912687, 145.02057499999998, 135.87545, 5.95024643696402, 5.937850225328329, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
410, 102.25032067298889, 102.25791883468628, 161.75, 149.75, 1.9000579851680046, 0.5560169682912687, 145.02057499999998, 135.265775, 5.95024643696402, 5.938204402803635, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
411, 102.50016379356384, 102.50778341293335, 161.5, 150.0, 1.9000579851680046, 0.5600170903653066, 144.81734999999998, 135.469, 5.95024643696402, 5.938912757754245, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
412, 102.75030541419983, 102.75793600082397, 161.25, 150.0, 1.8980579241309856, 0.5460166631061739, 144.61412499999997, 135.469, 5.941746177556689, 5.939621112704856, 0.5460166631061739, 0.26776437376243256, [0.26776437], 0.0, 2
413, 103.00031018257141, 103.00795817375183, 161.25, 150.5, 1.9000579851680046, 0.5520168462172308, 144.61412499999997, 135.87545, 5.95024643696402, 5.939975290180162, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
414, 103.25031232833862, 103.25801062583923, 161.75, 149.5, 1.8980579241309856, 0.5560169682912687, 145.02057499999998, 135.06255, 5.941746177556689, 5.940329467655467, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
415, 103.50031757354736, 103.5079984664917, 161.75, 149.75, 1.8980579241309856, 0.5580170293282877, 145.02057499999998, 135.265775, 5.941746177556689, 5.941392000081383, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
416, 103.75031113624573, 103.75777387619019, 161.5, 149.75, 1.8980579241309856, 0.5480167241431929, 144.81734999999998, 135.265775, 5.941746177556689, 5.941392000081383, 0.5480167241431929, 0.26776437376243256, [0.26776437], 0.0, 2
417, 104.00030851364136, 104.00789451599121, 161.0, 149.75, 1.8980579241309856, 0.5520168462172308, 144.4109, 135.265775, 5.941746177556689, 5.941746177556689, 0.5520168462172308, 0.26776437376243256, [0.26776437], 0.0, 2
418, 104.25031661987305, 104.2579894065857, 161.5, 150.0, 1.8980579241309856, 0.5580170293282877, 144.81734999999998, 135.469, 5.941746177556689, 5.942100355031994, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
419, 104.50023055076599, 104.50982213020325, 161.25, 149.75, 1.8940578020569476, 0.5600170903653066, 144.61412499999997, 135.265775, 5.924745658742028, 5.942454532507301, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
420, 104.7503023147583, 104.7578477859497, 161.25, 150.0, 1.8980579241309856, 0.5560169682912687, 144.61412499999997, 135.469, 5.941746177556689, 5.941746177556689, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
421, 105.00031352043152, 105.00796127319336, 161.5, 150.25, 1.9000579851680046, 0.5620171514023256, 144.81734999999998, 135.672225, 5.95024643696402, 5.942100355031994, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
422, 105.25030541419983, 105.25797176361084, 161.5, 150.25, 1.9000579851680046, 0.5600170903653066, 144.81734999999998, 135.672225, 5.95024643696402, 5.942454532507301, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
423, 105.50031757354736, 105.50799036026001, 161.5, 150.0, 1.8980579241309856, 0.5540169072542498, 144.81734999999998, 135.469, 5.941746177556689, 5.942808709982605, 0.5540169072542498, 0.26776437376243256, [0.26776437], 0.0, 2
