seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
424, 105.75030851364136, 105.75772857666016, 161.5, 149.75, 1.8980579241309856, 0.5580170293282877, 144.81734999999998, 135.265775, 5.941746177556689, 5.942808709982605, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
425, 106.00031089782715, 106.00799298286438, 161.5, 149.75, 1.9000579851680046, 0.5600170903653066, 144.81734999999998, 135.265775, 5.95024643696402, 5.943517064933215, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
426, 106.25030970573425, 106.25792860984802, 161.0, 149.75, 1.9000579851680046, 0.5600170903653066, 144.4109, 135.265775, 5.95024643696402, 5.943871242408522, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
427, 106.50031590461731, 106.50799226760864, 161.0, 150.0, 1.9000579851680046, 0.5580170293282877, 144.4109, 135.469, 5.95024643696402, 5.944225419883828, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
428, 106.75030708312988, 106.75786709785461, 161.5, 149.75, 1.8980579241309856, 0.5640172124393446, 144.81734999999998, 135.265775, 5.941746177556689, 5.944579597359133, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
429, 107.00030970573425, 107.0079698562622, 161.75, 150.0, 1.9040581072420424, 0.5580170293282877, 145.02057499999998, 135.469, 5.9672469557786805, 5.944579597359133, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
430, 107.25030970573425, 107.2580463886261, 161.5, 150.5, 1.8980579241309856, 0.5580170293282877, 144.81734999999998, 135.87545, 5.941746177556689, 5.94564212978505, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
431, 107.50031447410583, 107.50801301002502, 161.0, 150.25, 1.9000579851680046, 0.5580170293282877, 144.4109, 135.672225, 5.95024643696402, 5.9452879523097435, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
432, 107.75031518936157, 107.75814652442932, 161.5, 150.25, 1.9000579851680046, 0.5660172734763634, 144.81734999999998, 135.672225, 5.95024643696402, 5.94564212978505, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
433, 108.00030565261841, 108.00789618492126, 161.5, 149.75, 1.9000579851680046, 0.5560169682912687, 144.81734999999998, 135.265775, 5.95024643696402, 5.945996307260354, 0.5560169682912687, 0.26776437376243256, [0.26776437], 0.0, 2
434, 108.25031423568726, 108.2579083442688, 161.0, 150.0, 1.9000579851680046, 0.5580170293282877, 144.4109, 135.469, 5.95024643696402, 5.945996307260354, 0.5580170293282877, 0.26776437376243256, [0.26776437], 0.0, 2
435, 108.5003170967102, 108.50799584388733, 161.5, 150.25, 1.9020580462050234, 0.5620171514023256, 144.81734999999998, 135.672225, 5.95874669637135, 5.945996307260354, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
436, 108.75029397010803, 108.75750374794006, 161.5, 150.25, 1.9000579851680046, 0.5720174565874203, 144.81734999999998, 135.672225, 5.95024643696402, 5.94635048473566, 0.5720174565874203, 0.26776437376243256, [0.26776437], 0.0, 2
437, 109.00031542778015, 109.00877642631531, 161.0, 149.5, 1.8820574358348339, 0.5640172124393446, 144.4109, 135.06255, 5.873744102298044, 5.946704662210965, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
438, 109.25031614303589, 109.25700616836548, 161.5, 150.75, 1.8960578630939666, 0.5620171514023256, 144.81734999999998, 136.078675, 5.933245918149358, 5.943517064933215, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
439, 109.50031471252441, 109.50805687904358, 161.5, 150.5, 1.9000579851680046, 0.5680173345133824, 144.81734999999998, 135.87545, 5.95024643696402, 5.94316288745791, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
440, 109.7503080368042, 109.75775051116943, 161.5, 150.5, 1.9000579851680046, 0.5760175786614582, 144.81734999999998, 135.87545, 5.95024643696402, 5.943517064933215, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
441, 110.00030565261841, 110.00792646408081, 161.25, 150.0, 1.8980579241309856, 0.5660172734763634, 144.61412499999997, 135.469, 5.941746177556689, 5.943871242408522, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
442, 110.25030851364136, 110.2579197883606, 161.5, 150.0, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 135.469, 5.95874669637135, 5.943871242408522, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
443, 110.50032138824463, 110.5080304145813, 160.75, 150.25, 1.9020580462050234, 0.5600170903653066, 144.207675, 135.672225, 5.95874669637135, 5.944579597359133, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
444, 110.75050187110901, 110.76694416999817, 161.5, 150.0, 1.8920577410199286, 0.5740175176244393, 144.81734999999998, 135.469, 5.916245399334697, 5.945996307260354, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
445, 111.00029373168945, 111.00736498832703, 161.5, 150.0, 1.8900576799829099, 0.5660172734763634, 144.81734999999998, 135.469, 5.907745139927367, 5.944933774834438, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
446, 111.25031518936157, 111.25786352157593, 161.5, 150.25, 1.9000579851680046, 0.5640172124393446, 144.81734999999998, 135.672225, 5.95024643696402, 5.94316288745791, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
447, 111.50031805038452, 111.50805974006653, 161.25, 150.75, 1.9020580462050234, 0.5700173955504014, 144.61412499999997, 136.078675, 5.95874669637135, 5.943162887457912, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
448, 111.75030755996704, 111.7578272819519, 161.25, 150.5, 1.9000579851680046, 0.5800177007354961, 144.61412499999997, 135.87545, 5.95024643696402, 5.943871242408522, 0.5800177007354961, 0.26776437376243256, [0.26776437], 0.0, 2
449, 112.00030374526978, 112.007004737854, 161.5, 150.25, 1.8940578020569476, 0.5700173955504014, 144.81734999999998, 135.672225, 5.924745658742028, 5.944225419883826, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
450, 112.25031566619873, 112.2580156326294, 161.5, 150.25, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 135.672225, 5.95874669637135, 5.94316288745791, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
451, 112.50032138824463, 112.50791788101196, 161.25, 150.5, 1.9020580462050234, 0.5660172734763634, 144.61412499999997, 135.87545, 5.95874669637135, 5.943517064933215, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
452, 112.75031352043152, 112.75802659988403, 161.5, 150.25, 1.9000579851680046, 0.5760175786614582, 144.81734999999998, 135.672225, 5.95024643696402, 5.943871242408522, 0.5760175786614582, 0.26776437376243256, [0.26776437], 0.0, 2
453, 113.00030469894409, 113.00811767578125, 161.5, 150.0, 1.9020580462050234, 0.5660172734763634, 144.81734999999998, 135.469, 5.95874669637135, 5.944225419883826, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
454, 113.25031328201294, 113.25780940055847, 160.75, 150.25, 1.9020580462050234, 0.5660172734763634, 144.207675, 135.672225, 5.95874669637135, 5.943871242408522, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
455, 113.50034260749817, 113.50870156288147, 161.5, 150.25, 1.8900576799829099, 0.5620171514023256, 144.81734999999998, 135.672225, 5.907745139927367, 5.944579597359133, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
456, 113.75030612945557, 113.75683426856995, 161.5, 150.75, 1.8960578630939666, 0.5740175176244393, 144.81734999999998, 136.078675, 5.933245918149358, 5.942808709982605, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
457, 114.00031161308289, 114.00793838500977, 161.0, 149.75, 1.8980579241309856, 0.5620171514023256, 144.4109, 135.265775, 5.941746177556689, 5.942100355031994, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
458, 114.25031876564026, 114.2579972743988, 161.0, 150.5, 1.9020580462050234, 0.5640172124393446, 144.4109, 135.87545, 5.95874669637135, 5.941746177556688, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
459, 114.50031614303589, 114.50801038742065, 161.25, 150.5, 1.9020580462050234, 0.5680173345133824, 144.61412499999997, 135.87545, 5.95874669637135, 5.942100355031994, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
460, 114.7503080368042, 114.75773525238037, 161.25, 150.25, 1.9000579851680046, 0.5740175176244393, 144.61412499999997, 135.672225, 5.95024643696402, 5.942100355031994, 0.5740175176244393, 0.26776437376243256, [0.26776437], 0.0, 2
461, 115.00032424926758, 115.01073694229126, 160.75, 150.25, 1.8900576799829099, 0.5680173345133824, 144.207675, 135.672225, 5.907745139927367, 5.942100355031994, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
462, 115.250314950943, 115.2580075263977, 161.25, 150.25, 1.9000579851680046, 0.5620171514023256, 144.61412499999997, 135.672225, 5.95024643696402, 5.943517064933215, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
463, 115.50031876564026, 115.5078535079956, 160.75, 150.25, 1.9020580462050234, 0.5680173345133824, 144.207675, 135.672225, 5.95874669637135, 5.944225419883828, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
464, 115.75030827522278, 115.75775027275085, 160.75, 150.5, 1.9020580462050234, 0.5700173955504014, 144.207675, 135.87545, 5.95874669637135, 5.944579597359133, 0.5700173955504014, 0.26776437376243256, [0.26776437], 0.0, 2
465, 116.00031065940857, 116.00784993171692, 161.5, 150.5, 1.9040581072420424, 0.5640172124393446, 144.81734999999998, 135.87545, 5.9672469557786805, 5.944933774834436, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
466, 116.25031208992004, 116.25789904594421, 161.5, 150.5, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 135.87545, 5.95874669637135, 5.945996307260354, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
467, 116.50031447410583, 116.50793361663818, 160.5, 150.0, 1.9020580462050234, 0.5600170903653066, 144.00445, 135.469, 5.95874669637135, 5.945996307260354, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
468, 116.75030636787415, 116.75773739814758, 160.75, 149.5, 1.9000579851680046, 0.5680173345133824, 144.207675, 135.06255, 5.95024643696402, 5.945996307260354, 0.5680173345133824, 0.26776437376243256, [0.26776437], 0.0, 2
469, 117.00030851364136, 117.00800681114197, 160.75, 150.0, 1.9020580462050234, 0.5600170903653066, 144.207675, 135.469, 5.95874669637135, 5.947413017161575, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
470, 117.25032162666321, 117.25771760940552, 160.5, 150.75, 1.9040581072420424, 0.5620171514023256, 144.00445, 136.078675, 5.9672469557786805, 5.949538082013408, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
471, 117.5003182888031, 117.5080235004425, 161.25, 150.0, 1.9040581072420424, 0.5600170903653066, 144.61412499999997, 135.469, 5.9672469557786805, 5.95024643696402, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
472, 117.75031208992004, 117.75792217254639, 161.25, 150.0, 1.9020580462050234, 0.5660172734763634, 144.61412499999997, 135.469, 5.95874669637135, 5.950600614439324, 0.5660172734763634, 0.26776437376243256, [0.26776437], 0.0, 2
473, 118.00030541419983, 118.00775575637817, 161.0, 150.5, 1.9020580462050234, 0.5600170903653066, 144.4109, 135.87545, 5.95874669637135, 5.95095479191463, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
474, 118.25032114982605, 118.25786209106445, 160.75, 150.5, 1.9060581682790614, 0.5620171514023256, 144.207675, 135.87545, 5.9757472151860105, 5.952371501815851, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
475, 118.50031757354736, 118.507981300354, 161.25, 150.25, 1.9040581072420424, 0.5640172124393446, 144.61412499999997, 135.672225, 5.9672469557786805, 5.953079856766462, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
476, 118.75030541419983, 118.7584936618805, 161.0, 150.25, 1.9040581072420424, 0.5620171514023256, 144.4109, 135.672225, 5.9672469557786805, 5.953434034241769, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
477, 119.00030541419983, 119.00740480422974, 161.0, 150.5, 1.9060581682790614, 0.5620171514023256, 144.4109, 135.87545, 5.9757472151860105, 5.95414238919238, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
478, 119.25031018257141, 119.25669074058533, 161.0, 150.75, 1.8980579241309856, 0.5620171514023256, 144.4109, 136.078675, 5.941746177556689, 5.95485074414299, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
479, 119.50031685829163, 119.50801348686218, 161.0, 150.75, 1.9060581682790614, 0.5640172124393446, 144.4109, 136.078675, 5.9757472151860105, 5.95414238919238, 0.5640172124393446, 0.26776437376243256, [0.26776437], 0.0, 2
480, 119.75030589103699, 119.75781297683716, 161.0, 150.5, 1.9040581072420424, 0.5620171514023256, 144.4109, 135.87545, 5.9672469557786805, 5.956975808994822, 0.5620171514023256, 0.26776437376243256, [0.26776437], 0.0, 2
481, 120.0003068447113, 120.16338038444519, 161.0, 150.75, 1.9040581072420424, 0.5600170903653066, 144.4109, 136.078675, 5.9672469557786805, 5.958392518896044, 0.5600170903653066, 0.26776437376243256, [0.26776437], 0.0, 2
482, 120.25014543533325, 120.25742506980896, 161.0, 150.5, 1.9040581072420424, 0.5620171514023256, 144.4109, 135.87545, 5.9672469557786805, 5.95945505132196, 0.5620171514023256, 0.2656583942645105, [0.26776437], 0.0026324743724025646, 2
483, 120.5003182888031, 120.50798654556274, 160.75, 150.5, 1.9040581072420424, 0.5640172124393446, 144.207675, 135.87545, 5.9672469557786805, 5.959809228797266, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
484, 120.75030589103699, 120.75778603553772, 161.0, 150.5, 1.9020580462050234, 0.5560169682912687, 144.4109, 135.87545, 5.95874669637135, 5.960163406272571, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
485, 121.00032234191895, 121.00689935684204, 161.0, 150.75, 1.9000579851680046, 0.5600170903653066, 144.4109, 136.078675, 5.95024643696402, 5.960517583747877, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
486, 121.25380229949951, 121.26477670669556, 161.0, 150.0, 1.8840574968718529, 0.5560169682912687, 144.4109, 135.469, 5.882244361705375, 5.9622884711244035, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
487, 121.50030612945557, 121.50806713104248, 160.75, 150.5, 1.9060581682790614, 0.5660172734763634, 144.207675, 135.87545, 5.9757472151860105, 5.95945505132196, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
488, 121.75030636787415, 121.75785899162292, 161.0, 150.75, 1.9040581072420424, 0.5540169072542498, 144.4109, 136.078675, 5.9672469557786805, 5.960163406272571, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
489, 122.00030565261841, 122.00788640975952, 161.0, 150.75, 1.9060581682790614, 0.5600170903653066, 144.4109, 136.078675, 5.9757472151860105, 5.960517583747877, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
490, 122.25031304359436, 122.25796627998352, 161.0, 150.5, 1.9060581682790614, 0.5540169072542498, 144.4109, 135.87545, 5.9757472151860105, 5.960871761223181, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
491, 122.50031757354736, 122.50806951522827, 160.5, 150.0, 1.9060581682790614, 0.5560169682912687, 144.00445, 135.469, 5.9757472151860105, 5.961580116173793, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
492, 122.75031566619873, 122.75792050361633, 161.0, 150.75, 1.9040581072420424, 0.5460166631061739, 144.4109, 136.078675, 5.9672469557786805, 5.9622884711244035, 0.5460166631061739, 0.2656583942645105, [0.26565839], 0.0, 2
493, 123.00030493736267, 123.00785541534424, 161.0, 150.75, 1.9060581682790614, 0.5580170293282877, 144.4109, 136.078675, 5.9757472151860105, 5.962996826075016, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
494, 123.25031423568726, 123.25877976417542, 160.75, 150.5, 1.9060581682790614, 0.5620171514023256, 144.207675, 135.87545, 5.9757472151860105, 5.9637051810256265, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
495, 123.50008869171143, 123.50712943077087, 160.5, 150.5, 1.8820574358348339, 0.5620171514023256, 144.00445, 135.87545, 5.873744102298044, 5.964059358500932, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
496, 123.75032162666321, 123.75681781768799, 161.0, 150.75, 1.9000579851680046, 0.5480167241431929, 144.4109, 136.078675, 5.95024643696402, 5.960163406272571, 0.5480167241431929, 0.2656583942645105, [0.26565839], 0.0, 2
497, 124.00030422210693, 124.0078957080841, 161.0, 150.5, 1.9060581682790614, 0.5580170293282877, 144.4109, 135.87545, 5.9757472151860105, 5.959809228797266, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
498, 124.25032138824463, 124.25797510147095, 161.0, 150.0, 1.9060581682790614, 0.5580170293282877, 144.4109, 135.469, 5.9757472151860105, 5.960517583747877, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
499, 124.50031685829163, 124.50808024406433, 161.0, 150.5, 1.9060581682790614, 0.5560169682912687, 144.4109, 135.87545, 5.9757472151860105, 5.960517583747877, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
500, 124.75031924247742, 124.75795197486877, 160.25, 150.5, 1.9040581072420424, 0.544016602069155, 143.801225, 135.87545, 5.9672469557786805, 5.960871761223182, 0.544016602069155, 0.2656583942645105, [0.26565839], 0.0, 2
501, 125.00030994415283, 125.00780367851257, 161.25, 150.0, 1.9060581682790614, 0.5580170293282877, 144.61412499999997, 135.469, 5.9757472151860105, 5.960871761223182, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
502, 125.25031089782715, 125.25795340538025, 161.0, 150.5, 1.9060581682790614, 0.5500167851802118, 144.4109, 135.87545, 5.9757472151860105, 5.960871761223182, 0.5500167851802118, 0.2656583942645105, [0.26565839], 0.0, 2
503, 125.5001208782196, 125.50786089897156, 161.0, 151.0, 1.8960578630939666, 0.5540169072542498, 144.4109, 136.28189999999998, 5.933245918149358, 5.962288471124405, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
504, 125.75031280517578, 125.75684213638306, 161.5, 150.5, 1.9000579851680046, 0.5540169072542498, 144.81734999999998, 135.87545, 5.95024643696402, 5.960517583747877, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
505, 126.00030755996704, 126.00792026519775, 161.25, 151.0, 1.9080582293160804, 0.5580170293282877, 144.61412499999997, 136.28189999999998, 5.984247474593341, 5.959809228797266, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
506, 126.25031304359436, 126.25794315338135, 161.0, 150.5, 1.9060581682790614, 0.5560169682912687, 144.4109, 135.87545, 5.9757472151860105, 5.960517583747877, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
507, 126.50031423568726, 126.50798416137695, 161.25, 151.0, 1.9060581682790614, 0.5620171514023256, 144.61412499999997, 136.28189999999998, 5.9757472151860105, 5.960871761223182, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
508, 126.75030779838562, 126.75783157348633, 161.75, 150.75, 1.9060581682790614, 0.5520168462172308, 145.02057499999998, 136.078675, 5.9757472151860105, 5.961225938698488, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
509, 127.00030755996704, 127.00790810585022, 162.0, 151.0, 1.9080582293160804, 0.5540169072542498, 145.22379999999998, 136.28189999999998, 5.984247474593341, 5.961934293649098, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
510, 127.25031876564026, 127.25848197937012, 161.5, 150.5, 1.9080582293160804, 0.5620171514023256, 144.81734999999998, 135.87545, 5.984247474593341, 5.963351003550319, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
511, 127.50031447410583, 127.50784707069397, 161.0, 150.75, 1.9080582293160804, 0.5600170903653066, 144.4109, 136.078675, 5.984247474593341, 5.967601133253986, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
512, 127.75031208992004, 127.75795388221741, 161.5, 150.5, 1.9040581072420424, 0.5600170903653066, 144.81734999999998, 135.87545, 5.9672469557786805, 5.967955310729291, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
513, 128.00030493736267, 128.00769782066345, 161.0, 150.5, 1.9080582293160804, 0.5620171514023256, 144.4109, 135.87545, 5.984247474593341, 5.967955310729291, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
514, 128.25030970573425, 128.2578797340393, 161.25, 150.25, 1.9080582293160804, 0.5540169072542498, 144.61412499999997, 135.672225, 5.984247474593341, 5.968309488204596, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
515, 128.5003161430359, 128.50788044929504, 161.25, 151.0, 1.9080582293160804, 0.5560169682912687, 144.61412499999997, 136.28189999999998, 5.984247474593341, 5.968663665679902, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
516, 128.7503044605255, 128.75775480270386, 161.25, 150.5, 1.9060581682790614, 0.5640172124393446, 144.61412499999997, 135.87545, 5.9757472151860105, 5.969017843155207, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
517, 129.00030660629272, 129.0077018737793, 161.25, 150.25, 1.9060581682790614, 0.5580170293282877, 144.61412499999997, 135.672225, 5.9757472151860105, 5.969372020630513, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
518, 129.25031900405884, 129.25794196128845, 161.5, 150.5, 1.9080582293160804, 0.5620171514023256, 144.81734999999998, 135.87545, 5.984247474593341, 5.969372020630513, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
519, 129.50031328201294, 129.50799560546875, 161.25, 151.0, 1.9080582293160804, 0.5600170903653066, 144.61412499999997, 136.28189999999998, 5.984247474593341, 5.969726198105818, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
520, 129.75030708312988, 129.75795912742615, 161.25, 151.0, 1.9060581682790614, 0.5700173955504014, 144.61412499999997, 136.28189999999998, 5.9757472151860105, 5.97433050528479, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
521, 130.00029754638672, 130.00730299949646, 161.25, 150.25, 1.9040581072420424, 0.5660172734763634, 144.61412499999997, 135.672225, 5.9672469557786805, 5.975393037710705, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
522, 130.2503101825714, 130.25789976119995, 160.5, 150.75, 1.9080582293160804, 0.5600170903653066, 144.00445, 136.078675, 5.984247474593341, 5.9750388602354, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
523, 130.50032114982605, 130.50800347328186, 161.25, 150.75, 1.9080582293160804, 0.5600170903653066, 144.61412499999997, 136.078675, 5.984247474593341, 5.975393037710705, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
524, 130.75031757354736, 130.7579915523529, 160.75, 150.75, 1.9060581682790614, 0.5740175176244393, 144.207675, 136.078675, 5.9757472151860105, 5.975747215186011, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
525, 131.0003080368042, 131.00778150558472, 161.25, 150.25, 1.9080582293160804, 0.5660172734763634, 144.61412499999997, 135.672225, 5.984247474593341, 5.976101392661316, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
526, 131.25033259391785, 131.25789713859558, 161.25, 150.5, 1.9080582293160804, 0.5700173955504014, 144.61412499999997, 135.87545, 5.984247474593341, 5.976455570136621, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
527, 131.50031971931458, 131.50799345970154, 161.25, 151.0, 1.9080582293160804, 0.5600170903653066, 144.61412499999997, 136.28189999999998, 5.984247474593341, 5.976809747611926, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
528, 131.75013279914856, 131.76059103012085, 161.25, 151.0, 1.9020580462050234, 0.5780176396984771, 144.61412499999997, 136.28189999999998, 5.95874669637135, 5.97893481246376, 0.5780176396984771, 0.2656583942645105, [0.26565839], 0.0, 2
529, 132.00032567977905, 132.0079333782196, 161.25, 150.5, 1.9080582293160804, 0.5700173955504014, 144.61412499999997, 135.87545, 5.984247474593341, 5.979288989939064, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
530, 132.25031280517578, 132.25804233551025, 161.0, 151.0, 1.9080582293160804, 0.5680173345133824, 144.4109, 136.28189999999998, 5.984247474593341, 5.979288989939064, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
531, 132.5003147125244, 132.50801348686218, 161.0, 151.0, 1.9080582293160804, 0.5660172734763634, 144.4109, 136.28189999999998, 5.984247474593341, 5.979643167414371, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
532, 132.7503056526184, 132.75821781158447, 161.0, 150.75, 1.9080582293160804, 0.5740175176244393, 144.4109, 136.078675, 5.984247474593341, 5.979997344889675, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
533, 133.00030946731567, 133.0077965259552, 160.75, 150.75, 1.9080582293160804, 0.5680173345133824, 144.207675, 136.078675, 5.984247474593341, 5.980351522364981, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
534, 133.25031208992004, 133.25797510147095, 161.25, 150.5, 1.9080582293160804, 0.5620171514023256, 144.61412499999997, 135.87545, 5.984247474593341, 5.980351522364981, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
535, 133.50031757354736, 133.507976770401, 160.75, 150.75, 1.9080582293160804, 0.5680173345133824, 144.207675, 136.078675, 5.984247474593341, 5.980351522364981, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
536, 133.75030493736267, 133.7577428817749, 161.25, 150.75, 1.9060581682790614, 0.5700173955504014, 144.61412499999997, 136.078675, 5.9757472151860105, 5.980351522364981, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
537, 134.0003068447113, 134.0079128742218, 161.25, 151.25, 1.9080582293160804, 0.5600170903653066, 144.61412499999997, 136.48512499999998, 5.984247474593341, 5.980705699840288, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
538, 134.2503137588501, 134.257958650589, 161.5, 151.0, 1.9080582293160804, 0.5660172734763634, 144.81734999999998, 136.28189999999998, 5.984247474593341, 5.9807056998402865, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
539, 134.50031328201294, 134.5080075263977, 161.25, 151.0, 1.9100582903530994, 0.5660172734763634, 144.61412499999997, 136.28189999999998, 5.992747734000672, 5.980705699840288, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
540, 134.75030875205994, 134.75785446166992, 161.25, 151.0, 1.9080582293160804, 0.5660172734763634, 144.61412499999997, 136.28189999999998, 5.984247474593341, 5.981059877315592, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
541, 135.00030946731567, 135.0078206062317, 161.25, 150.75, 1.9100582903530994, 0.5620171514023256, 144.61412499999997, 136.078675, 5.992747734000672, 5.981414054790899, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
542, 135.2503228187561, 135.25769209861755, 161.0, 150.75, 1.9000579851680046, 0.5640172124393446, 144.4109, 136.078675, 5.95024643696402, 5.9821224097415095, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
543, 135.5002052783966, 135.506742477417, 161.25, 150.5, 1.9000579851680046, 0.5680173345133824, 144.61412499999997, 135.87545, 5.95024643696402, 5.980705699840288, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
544, 135.75030136108398, 135.7576310634613, 161.25, 151.0, 1.9080582293160804, 0.5560169682912687, 144.61412499999997, 136.28189999999998, 5.984247474593341, 5.979288989939064, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
545, 136.0002269744873, 136.01461052894592, 161.0, 151.0, 1.9040581072420424, 0.5520168462172308, 144.4109, 136.28189999999998, 5.9672469557786805, 5.979643167414371, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
546, 136.25026893615723, 136.25794506072998, 160.5, 150.75, 1.9100582903530994, 0.5580170293282877, 144.00445, 136.078675, 5.992747734000672, 5.979643167414371, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
547, 136.50031280517578, 136.5080635547638, 161.0, 151.0, 1.9100582903530994, 0.5660172734763634, 144.4109, 136.28189999999998, 5.992747734000672, 5.979997344889676, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
548, 136.75030827522278, 136.7582631111145, 161.0, 151.0, 1.9020580462050234, 0.5480167241431929, 144.4109, 136.28189999999998, 5.95874669637135, 5.980351522364981, 0.5480167241431929, 0.2656583942645105, [0.26565839], 0.0, 2
549, 137.00030422210693, 137.0067961215973, 160.5, 151.25, 1.9060581682790614, 0.5600170903653066, 144.00445, 136.48512499999998, 5.9757472151860105, 5.979643167414371, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
550, 137.2503161430359, 137.2577555179596, 161.0, 151.0, 1.9100582903530994, 0.5580170293282877, 144.4109, 136.28189999999998, 5.992747734000672, 5.979288989939065, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
551, 137.50031805038452, 137.50794506072998, 161.0, 150.75, 1.9100582903530994, 0.5560169682912687, 144.4109, 136.078675, 5.992747734000672, 5.979643167414371, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
552, 137.7503046989441, 137.75773286819458, 161.25, 151.25, 1.9060581682790614, 0.5500167851802118, 144.61412499999997, 136.48512499999998, 5.9757472151860105, 5.979997344889676, 0.5500167851802118, 0.2656583942645105, [0.26565839], 0.0, 2
553, 138.00030755996704, 138.00774359703064, 161.0, 151.0, 1.9100582903530994, 0.5580170293282877, 144.4109, 136.28189999999998, 5.992747734000672, 5.9807056998402865, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
554, 138.2503113746643, 138.25793766975403, 161.25, 150.75, 1.9080582293160804, 0.5520168462172308, 144.61412499999997, 136.078675, 5.984247474593341, 5.981059877315592, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
555, 138.50032138824463, 138.50795888900757, 161.25, 150.75, 1.9100582903530994, 0.5540169072542498, 144.61412499999997, 136.078675, 5.992747734000672, 5.981059877315592, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
556, 138.75031900405884, 138.75793838500977, 161.25, 150.75, 1.9020580462050234, 0.5480167241431929, 144.61412499999997, 136.078675, 5.95874669637135, 5.981414054790897, 0.5480167241431929, 0.2656583942645105, [0.26565839], 0.0, 2
557, 139.0003263950348, 139.0079653263092, 161.25, 151.0, 1.9100582903530994, 0.5560169682912687, 144.61412499999997, 136.28189999999998, 5.992747734000672, 5.980351522364981, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
558, 139.25030326843262, 139.25741529464722, 161.25, 151.0, 1.9060581682790614, 0.5560169682912687, 144.61412499999997, 136.28189999999998, 5.9757472151860105, 5.9807056998402865, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
559, 139.50032377243042, 139.50802564620972, 161.5, 151.5, 1.9100582903530994, 0.5580170293282877, 144.81734999999998, 136.68834999999999, 5.992747734000672, 5.980351522364981, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
560, 139.7503252029419, 139.75761723518372, 161.25, 150.75, 1.9100582903530994, 0.5520168462172308, 144.61412499999997, 136.078675, 5.992747734000672, 5.9807056998402865, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
561, 140.0003170967102, 140.0079071521759, 161.25, 150.75, 1.9100582903530994, 0.5600170903653066, 144.61412499999997, 136.078675, 5.992747734000672, 5.981414054790899, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
562, 140.2503113746643, 140.25810313224792, 161.0, 151.25, 1.9100582903530994, 0.5540169072542498, 144.4109, 136.48512499999998, 5.992747734000672, 5.9817682322662025, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
563, 140.50032019615173, 140.50798535346985, 160.75, 151.0, 1.9100582903530994, 0.5600170903653066, 144.207675, 136.28189999999998, 5.992747734000672, 5.9821224097415095, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
564, 140.75031089782715, 140.7578682899475, 161.5, 150.5, 1.9100582903530994, 0.5660172734763634, 144.81734999999998, 135.87545, 5.992747734000672, 5.9821224097415095, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
565, 141.0003068447113, 141.00786447525024, 161.5, 150.75, 1.9120583513901181, 0.5640172124393446, 144.81734999999998, 136.078675, 6.001247993408002, 5.982476587216816, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
566, 141.25032114982605, 141.25795555114746, 161.0, 151.0, 1.9100582903530994, 0.5600170903653066, 144.4109, 136.28189999999998, 5.992747734000672, 5.98283076469212, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
567, 141.50034070014954, 141.50820231437683, 161.5, 151.0, 1.9040581072420424, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 5.9672469557786805, 5.984601652068648, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
568, 141.7503228187561, 141.75694394111633, 161.5, 150.75, 1.9040581072420424, 0.5660172734763634, 144.81734999999998, 136.078675, 5.9672469557786805, 5.985310007019258, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
569, 142.00039315223694, 142.00805687904358, 161.25, 150.75, 1.8960578630939666, 0.5620171514023256, 144.61412499999997, 136.078675, 5.933245918149358, 5.984601652068648, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
570, 142.25111651420593, 142.2614860534668, 161.5, 151.25, 1.9020580462050234, 0.5680173345133824, 144.81734999999998, 136.48512499999998, 5.95874669637135, 5.983184942167424, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
571, 142.50033044815063, 142.5080292224884, 161.25, 151.25, 1.9100582903530994, 0.5640172124393446, 144.61412499999997, 136.48512499999998, 5.992747734000672, 5.9817682322662025, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
572, 142.75030827522278, 142.7578182220459, 161.5, 151.0, 1.9080582293160804, 0.5740175176244393, 144.81734999999998, 136.28189999999998, 5.984247474593341, 5.9817682322662025, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
573, 143.00030827522278, 143.00782871246338, 161.0, 150.75, 1.9120583513901181, 0.5640172124393446, 144.4109, 136.078675, 6.001247993408002, 5.98283076469212, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
574, 143.25031566619873, 143.25789785385132, 161.5, 151.25, 1.9100582903530994, 0.5620171514023256, 144.81734999999998, 136.48512499999998, 5.992747734000672, 5.983893297118036, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
575, 143.50031876564026, 143.5078911781311, 161.5, 151.0, 1.9100582903530994, 0.5640172124393446, 144.81734999999998, 136.28189999999998, 5.992747734000672, 5.983893297118036, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
576, 143.75030660629272, 143.75781726837158, 161.25, 151.25, 1.9080582293160804, 0.5740175176244393, 144.61412499999997, 136.48512499999998, 5.984247474593341, 5.983893297118037, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
577, 144.00030612945557, 144.0077669620514, 161.0, 151.0, 1.9100582903530994, 0.5660172734763634, 144.4109, 136.28189999999998, 5.992747734000672, 5.984247474593341, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
578, 144.2503125667572, 144.25788927078247, 161.0, 151.25, 1.9120583513901181, 0.5680173345133824, 144.4109, 136.48512499999998, 6.001247993408002, 5.984247474593341, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
579, 144.50030732154846, 144.5079152584076, 161.25, 151.75, 1.9120583513901181, 0.5660172734763634, 144.61412499999997, 136.891575, 6.001247993408002, 5.984955829543952, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
580, 144.7503056526184, 144.75778794288635, 161.5, 151.0, 1.9100582903530994, 0.5720174565874203, 144.81734999999998, 136.28189999999998, 5.992747734000672, 5.985310007019258, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
581, 145.00029969215393, 145.00763535499573, 161.0, 151.0, 1.9120583513901181, 0.5640172124393446, 144.4109, 136.28189999999998, 6.001247993408002, 5.986726716920479, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
582, 145.25031352043152, 145.25800561904907, 161.75, 151.25, 1.9120583513901181, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.001247993408002, 5.987080894395786, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
583, 145.50030326843262, 145.50711870193481, 161.5, 151.25, 1.9120583513901181, 0.5600170903653066, 144.81734999999998, 136.48512499999998, 6.001247993408002, 5.988143426821701, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
584, 145.7500865459442, 145.75759530067444, 161.5, 151.25, 1.9100582903530994, 0.5680173345133824, 144.81734999999998, 136.48512499999998, 5.992747734000672, 5.988497604297007, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
585, 146.00030732154846, 146.0077555179596, 161.25, 150.5, 1.9120583513901181, 0.5680173345133824, 144.61412499999997, 135.87545, 6.001247993408002, 5.988497604297007, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
586, 146.25032114982605, 146.2579345703125, 161.25, 150.5, 1.9120583513901181, 0.5680173345133824, 144.61412499999997, 135.87545, 6.001247993408002, 5.988851781772312, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
587, 146.50030493736267, 146.50799441337585, 161.0, 151.25, 1.9120583513901181, 0.5600170903653066, 144.4109, 136.48512499999998, 6.001247993408002, 5.9892059592476175, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
588, 146.75030994415283, 146.75783038139343, 161.0, 151.25, 1.9100582903530994, 0.5620171514023256, 144.4109, 136.48512499999998, 5.992747734000672, 5.989560136722923, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
589, 147.00031328201294, 147.00795364379883, 161.25, 150.5, 1.9140584124271371, 0.5640172124393446, 144.61412499999997, 135.87545, 6.009748252815333, 5.9895601367229245, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
590, 147.2503161430359, 147.2581548690796, 161.25, 150.75, 1.9120583513901181, 0.5640172124393446, 144.61412499999997, 136.078675, 6.001247993408002, 5.989914314198228, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
591, 147.5003273487091, 147.50791120529175, 161.5, 151.0, 1.9120583513901181, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 6.001247993408002, 5.990268491673533, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
592, 147.7503080368042, 147.75841093063354, 161.25, 151.25, 1.9100582903530994, 0.5560169682912687, 144.61412499999997, 136.48512499999998, 5.992747734000672, 5.991685201574755, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
593, 148.00030255317688, 148.00788593292236, 161.25, 151.25, 1.9120583513901181, 0.5600170903653066, 144.61412499999997, 136.48512499999998, 6.001247993408002, 5.992747734000672, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
594, 148.25031566619873, 148.2579197883606, 161.0, 151.5, 1.9120583513901181, 0.5620171514023256, 144.4109, 136.68834999999999, 6.001247993408002, 5.995581153803116, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
595, 148.500305891037, 148.51226115226746, 161.5, 151.0, 1.9080582293160804, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 5.984247474593341, 5.997352041179642, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
596, 148.7503092288971, 148.7579574584961, 161.0, 151.25, 1.9100582903530994, 0.544016602069155, 144.4109, 136.48512499999998, 5.992747734000672, 5.996997863704337, 0.544016602069155, 0.2656583942645105, [0.26565839], 0.0, 2
597, 149.00030159950256, 149.0077772140503, 161.25, 151.5, 1.9120583513901181, 0.5620171514023256, 144.61412499999997, 136.68834999999999, 6.001247993408002, 5.997352041179642, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
598, 149.25031876564026, 149.25789260864258, 161.5, 150.75, 1.9140584124271371, 0.5580170293282877, 144.81734999999998, 136.078675, 6.009748252815333, 5.997352041179642, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
599, 149.50031328201294, 149.50791716575623, 161.5, 151.0, 1.9140584124271371, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 6.009748252815333, 5.998060396130254, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
600, 149.75030779838562, 149.75786995887756, 161.0, 151.0, 1.9120583513901181, 0.5460166631061739, 144.4109, 136.28189999999998, 6.001247993408002, 5.998768751080864, 0.5460166631061739, 0.2656583942645105, [0.26565839], 0.0, 2
601, 150.00030779838562, 150.00781226158142, 161.5, 151.25, 1.9140584124271371, 0.5600170903653066, 144.81734999999998, 136.48512499999998, 6.009748252815333, 5.999477106031475, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
602, 150.25031208992004, 150.2579596042633, 161.5, 151.25, 1.9120583513901181, 0.5560169682912687, 144.81734999999998, 136.48512499999998, 6.001247993408002, 6.0001854609820855, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
603, 150.50031781196594, 150.50794100761414, 161.5, 151.25, 1.9140584124271371, 0.5560169682912687, 144.81734999999998, 136.48512499999998, 6.009748252815333, 6.0001854609820855, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
604, 150.75031089782715, 150.7578480243683, 161.25, 151.25, 1.9120583513901181, 0.5520168462172308, 144.61412499999997, 136.48512499999998, 6.001247993408002, 6.000539638457391, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
605, 151.0003068447113, 151.00820922851562, 161.25, 150.75, 1.9160584734641561, 0.5600170903653066, 144.61412499999997, 136.078675, 6.018248512222663, 6.000893815932696, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
606, 151.25032591819763, 151.25798082351685, 161.5, 151.0, 1.9120583513901181, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 6.001247993408002, 6.0016021708833085, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
607, 151.5003101825714, 151.507803440094, 161.25, 151.0, 1.9120583513901181, 0.5580170293282877, 144.61412499999997, 136.28189999999998, 6.001247993408002, 6.0016021708833085, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
608, 151.75031089782715, 151.75786066055298, 161.5, 150.75, 1.9140584124271371, 0.5540169072542498, 144.81734999999998, 136.078675, 6.009748252815333, 6.001602170883307, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
609, 152.00030636787415, 152.00780296325684, 161.5, 151.0, 1.9140584124271371, 0.5560169682912687, 144.81734999999998, 136.28189999999998, 6.009748252815333, 6.002310525833917, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
610, 152.25031757354736, 152.25785183906555, 161.5, 151.25, 1.9140584124271371, 0.5600170903653066, 144.81734999999998, 136.48512499999998, 6.009748252815333, 6.002664703309224, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
611, 152.50031423568726, 152.50791358947754, 161.25, 151.5, 1.9120583513901181, 0.5580170293282877, 144.61412499999997, 136.68834999999999, 6.001247993408002, 6.00301888078453, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
612, 152.75031113624573, 152.75788235664368, 161.0, 151.0, 1.9120583513901181, 0.5660172734763634, 144.4109, 136.28189999999998, 6.001247993408002, 6.00301888078453, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
613, 153.0003056526184, 153.00777125358582, 161.5, 151.0, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 136.28189999999998, 6.009748252815333, 6.003373058259835, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
614, 153.25031542778015, 153.25796151161194, 161.5, 151.0, 1.9120583513901181, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 6.001247993408002, 6.003373058259835, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
615, 153.50031852722168, 153.50791907310486, 161.25, 151.25, 1.9140584124271371, 0.5580170293282877, 144.61412499999997, 136.48512499999998, 6.009748252815333, 6.003373058259835, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
616, 153.7503101825714, 153.7578477859497, 161.75, 151.25, 1.9120583513901181, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.001247993408002, 6.00372723573514, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
617, 154.00030612945557, 154.00794768333435, 161.5, 150.75, 1.9140584124271371, 0.5600170903653066, 144.81734999999998, 136.078675, 6.009748252815333, 6.004081413210446, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
618, 154.250314950943, 154.25791454315186, 161.0, 151.5, 1.9140584124271371, 0.5580170293282877, 144.4109, 136.68834999999999, 6.009748252815333, 6.004435590685752, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
619, 154.50031328201294, 154.50788974761963, 161.5, 151.25, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 136.48512499999998, 6.009748252815333, 6.004789768161057, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
620, 154.7531247138977, 154.76387214660645, 161.5, 151.0, 1.9080582293160804, 0.5740175176244393, 144.81734999999998, 136.28189999999998, 5.984247474593341, 6.005852300586973, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
621, 155.00029802322388, 155.0079095363617, 161.5, 151.0, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 136.28189999999998, 6.009748252815333, 6.005498123111668, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
622, 155.25031685829163, 155.2577612400055, 161.75, 151.5, 1.9140584124271371, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.009748252815333, 6.005852300586973, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
623, 155.50031399726868, 155.50787830352783, 162.0, 151.5, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.009748252815333, 6.005852300586973, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
624, 155.75031232833862, 155.75783944129944, 161.75, 151.0, 1.9120583513901181, 0.5800177007354961, 145.02057499999998, 136.28189999999998, 6.001247993408002, 6.005852300586973, 0.5800177007354961, 0.2656583942645105, [0.26565839], 0.0, 2
625, 156.00030851364136, 156.00778913497925, 161.0, 151.0, 1.9140584124271371, 0.5660172734763634, 144.4109, 136.28189999999998, 6.009748252815333, 6.005852300586973, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
626, 156.25031638145447, 156.25791239738464, 161.75, 151.5, 1.9140584124271371, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.009748252815333, 6.005852300586973, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
627, 156.50030970573425, 156.50703501701355, 161.75, 151.25, 1.9100582903530994, 0.5700173955504014, 145.02057499999998, 136.48512499999998, 5.992747734000672, 6.006206478062279, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
628, 156.75031518936157, 156.75831985473633, 161.0, 151.25, 1.9120583513901181, 0.5760175786614582, 144.4109, 136.48512499999998, 6.001247993408002, 6.005498123111668, 0.5760175786614582, 0.2656583942645105, [0.26565839], 0.0, 2
629, 157.00030493736267, 157.00785517692566, 161.75, 151.25, 1.9140584124271371, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.009748252815333, 6.005498123111668, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
630, 157.25031781196594, 157.25831055641174, 161.5, 151.0, 1.9140584124271371, 0.5660172734763634, 144.81734999999998, 136.28189999999998, 6.009748252815333, 6.0051439456363624, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
631, 157.50026941299438, 157.5079140663147, 161.5, 151.25, 1.9160584734641561, 0.5640172124393446, 144.81734999999998, 136.48512499999998, 6.018248512222663, 6.005498123111668, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
