seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
632, 157.75031185150146, 157.75774812698364, 161.5, 151.5, 1.9120583513901181, 0.5780176396984771, 144.81734999999998, 136.68834999999999, 6.001247993408002, 6.006206478062278, 0.5780176396984771, 0.2656583942645105, [0.26565839], 0.0, 2
633, 158.0003068447113, 158.0078854560852, 161.5, 151.0, 1.9140584124271371, 0.5700173955504014, 144.81734999999998, 136.28189999999998, 6.009748252815333, 6.005852300586973, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
634, 158.2503182888031, 158.25783610343933, 161.75, 151.25, 1.9140584124271371, 0.5700173955504014, 145.02057499999998, 136.48512499999998, 6.009748252815333, 6.005852300586973, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
635, 158.50032114982605, 158.50785970687866, 161.5, 151.75, 1.9000579851680046, 0.5680173345133824, 144.81734999999998, 136.891575, 5.95024643696402, 6.005852300586973, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
636, 158.750305891037, 158.75780057907104, 161.0, 151.5, 1.9140584124271371, 0.5740175176244393, 144.4109, 136.68834999999999, 6.009748252815333, 6.003727235735141, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
637, 159.0003046989441, 159.00786352157593, 161.5, 150.75, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 136.078675, 6.009748252815333, 6.004081413210446, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
638, 159.25033926963806, 159.25975060462952, 161.5, 151.0, 1.9040581072420424, 0.5620171514023256, 144.81734999999998, 136.28189999999998, 5.9672469557786805, 6.004081413210446, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
639, 159.50032544136047, 159.5078935623169, 161.5, 151.5, 1.9140584124271371, 0.5640172124393446, 144.81734999999998, 136.68834999999999, 6.009748252815333, 6.002664703309224, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
640, 159.75031447410583, 159.75811386108398, 161.5, 151.5, 1.9120583513901181, 0.5760175786614582, 144.81734999999998, 136.68834999999999, 6.001247993408002, 6.002664703309224, 0.5760175786614582, 0.2656583942645105, [0.26565839], 0.0, 2
641, 160.00031805038452, 160.0075409412384, 161.5, 151.25, 1.9160584734641561, 0.5620171514023256, 144.81734999999998, 136.48512499999998, 6.018248512222663, 6.002664703309224, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
642, 160.25031971931458, 160.25800824165344, 161.0, 151.5, 1.9140584124271371, 0.5600170903653066, 144.4109, 136.68834999999999, 6.009748252815333, 6.003018880784531, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
643, 160.500319480896, 160.50797152519226, 161.0, 151.25, 1.9160584734641561, 0.5640172124393446, 144.4109, 136.48512499999998, 6.018248512222663, 6.00301888078453, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
644, 160.75030660629272, 160.75801134109497, 161.5, 151.25, 1.9140584124271371, 0.5720174565874203, 144.81734999999998, 136.48512499999998, 6.009748252815333, 6.003373058259835, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
645, 161.00237464904785, 161.01262950897217, 161.5, 151.25, 1.9100582903530994, 0.5660172734763634, 144.81734999999998, 136.48512499999998, 5.992747734000672, 6.004435590685752, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
646, 161.25030827522278, 161.2580211162567, 161.5, 151.0, 1.9140584124271371, 0.5680173345133824, 144.81734999999998, 136.28189999999998, 6.009748252815333, 6.003727235735141, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
647, 161.50031042099, 161.50793623924255, 161.75, 151.0, 1.9160584734641561, 0.5660172734763634, 145.02057499999998, 136.28189999999998, 6.018248512222663, 6.003727235735141, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
648, 161.75032305717468, 161.75795006752014, 161.75, 151.0, 1.9140584124271371, 0.5700173955504014, 145.02057499999998, 136.28189999999998, 6.009748252815333, 6.0040814132104465, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
649, 162.00030755996704, 162.0078682899475, 161.75, 151.25, 1.9160584734641561, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.018248512222663, 6.004435590685752, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
650, 162.25031185150146, 162.2580041885376, 161.75, 151.25, 1.9140584124271371, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.009748252815333, 6.004789768161057, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
651, 162.50031042099, 162.50753116607666, 161.75, 151.25, 1.9160584734641561, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.018248512222663, 6.004789768161056, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
652, 162.7503137588501, 162.7579426765442, 161.75, 151.25, 1.9140584124271371, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.009748252815333, 6.005852300586973, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
653, 163.00030636787415, 163.00770044326782, 161.25, 151.0, 1.9140584124271371, 0.5620171514023256, 144.61412499999997, 136.28189999999998, 6.009748252815333, 6.006206478062279, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
654, 163.25030970573425, 163.25800561904907, 161.75, 151.25, 1.9160584734641561, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.018248512222663, 6.006206478062278, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
655, 163.50031232833862, 163.50790238380432, 161.75, 151.25, 1.9160584734641561, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.018248512222663, 6.006560655537584, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
656, 163.75032377243042, 163.75788235664368, 161.5, 151.5, 1.9100582903530994, 0.5620171514023256, 144.81734999999998, 136.68834999999999, 5.992747734000672, 6.006560655537584, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
657, 164.0003046989441, 164.0077884197235, 161.5, 151.5, 1.9160584734641561, 0.5640172124393446, 144.81734999999998, 136.68834999999999, 6.018248512222663, 6.006206478062279, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
658, 164.25031805038452, 164.25789833068848, 161.75, 151.0, 1.9160584734641561, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.018248512222663, 6.006560655537584, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
659, 164.50031447410583, 164.50791668891907, 161.75, 151.5, 1.9160584734641561, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.018248512222663, 6.00691483301289, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
660, 164.7503080368042, 164.75771141052246, 161.75, 151.5, 1.9140584124271371, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.009748252815333, 6.009748252815332, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
661, 165.00018501281738, 165.00771474838257, 161.5, 151.5, 1.9140584124271371, 0.5620171514023256, 144.81734999999998, 136.68834999999999, 6.009748252815333, 6.009748252815332, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
662, 165.2501585483551, 165.25743103027344, 161.5, 151.5, 1.9160584734641561, 0.5680173345133824, 144.81734999999998, 136.68834999999999, 6.018248512222663, 6.009748252815332, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
663, 165.50031065940857, 165.50775027275085, 161.25, 151.5, 1.9140584124271371, 0.5600170903653066, 144.61412499999997, 136.68834999999999, 6.009748252815333, 6.011873317667166, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
664, 165.75030636787415, 165.7578525543213, 161.25, 151.25, 1.9140584124271371, 0.5620171514023256, 144.61412499999997, 136.48512499999998, 6.009748252815333, 6.011873317667164, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
665, 166.00031781196594, 166.00793862342834, 161.5, 151.0, 1.9160584734641561, 0.5600170903653066, 144.81734999999998, 136.28189999999998, 6.018248512222663, 6.012227495142471, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
666, 166.25031757354736, 166.25799584388733, 161.75, 151.0, 1.9160584734641561, 0.5620171514023256, 145.02057499999998, 136.28189999999998, 6.018248512222663, 6.012227495142471, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
667, 166.50031995773315, 166.50793981552124, 161.5, 151.25, 1.9160584734641561, 0.5620171514023256, 144.81734999999998, 136.48512499999998, 6.018248512222663, 6.0125816726177765, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
668, 166.7503080368042, 166.75787234306335, 161.25, 150.5, 1.9160584734641561, 0.5540169072542498, 144.61412499999997, 135.87545, 6.018248512222663, 6.012581672617775, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
669, 167.00030541419983, 167.0079801082611, 161.5, 151.5, 1.9140584124271371, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.009748252815333, 6.012935850093082, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
670, 167.25011920928955, 167.26123428344727, 161.5, 151.25, 1.9140584124271371, 0.5520168462172308, 144.81734999999998, 136.48512499999998, 6.009748252815333, 6.0136442050436925, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
671, 167.50030398368835, 167.50800585746765, 161.0, 151.25, 1.9160584734641561, 0.5620171514023256, 144.4109, 136.48512499999998, 6.018248512222663, 6.0136442050436925, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
672, 167.75030636787415, 167.75779747962952, 161.5, 151.5, 1.9140584124271371, 0.5560169682912687, 144.81734999999998, 136.68834999999999, 6.009748252815333, 6.0136442050436925, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
673, 168.00030660629272, 168.00774884223938, 161.75, 151.75, 1.9180585345011751, 0.5640172124393446, 145.02057499999998, 136.891575, 6.026748771629994, 6.0136442050436925, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
674, 168.2503137588501, 168.25788712501526, 161.5, 151.5, 1.9160584734641561, 0.5620171514023256, 144.81734999999998, 136.68834999999999, 6.018248512222663, 6.013998382518999, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
675, 168.5003101825714, 168.50745558738708, 161.75, 151.25, 1.9160584734641561, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.018248512222663, 6.014352559994304, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
676, 168.75030541419983, 168.75773286819458, 161.5, 151.5, 1.9160584734641561, 0.5520168462172308, 144.81734999999998, 136.68834999999999, 6.018248512222663, 6.014352559994303, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
677, 169.000305891037, 169.0077269077301, 161.0, 151.75, 1.9180585345011751, 0.5600170903653066, 144.4109, 136.891575, 6.026748771629994, 6.014706737469609, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
678, 169.25031852722168, 169.25792479515076, 161.75, 151.5, 1.9180585345011751, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.026748771629994, 6.01541509242022, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
679, 169.50031423568726, 169.50795793533325, 161.0, 151.25, 1.9160584734641561, 0.5620171514023256, 144.4109, 136.48512499999998, 6.018248512222663, 6.015769269895525, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
680, 169.7503137588501, 169.75786352157593, 161.5, 151.25, 1.9160584734641561, 0.5520168462172308, 144.81734999999998, 136.48512499999998, 6.018248512222663, 6.015769269895525, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
681, 170.0003092288971, 170.0078227519989, 161.75, 151.75, 1.9180585345011751, 0.5600170903653066, 145.02057499999998, 136.891575, 6.026748771629994, 6.016831802321441, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
682, 170.2503113746643, 170.2578673362732, 161.25, 151.25, 1.9180585345011751, 0.5580170293282877, 144.61412499999997, 136.48512499999998, 6.026748771629994, 6.017185979796746, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
683, 170.50031757354736, 170.50793170928955, 161.5, 151.0, 1.9180585345011751, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 6.026748771629994, 6.017540157272052, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
684, 170.75032472610474, 170.75806093215942, 161.5, 151.25, 1.9160584734641561, 0.544016602069155, 144.81734999999998, 136.48512499999998, 6.018248512222663, 6.017894334747358, 0.544016602069155, 0.2656583942645105, [0.26565839], 0.0, 2
685, 171.0003092288971, 171.00783681869507, 161.0, 151.5, 1.9180585345011751, 0.5600170903653066, 144.4109, 136.68834999999999, 6.026748771629994, 6.018248512222663, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
686, 171.25031423568726, 171.2579870223999, 161.5, 150.75, 1.9180585345011751, 0.5540169072542498, 144.81734999999998, 136.078675, 6.026748771629994, 6.018956867173274, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
687, 171.50030636787415, 171.5079309940338, 161.5, 151.25, 1.9160584734641561, 0.5580170293282877, 144.81734999999998, 136.48512499999998, 6.018248512222663, 6.019311044648579, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
688, 171.75031924247742, 171.75781416893005, 161.5, 150.75, 1.9160584734641561, 0.5500167851802118, 144.81734999999998, 136.078675, 6.018248512222663, 6.019665222123886, 0.5500167851802118, 0.2656583942645105, [0.26565839], 0.0, 2
689, 172.0001916885376, 172.0078682899475, 161.5, 151.5, 1.9160584734641561, 0.5540169072542498, 144.81734999999998, 136.68834999999999, 6.018248512222663, 6.02001939959919, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
690, 172.25031852722168, 172.25794911384583, 161.0, 151.0, 1.9180585345011751, 0.5520168462172308, 144.4109, 136.28189999999998, 6.026748771629994, 6.0200193995991915, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
691, 172.50031852722168, 172.50795102119446, 161.5, 150.75, 1.9180585345011751, 0.5580170293282877, 144.81734999999998, 136.078675, 6.026748771629994, 6.020373577074497, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
692, 172.750305891037, 172.757915019989, 161.5, 151.25, 1.9160584734641561, 0.5500167851802118, 144.81734999999998, 136.48512499999998, 6.018248512222663, 6.020727754549802, 0.5500167851802118, 0.2656583942645105, [0.26565839], 0.0, 2
693, 173.00030851364136, 173.0078272819519, 161.5, 151.5, 1.9180585345011751, 0.5560169682912687, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.0207277545498, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
694, 173.25031328201294, 173.25805258750916, 161.5, 151.25, 1.9180585345011751, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 6.026748771629994, 6.021436109500413, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
695, 173.50031781196594, 173.50822615623474, 161.5, 151.5, 1.9160584734641561, 0.5520168462172308, 144.81734999999998, 136.68834999999999, 6.018248512222663, 6.022144464451024, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
696, 173.7503056526184, 173.75792527198792, 161.25, 150.75, 1.9140584124271371, 0.5500167851802118, 144.61412499999997, 136.078675, 6.009748252815333, 6.022144464451023, 0.5500167851802118, 0.2656583942645105, [0.26565839], 0.0, 2
697, 174.0003068447113, 174.00771808624268, 161.5, 151.5, 1.9180585345011751, 0.5520168462172308, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.022144464451023, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
698, 174.25031661987305, 174.25795030593872, 161.5, 151.5, 1.9180585345011751, 0.5540169072542498, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.022144464451023, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
699, 174.5003161430359, 174.50799751281738, 161.75, 150.5, 1.9160584734641561, 0.5580170293282877, 145.02057499999998, 135.87545, 6.018248512222663, 6.022498641926329, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
700, 174.75030851364136, 174.75773549079895, 161.5, 151.25, 1.9180585345011751, 0.5520168462172308, 144.81734999999998, 136.48512499999998, 6.026748771629994, 6.022498641926329, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
701, 175.000305891037, 175.00779557228088, 161.5, 151.5, 1.9180585345011751, 0.5520168462172308, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.022852819401635, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
702, 175.2503170967102, 175.2578911781311, 161.25, 151.0, 1.920058595538194, 0.5560169682912687, 144.61412499999997, 136.28189999999998, 6.035249031037324, 6.022852819401635, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
703, 175.50031542778015, 175.5077826976776, 161.5, 151.5, 1.9180585345011751, 0.5520168462172308, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.023206996876939, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
704, 175.75033855438232, 175.7582049369812, 161.5, 151.5, 1.9160584734641561, 0.5480167241431929, 144.81734999999998, 136.68834999999999, 6.018248512222663, 6.0235611743522455, 0.5480167241431929, 0.2656583942645105, [0.26565839], 0.0, 2
705, 176.0003092288971, 176.00808835029602, 161.5, 152.0, 1.920058595538194, 0.5580170293282877, 144.81734999999998, 137.0948, 6.035249031037324, 6.0235611743522455, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
706, 176.2503204345703, 176.25769710540771, 161.5, 151.25, 1.9060581682790614, 0.5580170293282877, 144.81734999999998, 136.48512499999998, 5.9757472151860105, 6.023915351827551, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
707, 176.50010013580322, 176.50718879699707, 161.5, 151.5, 1.9040581072420424, 0.5540169072542498, 144.81734999999998, 136.68834999999999, 5.9672469557786805, 6.021790286975718, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
708, 176.75014066696167, 176.75781559944153, 161.5, 151.0, 1.9000579851680046, 0.5520168462172308, 144.81734999999998, 136.28189999999998, 5.95024643696402, 6.019311044648579, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
709, 177.00029873847961, 177.00741386413574, 161.25, 151.5, 1.9100582903530994, 0.5580170293282877, 144.61412499999997, 136.68834999999999, 5.992747734000672, 6.016477624846136, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
710, 177.2503161430359, 177.25817966461182, 161.5, 151.75, 1.9180585345011751, 0.5540169072542498, 144.81734999999998, 136.891575, 6.026748771629994, 6.015060914944915, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
711, 177.50026154518127, 177.5081341266632, 161.5, 151.25, 1.920058595538194, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 6.035249031037324, 6.015060914944915, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
712, 177.75155782699585, 177.76248002052307, 161.25, 151.5, 1.9140584124271371, 0.5580170293282877, 144.61412499999997, 136.68834999999999, 6.009748252815333, 6.015769269895526, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
713, 178.00031638145447, 178.00801920890808, 161.75, 151.5, 1.9180585345011751, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.026748771629994, 6.01541509242022, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
714, 178.25031423568726, 178.25806617736816, 161.5, 151.5, 1.920058595538194, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.035249031037324, 6.015769269895526, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
715, 178.50031447410583, 178.50803399085999, 161.25, 151.25, 1.920058595538194, 0.5560169682912687, 144.61412499999997, 136.48512499999998, 6.035249031037324, 6.0161234473708305, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
716, 178.75015449523926, 178.75782871246338, 161.5, 151.75, 1.9120583513901181, 0.5520168462172308, 144.81734999999998, 136.891575, 6.001247993408002, 6.016477624846137, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
717, 179.0003046989441, 179.00692057609558, 161.5, 151.25, 1.9080582293160804, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 5.984247474593341, 6.015769269895525, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
718, 179.25031542778015, 179.25798177719116, 161.25, 151.25, 1.9180585345011751, 0.5560169682912687, 144.61412499999997, 136.48512499999998, 6.026748771629994, 6.013998382518999, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
719, 179.5003216266632, 179.50812005996704, 161.5, 151.5, 1.9180585345011751, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.013998382518999, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
720, 179.75023078918457, 179.75777888298035, 160.75, 151.25, 1.9160584734641561, 0.5520168462172308, 144.207675, 136.48512499999998, 6.018248512222663, 6.014352559994303, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
721, 180.00030255317688, 180.0075879096985, 161.0, 151.5, 1.9180585345011751, 0.5580170293282877, 144.4109, 136.68834999999999, 6.026748771629994, 6.014706737469609, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
722, 180.2503182888031, 180.2581114768982, 161.5, 151.25, 1.9180585345011751, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 6.026748771629994, 6.014706737469609, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
723, 180.5003182888031, 180.5079402923584, 161.5, 151.25, 1.920058595538194, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 6.035249031037324, 6.014706737469609, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
724, 180.75030779838562, 180.7578146457672, 161.5, 151.5, 1.9180585345011751, 0.5520168462172308, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.01541509242022, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
725, 181.00030755996704, 181.00780963897705, 161.25, 151.5, 1.9180585345011751, 0.5560169682912687, 144.61412499999997, 136.68834999999999, 6.026748771629994, 6.01541509242022, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
726, 181.25032258033752, 181.2579185962677, 161.0, 151.5, 1.9180585345011751, 0.5560169682912687, 144.4109, 136.68834999999999, 6.026748771629994, 6.01541509242022, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
727, 181.5003125667572, 181.50790166854858, 161.25, 151.5, 1.9180585345011751, 0.5620171514023256, 144.61412499999997, 136.68834999999999, 6.026748771629994, 6.015060914944915, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
728, 181.7503101825714, 181.75773668289185, 160.75, 151.5, 1.9180585345011751, 0.5520168462172308, 144.207675, 136.68834999999999, 6.026748771629994, 6.015060914944914, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
729, 182.00030708312988, 182.0079779624939, 161.5, 151.75, 1.920058595538194, 0.5620171514023256, 144.81734999999998, 136.891575, 6.035249031037324, 6.01541509242022, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
730, 182.25033688545227, 182.2590639591217, 160.75, 151.75, 1.9160584734641561, 0.5580170293282877, 144.207675, 136.891575, 6.018248512222663, 6.01541509242022, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
731, 182.500314950943, 182.50723266601562, 161.25, 151.5, 1.9220586565752127, 0.5620171514023256, 144.61412499999997, 136.68834999999999, 6.043749290444654, 6.017185979796747, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
732, 182.75030326843262, 182.75772309303284, 161.5, 151.25, 1.9180585345011751, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 6.026748771629994, 6.020373577074497, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
733, 183.00030398368835, 183.0079505443573, 161.5, 151.25, 1.920058595538194, 0.5560169682912687, 144.81734999999998, 136.48512499999998, 6.035249031037324, 6.0235611743522455, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
734, 183.25017547607422, 183.25872254371643, 161.5, 151.25, 1.920058595538194, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 6.035249031037324, 6.025332061728771, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
735, 183.50033402442932, 183.50778102874756, 161.25, 151.75, 1.920058595538194, 0.5580170293282877, 144.61412499999997, 136.891575, 6.035249031037324, 6.025686239204077, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
736, 183.750314950943, 183.75843024253845, 161.5, 151.5, 1.9180585345011751, 0.5560169682912687, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.025686239204077, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
737, 184.00008368492126, 184.00928902626038, 161.25, 151.5, 1.9180585345011751, 0.5600170903653066, 144.61412499999997, 136.68834999999999, 6.026748771629994, 6.026394594154688, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
738, 184.25031232833862, 184.25794076919556, 161.5, 151.75, 1.920058595538194, 0.5560169682912687, 144.81734999999998, 136.891575, 6.035249031037324, 6.026394594154688, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
739, 184.50031161308289, 184.50793933868408, 161.25, 151.25, 1.9180585345011751, 0.5560169682912687, 144.61412499999997, 136.48512499999998, 6.026748771629994, 6.026394594154688, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
740, 184.7503092288971, 184.75773119926453, 161.5, 151.75, 1.9180585345011751, 0.5500167851802118, 144.81734999999998, 136.891575, 6.026748771629994, 6.026040416679383, 0.5500167851802118, 0.2656583942645105, [0.26565839], 0.0, 2
741, 185.00021934509277, 185.00800371170044, 161.5, 151.5, 1.920058595538194, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.035249031037324, 6.0271029491052985, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
742, 185.25032019615173, 185.25802183151245, 161.5, 151.75, 1.9180585345011751, 0.5580170293282877, 144.81734999999998, 136.891575, 6.026748771629994, 6.029228013957131, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
743, 185.50031352043152, 185.50796031951904, 161.5, 151.75, 1.920058595538194, 0.5540169072542498, 144.81734999999998, 136.891575, 6.035249031037324, 6.029228013957131, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
744, 185.75030660629272, 185.75776481628418, 161.5, 151.5, 1.9180585345011751, 0.5560169682912687, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.029582191432437, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
745, 186.0003068447113, 186.00786471366882, 161.25, 151.75, 1.920058595538194, 0.5600170903653066, 144.61412499999997, 136.891575, 6.035249031037324, 6.029936368907742, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
746, 186.25031638145447, 186.25796914100647, 161.5, 151.5, 1.9220586565752127, 0.5580170293282877, 144.81734999999998, 136.68834999999999, 6.043749290444654, 6.030290546383047, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
747, 186.50032091140747, 186.5080223083496, 161.5, 150.75, 1.920058595538194, 0.5600170903653066, 144.81734999999998, 136.078675, 6.035249031037324, 6.030998901333658, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
748, 186.75030899047852, 186.75772714614868, 161.5, 151.75, 1.920058595538194, 0.5560169682912687, 144.81734999999998, 136.891575, 6.035249031037324, 6.030998901333658, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
749, 187.00030899047852, 187.0079550743103, 161.5, 151.25, 1.9220586565752127, 0.5560169682912687, 144.81734999999998, 136.48512499999998, 6.043749290444654, 6.031353078808965, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
750, 187.25031995773315, 187.2576448917389, 161.0, 151.25, 1.920058595538194, 0.5620171514023256, 144.4109, 136.48512499999998, 6.035249031037324, 6.0320614337595755, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
751, 187.50031805038452, 187.5078535079956, 161.5, 151.0, 1.9180585345011751, 0.5600170903653066, 144.81734999999998, 136.28189999999998, 6.026748771629994, 6.032415611234881, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
752, 187.75030899047852, 187.757807970047, 161.25, 151.75, 1.9180585345011751, 0.5620171514023256, 144.61412499999997, 136.891575, 6.026748771629994, 6.032415611234882, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
753, 188.00030851364136, 188.00789999961853, 161.0, 151.5, 1.9220586565752127, 0.5600170903653066, 144.4109, 136.68834999999999, 6.043749290444654, 6.032415611234881, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
754, 188.25031161308289, 188.25789523124695, 161.25, 152.0, 1.920058595538194, 0.5580170293282877, 144.61412499999997, 137.0948, 6.035249031037324, 6.032769788710186, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
755, 188.5002338886261, 188.50786590576172, 161.75, 151.5, 1.9220586565752127, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.043749290444654, 6.033478143660797, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
756, 188.7503182888031, 188.75793933868408, 161.5, 151.75, 1.920058595538194, 0.5620171514023256, 144.81734999999998, 136.891575, 6.035249031037324, 6.033478143660798, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
757, 189.00031042099, 189.00791096687317, 161.75, 151.5, 1.920058595538194, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.035249031037324, 6.033832321136103, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
758, 189.25031852722168, 189.25798773765564, 161.25, 151.75, 1.920058595538194, 0.5600170903653066, 144.61412499999997, 136.891575, 6.035249031037324, 6.033832321136103, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
759, 189.50031805038452, 189.50793719291687, 161.0, 152.0, 1.920058595538194, 0.5600170903653066, 144.4109, 137.0948, 6.035249031037324, 6.033832321136103, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
760, 189.7503092288971, 189.7577977180481, 161.5, 151.5, 1.9180585345011751, 0.5580170293282877, 144.81734999999998, 136.68834999999999, 6.026748771629994, 6.033832321136103, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
761, 190.0003092288971, 190.00776767730713, 161.25, 151.25, 1.920058595538194, 0.5580170293282877, 144.61412499999997, 136.48512499999998, 6.035249031037324, 6.033832321136103, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
762, 190.2503161430359, 190.26093935966492, 161.75, 151.75, 1.9180585345011751, 0.5580170293282877, 145.02057499999998, 136.891575, 6.026748771629994, 6.034186498611408, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
763, 190.50030493736267, 190.50799655914307, 161.75, 151.25, 1.9220586565752127, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.043749290444654, 6.033832321136103, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
764, 190.75031781196594, 190.75794768333435, 161.25, 151.75, 1.920058595538194, 0.5640172124393446, 144.61412499999997, 136.891575, 6.035249031037324, 6.0345406760867135, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
765, 191.0003101825714, 191.0078103542328, 161.5, 151.0, 1.920058595538194, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 6.035249031037324, 6.034894853562018, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
766, 191.2503125667572, 191.25786662101746, 161.25, 151.0, 1.9220586565752127, 0.5620171514023256, 144.61412499999997, 136.28189999999998, 6.043749290444654, 6.034894853562019, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
767, 191.50032019615173, 191.50787091255188, 161.75, 151.0, 1.9220586565752127, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 6.043749290444654, 6.035603208512629, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
768, 191.75031113624573, 191.75774884223938, 161.75, 151.25, 1.920058595538194, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 6.035249031037324, 6.035957385987935, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
769, 192.00030946731567, 192.00785756111145, 161.25, 151.0, 1.9220586565752127, 0.5560169682912687, 144.61412499999997, 136.28189999999998, 6.043749290444654, 6.03631156346324, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
770, 192.25031542778015, 192.25790333747864, 161.5, 151.5, 1.9220586565752127, 0.5580170293282877, 144.81734999999998, 136.68834999999999, 6.043749290444654, 6.036665740938545, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
771, 192.50030732154846, 192.50790643692017, 161.5, 151.25, 1.9220586565752127, 0.5580170293282877, 144.81734999999998, 136.48512499999998, 6.043749290444654, 6.036665740938545, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
772, 192.75030970573425, 192.75782704353333, 161.5, 151.25, 1.9220586565752127, 0.5620171514023256, 144.81734999999998, 136.48512499999998, 6.043749290444654, 6.037019918413851, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
773, 193.00030660629272, 193.00793766975403, 161.25, 151.5, 1.920058595538194, 0.5600170903653066, 144.61412499999997, 136.68834999999999, 6.035249031037324, 6.037374095889157, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
774, 193.25031661987305, 193.25796818733215, 161.25, 151.25, 1.9220586565752127, 0.5560169682912687, 144.61412499999997, 136.48512499999998, 6.043749290444654, 6.037019918413851, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
775, 193.50031328201294, 193.5078797340393, 161.75, 151.75, 1.9220586565752127, 0.5580170293282877, 145.02057499999998, 136.891575, 6.043749290444654, 6.037374095889157, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
776, 193.75030779838562, 193.75780749320984, 161.5, 151.5, 1.920058595538194, 0.5680173345133824, 144.81734999999998, 136.68834999999999, 6.035249031037324, 6.038082450839767, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
777, 194.00030899047852, 194.00820589065552, 161.75, 151.25, 1.9220586565752127, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.043749290444654, 6.038436628315073, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
778, 194.2501323223114, 194.25763750076294, 161.0, 151.5, 1.9220586565752127, 0.5600170903653066, 144.4109, 136.68834999999999, 6.043749290444654, 6.038436628315073, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
779, 194.50030660629272, 194.50805807113647, 161.5, 151.75, 1.920058595538194, 0.5580170293282877, 144.81734999999998, 136.891575, 6.035249031037324, 6.03879080579038, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
780, 194.7503080368042, 194.75782203674316, 161.5, 151.5, 1.920058595538194, 0.5700173955504014, 144.81734999999998, 136.68834999999999, 6.035249031037324, 6.038436628315073, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
781, 195.00030636787415, 195.00785326957703, 161.25, 151.5, 1.9220586565752127, 0.5600170903653066, 144.61412499999997, 136.68834999999999, 6.043749290444654, 6.038436628315073, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
782, 195.25031542778015, 195.25780534744263, 161.5, 151.5, 1.9220586565752127, 0.5560169682912687, 144.81734999999998, 136.68834999999999, 6.043749290444654, 6.03879080579038, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
783, 195.50031113624573, 195.5079026222229, 161.75, 151.25, 1.920058595538194, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.035249031037324, 6.039144983265683, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
784, 195.75030708312988, 195.75696086883545, 161.5, 151.25, 1.9220586565752127, 0.5740175176244393, 144.81734999999998, 136.48512499999998, 6.043749290444654, 6.039144983265683, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
785, 196.00030493736267, 196.00786304473877, 161.5, 151.25, 1.9220586565752127, 0.5640172124393446, 144.81734999999998, 136.48512499999998, 6.043749290444654, 6.039853338216296, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
786, 196.25031518936157, 196.25791335105896, 161.75, 151.75, 1.9220586565752127, 0.5620171514023256, 145.02057499999998, 136.891575, 6.043749290444654, 6.040207515691601, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
787, 196.50041890144348, 196.51101779937744, 161.75, 151.75, 1.9180585345011751, 0.5660172734763634, 145.02057499999998, 136.891575, 6.026748771629994, 6.040915870642212, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
788, 196.7503147125244, 196.75790452957153, 161.5, 151.25, 1.9220586565752127, 0.5780176396984771, 144.81734999999998, 136.48512499999998, 6.043749290444654, 6.040207515691601, 0.5780176396984771, 0.2656583942645105, [0.26565839], 0.0, 2
789, 197.0003046989441, 197.00779485702515, 161.5, 151.0, 1.9220586565752127, 0.5660172734763634, 144.81734999999998, 136.28189999999998, 6.043749290444654, 6.040561693166906, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
790, 197.25031208992004, 197.25808262825012, 161.75, 151.5, 1.9220586565752127, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.043749290444654, 6.040915870642212, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
791, 197.5003170967102, 197.5079309940338, 161.5, 152.0, 1.9220586565752127, 0.5640172124393446, 144.81734999999998, 137.0948, 6.043749290444654, 6.040915870642212, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
792, 197.75030732154846, 197.75774240493774, 161.75, 152.0, 1.920058595538194, 0.5740175176244393, 145.02057499999998, 137.0948, 6.035249031037324, 6.040915870642212, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
793, 198.0003068447113, 198.00839161872864, 161.75, 151.25, 1.9240587176122317, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.052249549851985, 6.040915870642212, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
794, 198.25031423568726, 198.25790452957153, 161.0, 152.0, 1.9220586565752127, 0.5700173955504014, 144.4109, 137.0948, 6.043749290444654, 6.041270048117517, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
795, 198.50031352043152, 198.50785970687866, 161.75, 151.75, 1.9240587176122317, 0.5660172734763634, 145.02057499999998, 136.891575, 6.052249549851985, 6.041270048117517, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
796, 198.7503113746643, 198.75789141654968, 161.25, 151.5, 1.920058595538194, 0.5760175786614582, 144.61412499999997, 136.68834999999999, 6.035249031037324, 6.041624225592822, 0.5760175786614582, 0.2656583942645105, [0.26565839], 0.0, 2
797, 199.00030708312988, 199.00783395767212, 161.75, 151.0, 1.9220586565752127, 0.5680173345133824, 145.02057499999998, 136.28189999999998, 6.043749290444654, 6.041270048117517, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
798, 199.25031447410583, 199.25794506072998, 161.75, 152.0, 1.9220586565752127, 0.5620171514023256, 145.02057499999998, 137.0948, 6.043749290444654, 6.041624225592822, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
799, 199.50030779838562, 199.50794863700867, 161.75, 151.75, 1.9240587176122317, 0.5640172124393446, 145.02057499999998, 136.891575, 6.052249549851985, 6.041624225592822, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
800, 199.75031971931458, 199.7577474117279, 161.75, 151.5, 1.9220586565752127, 0.5760175786614582, 145.02057499999998, 136.68834999999999, 6.043749290444654, 6.041978403068128, 0.5760175786614582, 0.2656583942645105, [0.26565839], 0.0, 2
801, 200.00030970573425, 200.00796031951904, 161.25, 151.75, 1.9220586565752127, 0.5600170903653066, 144.61412499999997, 136.891575, 6.043749290444654, 6.042332580543433, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
802, 200.25031232833862, 200.25790429115295, 161.0, 151.25, 1.9240587176122317, 0.5620171514023256, 144.4109, 136.48512499999998, 6.052249549851985, 6.042332580543433, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
803, 200.50031733512878, 200.50796270370483, 161.5, 151.5, 1.9240587176122317, 0.5660172734763634, 144.81734999999998, 136.68834999999999, 6.052249549851985, 6.042686758018738, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
804, 200.75030970573425, 200.7609360218048, 161.75, 151.25, 1.9140584124271371, 0.5720174565874203, 145.02057499999998, 136.48512499999998, 6.009748252815333, 6.043395112969349, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
805, 201.0003125667572, 201.00798916816711, 161.25, 151.25, 1.9220586565752127, 0.5600170903653066, 144.61412499999997, 136.48512499999998, 6.043749290444654, 6.042332580543433, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
806, 201.25031900405884, 201.25795769691467, 161.25, 151.5, 1.9240587176122317, 0.5640172124393446, 144.61412499999997, 136.68834999999999, 6.052249549851985, 6.042332580543433, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
807, 201.50031685829163, 201.5075113773346, 161.25, 151.75, 1.9240587176122317, 0.5700173955504014, 144.61412499999997, 136.891575, 6.052249549851985, 6.0426867580187364, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
808, 201.75032305717468, 201.75780701637268, 161.25, 151.5, 1.9220586565752127, 0.5660172734763634, 144.61412499999997, 136.68834999999999, 6.043749290444654, 6.043395112969349, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
809, 202.00031161308289, 202.00750303268433, 161.0, 151.5, 1.9240587176122317, 0.5680173345133824, 144.4109, 136.68834999999999, 6.052249549851985, 6.043395112969349, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
810, 202.25031852722168, 202.25794744491577, 161.75, 151.25, 1.9220586565752127, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.043749290444654, 6.043749290444655, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
811, 202.50031328201294, 202.50789189338684, 160.75, 151.25, 1.9240587176122317, 0.5660172734763634, 144.207675, 136.48512499999998, 6.052249549851985, 6.043749290444654, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
812, 202.75030946731567, 202.75781965255737, 161.25, 151.5, 1.9220586565752127, 0.5580170293282877, 144.61412499999997, 136.68834999999999, 6.043749290444654, 6.044811822870571, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
813, 203.00033354759216, 203.00802373886108, 161.25, 151.75, 1.9240587176122317, 0.5660172734763634, 144.61412499999997, 136.891575, 6.052249549851985, 6.044811822870571, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
814, 203.25031781196594, 203.257741689682, 161.75, 151.5, 1.9220586565752127, 0.5640172124393446, 145.02057499999998, 136.68834999999999, 6.043749290444654, 6.045166000345876, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
815, 203.50031876564026, 203.50801014900208, 161.25, 151.0, 1.9240587176122317, 0.5660172734763634, 144.61412499999997, 136.28189999999998, 6.052249549851985, 6.045166000345876, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
816, 203.75031113624573, 203.75784349441528, 161.5, 151.5, 1.920058595538194, 0.5560169682912687, 144.81734999999998, 136.68834999999999, 6.035249031037324, 6.045520177821182, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
817, 204.00030374526978, 204.00792479515076, 161.5, 151.5, 1.9240587176122317, 0.5640172124393446, 144.81734999999998, 136.68834999999999, 6.052249549851985, 6.045520177821182, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
818, 204.25014448165894, 204.25774335861206, 161.75, 151.75, 1.9240587176122317, 0.5640172124393446, 145.02057499999998, 136.891575, 6.052249549851985, 6.045520177821182, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
819, 204.50020170211792, 204.5077600479126, 161.0, 151.5, 1.9240587176122317, 0.5680173345133824, 144.4109, 136.68834999999999, 6.052249549851985, 6.045874355296487, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
820, 204.75030899047852, 204.75785183906555, 161.5, 151.25, 1.9240587176122317, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 6.052249549851985, 6.045874355296487, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
821, 205.0003080368042, 205.00793194770813, 161.25, 152.0, 1.9240587176122317, 0.5640172124393446, 144.61412499999997, 137.0948, 6.052249549851985, 6.046582710247098, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
822, 205.25031447410583, 205.25791001319885, 161.75, 152.0, 1.9260587786492507, 0.5620171514023256, 145.02057499999998, 137.0948, 6.060749809259315, 6.046936887722403, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
823, 205.5003113746643, 205.50797152519226, 161.5, 152.0, 1.9240587176122317, 0.5660172734763634, 144.81734999999998, 137.0948, 6.052249549851985, 6.047645242673013, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
824, 205.7503263950348, 205.75803065299988, 161.75, 151.25, 1.9220586565752127, 0.5500167851802118, 145.02057499999998, 136.48512499999998, 6.043749290444654, 6.047645242673014, 0.5500167851802118, 0.2656583942645105, [0.26565839], 0.0, 2
825, 206.00030827522278, 206.00788974761963, 161.25, 151.75, 1.9240587176122317, 0.5540169072542498, 144.61412499999997, 136.891575, 6.052249549851985, 6.047645242673013, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
826, 206.25018668174744, 206.25778770446777, 161.25, 150.75, 1.9240587176122317, 0.5580170293282877, 144.61412499999997, 136.078675, 6.052249549851985, 6.04799942014832, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
827, 206.5003263950348, 206.5078456401825, 162.0, 151.75, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 136.891575, 6.069250068666646, 6.04799942014832, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
828, 206.7503080368042, 206.7577886581421, 161.25, 151.5, 1.9240587176122317, 0.544016602069155, 144.61412499999997, 136.68834999999999, 6.052249549851985, 6.04870777509893, 0.544016602069155, 0.2656583942645105, [0.26565839], 0.0, 2
829, 207.0006844997406, 207.00776720046997, 161.25, 151.5, 1.920058595538194, 0.5580170293282877, 144.61412499999997, 136.68834999999999, 6.035249031037324, 6.0504786624754585, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
830, 207.250314950943, 207.2580955028534, 161.0, 151.25, 1.9240587176122317, 0.5560169682912687, 144.4109, 136.48512499999998, 6.052249549851985, 6.050124485000151, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
831, 207.50031733512878, 207.50794458389282, 161.5, 151.0, 1.9260587786492507, 0.5580170293282877, 144.81734999999998, 136.28189999999998, 6.060749809259315, 6.050124485000151, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
832, 207.75034594535828, 207.75791192054749, 161.5, 151.0, 1.9240587176122317, 0.544016602069155, 144.81734999999998, 136.28189999999998, 6.052249549851985, 6.0504786624754585, 0.544016602069155, 0.2656583942645105, [0.26565839], 0.0, 2
833, 208.0003170967102, 208.0078103542328, 161.75, 152.0, 1.9140584124271371, 0.5580170293282877, 145.02057499999998, 137.0948, 6.009748252815333, 6.050832839950762, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
834, 208.25031781196594, 208.25804448127747, 161.25, 151.5, 1.9260587786492507, 0.5580170293282877, 144.61412499999997, 136.68834999999999, 6.060749809259315, 6.049061952574237, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
835, 208.5003023147583, 208.50661444664001, 161.0, 151.5, 1.9120583513901181, 0.5620171514023256, 144.4109, 136.68834999999999, 6.001247993408002, 6.049770307524848, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
