seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
836, 208.75030326843262, 208.75778913497925, 161.5, 151.5, 1.9240587176122317, 0.5480167241431929, 144.81734999999998, 136.68834999999999, 6.052249549851985, 6.047645242673014, 0.5480167241431929, 0.2656583942645105, [0.26565839], 0.0, 2
837, 209.0003056526184, 209.00795936584473, 161.75, 151.75, 1.9260587786492507, 0.5520168462172308, 145.02057499999998, 136.891575, 6.060749809259315, 6.04799942014832, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
838, 209.25031352043152, 209.2579894065857, 161.75, 151.5, 1.9280588396862697, 0.5540169072542498, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.048353597623625, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
839, 209.5003182888031, 209.50792407989502, 162.0, 151.5, 1.9260587786492507, 0.5540169072542498, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.049416130049541, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
840, 209.75030851364136, 209.757803440094, 161.25, 151.75, 1.9240587176122317, 0.5500167851802118, 144.61412499999997, 136.891575, 6.052249549851985, 6.049770307524848, 0.5500167851802118, 0.2656583942645105, [0.26565839], 0.0, 2
841, 210.00027656555176, 210.00806283950806, 161.75, 152.0, 1.9280588396862697, 0.5580170293282877, 145.02057499999998, 137.0948, 6.069250068666646, 6.0504786624754585, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
842, 210.25031089782715, 210.25670886039734, 161.5, 151.75, 1.920058595538194, 0.5580170293282877, 144.81734999999998, 136.891575, 6.035249031037324, 6.051187017426069, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
843, 210.50031280517578, 210.50815844535828, 161.75, 151.25, 1.9260587786492507, 0.5520168462172308, 145.02057499999998, 136.48512499999998, 6.060749809259315, 6.0504786624754585, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
844, 210.75030732154846, 210.75776553153992, 161.75, 151.5, 1.9240587176122317, 0.5520168462172308, 145.02057499999998, 136.68834999999999, 6.052249549851985, 6.050832839950762, 0.5520168462172308, 0.2656583942645105, [0.26565839], 0.0, 2
845, 211.0003046989441, 211.00793409347534, 161.25, 151.75, 1.9260587786492507, 0.5600170903653066, 144.61412499999997, 136.891575, 6.060749809259315, 6.050832839950764, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
846, 211.2503113746643, 211.2579481601715, 161.75, 151.5, 1.9260587786492507, 0.5560169682912687, 145.02057499999998, 136.68834999999999, 6.060749809259315, 6.051187017426069, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
847, 211.50031161308289, 211.50779008865356, 161.75, 151.5, 1.9260587786492507, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.060749809259315, 6.051187017426069, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
848, 211.75033140182495, 211.75780701637268, 161.75, 151.75, 1.9260587786492507, 0.5580170293282877, 145.02057499999998, 136.891575, 6.060749809259315, 6.051541194901373, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
849, 212.0003068447113, 212.00782370567322, 162.0, 151.5, 1.9260587786492507, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.052249549851985, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
850, 212.25033569335938, 212.25814008712769, 161.75, 151.75, 1.9220586565752127, 0.5540169072542498, 145.02057499999998, 136.891575, 6.043749290444654, 6.05260372732729, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
851, 212.50031924247742, 212.5075135231018, 161.25, 151.5, 1.9280588396862697, 0.5640172124393446, 144.61412499999997, 136.68834999999999, 6.069250068666646, 6.052249549851986, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
852, 212.75030660629272, 212.7578148841858, 161.25, 151.75, 1.9240587176122317, 0.5540169072542498, 144.61412499999997, 136.891575, 6.052249549851985, 6.052249549851985, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
853, 213.00030612945557, 213.00785660743713, 161.0, 151.75, 1.9280588396862697, 0.5600170903653066, 144.4109, 136.891575, 6.069250068666646, 6.052249549851985, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
854, 213.25030660629272, 213.25984716415405, 161.75, 151.25, 1.9240587176122317, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 6.052249549851985, 6.053666259753206, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
855, 213.50030994415283, 213.5080144405365, 161.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 6.069250068666646, 6.053666259753207, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
856, 213.75031185150146, 213.75794553756714, 161.0, 152.0, 1.9240587176122317, 0.5580170293282877, 144.4109, 137.0948, 6.052249549851985, 6.054020437228512, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
857, 214.00030660629272, 214.0079472064972, 161.5, 151.5, 1.9280588396862697, 0.5560169682912687, 144.81734999999998, 136.68834999999999, 6.069250068666646, 6.0540204372285125, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
858, 214.25029969215393, 214.25672125816345, 161.5, 151.75, 1.9220586565752127, 0.5600170903653066, 144.81734999999998, 136.891575, 6.043749290444654, 6.05649967955565, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
859, 214.50031781196594, 214.50799679756165, 161.75, 151.75, 1.9100582903530994, 0.5580170293282877, 145.02057499999998, 136.891575, 5.992747734000672, 6.055791324605039, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
860, 214.75030827522278, 214.75781321525574, 161.75, 151.5, 1.9240587176122317, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.052249549851985, 6.055437147129734, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
861, 215.0003046989441, 215.00792455673218, 161.75, 151.5, 1.9260587786492507, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.060749809259315, 6.055437147129735, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
862, 215.25031518936157, 215.25799250602722, 161.5, 151.25, 1.9260587786492507, 0.5580170293282877, 144.81734999999998, 136.48512499999998, 6.060749809259315, 6.055437147129734, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
863, 215.5003318786621, 215.50704979896545, 161.75, 151.75, 1.9220586565752127, 0.5600170903653066, 145.02057499999998, 136.891575, 6.043749290444654, 6.055082969654428, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
864, 215.75028371810913, 215.7578935623169, 162.0, 151.5, 1.9240587176122317, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.052249549851985, 6.054374614703818, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
865, 216.00030708312988, 216.0080246925354, 161.75, 151.5, 1.9280588396862697, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.054374614703818, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
866, 216.25031328201294, 216.25784492492676, 161.5, 151.25, 1.9280588396862697, 0.5580170293282877, 144.81734999999998, 136.48512499999998, 6.069250068666646, 6.054374614703818, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
867, 216.50030899047852, 216.50791311264038, 162.0, 151.75, 1.9280588396862697, 0.5540169072542498, 145.22379999999998, 136.891575, 6.069250068666646, 6.055791324605039, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
868, 216.75030660629272, 216.75785446166992, 161.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.02057499999998, 136.48512499999998, 6.069250068666646, 6.056145502080344, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
869, 217.00030779838562, 217.00800919532776, 162.0, 151.75, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 136.891575, 6.060749809259315, 6.056853857030955, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
870, 217.25031852722168, 217.2580213546753, 161.5, 151.25, 1.9280588396862697, 0.5540169072542498, 144.81734999999998, 136.48512499999998, 6.069250068666646, 6.056853857030956, 0.5540169072542498, 0.2656583942645105, [0.26565839], 0.0, 2
871, 217.50030636787415, 217.5078408718109, 161.75, 151.5, 1.9280588396862697, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.05720803450626, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
872, 217.7503306865692, 217.75790739059448, 161.5, 152.0, 1.9260587786492507, 0.5660172734763634, 144.81734999999998, 137.0948, 6.060749809259315, 6.057562211981566, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
873, 218.00031661987305, 218.00756239891052, 162.25, 151.25, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.48512499999998, 6.069250068666646, 6.057562211981566, 0.5580170293282877, 0.2656583942645105, [0.26565839], 0.0, 2
874, 218.25031518936157, 218.2579846382141, 161.5, 151.5, 1.9280588396862697, 0.5560169682912687, 144.81734999999998, 136.68834999999999, 6.069250068666646, 6.057916389456872, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
875, 218.50031757354736, 218.50797605514526, 161.5, 151.75, 1.9280588396862697, 0.5600170903653066, 144.81734999999998, 136.891575, 6.069250068666646, 6.058978921882788, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
876, 218.75030875205994, 218.75779271125793, 161.75, 151.75, 1.9260587786492507, 0.5700173955504014, 145.02057499999998, 136.891575, 6.060749809259315, 6.058978921882788, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
877, 219.00032687187195, 219.0079333782196, 161.25, 151.5, 1.9280588396862697, 0.5660172734763634, 144.61412499999997, 136.68834999999999, 6.069250068666646, 6.059333099358095, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
878, 219.25031995773315, 219.2579882144928, 161.75, 151.75, 1.9280588396862697, 0.5600170903653066, 145.02057499999998, 136.891575, 6.069250068666646, 6.059333099358093, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
879, 219.50012922286987, 219.51005101203918, 162.0, 151.75, 1.9220586565752127, 0.5620171514023256, 145.22379999999998, 136.891575, 6.043749290444654, 6.060041454308705, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
880, 219.75030755996704, 219.7579152584076, 161.25, 151.5, 1.9260587786492507, 0.5780176396984771, 144.61412499999997, 136.68834999999999, 6.060749809259315, 6.058978921882788, 0.5780176396984771, 0.2656583942645105, [0.26565839], 0.0, 2
881, 220.0003101825714, 220.00795221328735, 161.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.069250068666646, 6.059333099358095, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
882, 220.2503273487091, 220.2579596042633, 161.75, 152.0, 1.9280588396862697, 0.5620171514023256, 145.02057499999998, 137.0948, 6.069250068666646, 6.059333099358093, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
883, 220.50032091140747, 220.5079710483551, 161.25, 151.5, 1.9300589007232887, 0.5560169682912687, 144.61412499999997, 136.68834999999999, 6.077750328073977, 6.060395631784009, 0.5560169682912687, 0.2656583942645105, [0.26565839], 0.0, 2
884, 220.75031065940857, 220.75881791114807, 161.25, 151.5, 1.9260587786492507, 0.5780176396984771, 144.61412499999997, 136.68834999999999, 6.060749809259315, 6.063937406537065, 0.5780176396984771, 0.2656583942645105, [0.26565839], 0.0, 2
885, 221.00030422210693, 221.0079734325409, 161.5, 151.5, 1.9280588396862697, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.069250068666646, 6.06429158401237, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
886, 221.2503125667572, 221.25792741775513, 161.5, 151.5, 1.9280588396862697, 0.5620171514023256, 144.81734999999998, 136.68834999999999, 6.069250068666646, 6.064645761487675, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
887, 221.50031185150146, 221.5077941417694, 161.5, 151.75, 1.9280588396862697, 0.5620171514023256, 144.81734999999998, 136.891575, 6.069250068666646, 6.0649999389629805, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
888, 221.7503297328949, 221.7578730583191, 161.75, 151.75, 1.9280588396862697, 0.5780176396984771, 145.02057499999998, 136.891575, 6.069250068666646, 6.066062471388896, 0.5780176396984771, 0.2656583942645105, [0.26565839], 0.0, 2
889, 222.00030708312988, 222.00789618492126, 161.5, 151.75, 1.9280588396862697, 0.5620171514023256, 144.81734999999998, 136.891575, 6.069250068666646, 6.066770826339507, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
890, 222.25031542778015, 222.25798106193542, 161.75, 152.25, 1.9300589007232887, 0.5660172734763634, 145.02057499999998, 137.298025, 6.077750328073977, 6.066770826339507, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
891, 222.50033330917358, 222.5079255104065, 161.75, 152.0, 1.9300589007232887, 0.5640172124393446, 145.02057499999998, 137.0948, 6.077750328073977, 6.067125003814813, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
892, 222.7503125667572, 222.75785303115845, 161.75, 152.0, 1.9280588396862697, 0.5720174565874203, 145.02057499999998, 137.0948, 6.069250068666646, 6.067479181290118, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
893, 223.00030660629272, 223.00790405273438, 161.25, 151.25, 1.9280588396862697, 0.5640172124393446, 144.61412499999997, 136.48512499999998, 6.069250068666646, 6.067479181290118, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
894, 223.25032258033752, 223.25802731513977, 161.75, 152.0, 1.9300589007232887, 0.5660172734763634, 145.02057499999998, 137.0948, 6.077750328073977, 6.067833358765424, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
895, 223.5003161430359, 223.5079653263092, 161.75, 151.75, 1.9300589007232887, 0.5640172124393446, 145.02057499999998, 136.891575, 6.077750328073977, 6.068187536240729, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
896, 223.7515037059784, 223.75969648361206, 161.75, 151.25, 1.920058595538194, 0.5800177007354961, 145.02057499999998, 136.48512499999998, 6.035249031037324, 6.0685417137160345, 0.5800177007354961, 0.2656583942645105, [0.26565839], 0.0, 2
897, 224.00029969215393, 224.00794100761414, 161.25, 151.75, 1.9280588396862697, 0.5660172734763634, 144.61412499999997, 136.891575, 6.069250068666646, 6.067479181290118, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
898, 224.25030612945557, 224.25794577598572, 161.75, 151.75, 1.9300589007232887, 0.5640172124393446, 145.02057499999998, 136.891575, 6.077750328073977, 6.067479181290118, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
899, 224.5003125667572, 224.5079128742218, 161.5, 151.75, 1.9280588396862697, 0.5660172734763634, 144.81734999999998, 136.891575, 6.069250068666646, 6.067833358765424, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
900, 224.75030732154846, 224.75777459144592, 161.75, 151.5, 1.9260587786492507, 0.5760175786614582, 145.02057499999998, 136.68834999999999, 6.060749809259315, 6.067833358765424, 0.5760175786614582, 0.2656583942645105, [0.26565839], 0.0, 2
901, 225.0003056526184, 225.00795435905457, 161.25, 151.5, 1.9280588396862697, 0.5680173345133824, 144.61412499999997, 136.68834999999999, 6.069250068666646, 6.067833358765424, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
902, 225.25031971931458, 225.25800037384033, 161.75, 151.5, 1.9280588396862697, 0.5660172734763634, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.067833358765424, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
903, 225.50031638145447, 225.50758814811707, 161.75, 152.25, 1.9300589007232887, 0.5680173345133824, 145.02057499999998, 137.298025, 6.077750328073977, 6.067833358765424, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
904, 225.7503137588501, 225.75851345062256, 161.5, 151.75, 1.9280588396862697, 0.582017761772515, 144.81734999999998, 136.891575, 6.069250068666646, 6.069250068666645, 0.582017761772515, 0.2656583942645105, [0.26565839], 0.0, 2
905, 226.00031352043152, 226.007967710495, 161.75, 151.25, 1.9120583513901181, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.001247993408002, 6.06960424614195, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
906, 226.25031566619873, 226.25795817375183, 161.75, 152.0, 1.9300589007232887, 0.5680173345133824, 145.02057499999998, 137.0948, 6.077750328073977, 6.066770826339507, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
907, 226.50030827522278, 226.50792360305786, 162.0, 152.25, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 137.298025, 6.077750328073977, 6.067125003814813, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
908, 226.75030660629272, 226.7577908039093, 161.5, 152.25, 1.9280588396862697, 0.5720174565874203, 144.81734999999998, 137.298025, 6.069250068666646, 6.067125003814813, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
909, 227.00032234191895, 227.00682640075684, 161.5, 151.5, 1.9240587176122317, 0.5660172734763634, 144.81734999999998, 136.68834999999999, 6.052249549851985, 6.0674791812901185, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
910, 227.25032019615173, 227.2579743862152, 161.5, 151.5, 1.9300589007232887, 0.5620171514023256, 144.81734999999998, 136.68834999999999, 6.077750328073977, 6.06677082633951, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
911, 227.50031447410583, 227.50793528556824, 161.5, 151.75, 1.9300589007232887, 0.5700173955504014, 144.81734999999998, 136.891575, 6.077750328073977, 6.067125003814813, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
912, 227.75031328201294, 227.7579300403595, 161.75, 151.75, 1.9280588396862697, 0.5740175176244393, 145.02057499999998, 136.891575, 6.069250068666646, 6.06747918129012, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
913, 228.00030708312988, 228.0078227519989, 161.5, 151.5, 1.9300589007232887, 0.5680173345133824, 144.81734999999998, 136.68834999999999, 6.077750328073977, 6.0674791812901185, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
914, 228.25031542778015, 228.25793194770813, 161.75, 152.0, 1.9300589007232887, 0.5640172124393446, 145.02057499999998, 137.0948, 6.077750328073977, 6.067833358765426, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
915, 228.50031185150146, 228.50788950920105, 161.5, 152.0, 1.9300589007232887, 0.5700173955504014, 144.81734999999998, 137.0948, 6.077750328073977, 6.067833358765424, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
916, 228.75030970573425, 228.75780510902405, 161.75, 151.75, 1.9280588396862697, 0.5720174565874203, 145.02057499999998, 136.891575, 6.069250068666646, 6.067833358765426, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
917, 229.00028920173645, 229.0063681602478, 161.0, 151.5, 1.920058595538194, 0.5640172124393446, 144.4109, 136.68834999999999, 6.035249031037324, 6.067833358765424, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
918, 229.2502899169922, 229.25632071495056, 161.75, 151.5, 1.920058595538194, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.035249031037324, 6.066416648864203, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
919, 229.50026106834412, 229.50623083114624, 161.75, 151.5, 1.920058595538194, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.035249031037324, 6.064645761487675, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
920, 229.75028347969055, 229.75618696212769, 161.75, 152.0, 1.9180585345011751, 0.5720174565874203, 145.02057499999998, 137.0948, 6.026748771629994, 6.062874874111149, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
921, 230.0002875328064, 230.00784516334534, 161.75, 151.5, 1.9260587786492507, 0.5720174565874203, 145.02057499999998, 136.68834999999999, 6.060749809259315, 6.062520696635843, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
922, 230.25030422210693, 230.25735664367676, 161.5, 152.0, 1.9280588396862697, 0.5660172734763634, 144.81734999999998, 137.0948, 6.069250068666646, 6.062166519160537, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
923, 230.5003161430359, 230.50799083709717, 161.75, 152.25, 1.9300589007232887, 0.5680173345133824, 145.02057499999998, 137.298025, 6.077750328073977, 6.061812341685232, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
924, 230.75030732154846, 230.75773286819458, 161.75, 151.75, 1.9280588396862697, 0.5700173955504014, 145.02057499999998, 136.891575, 6.069250068666646, 6.062166519160537, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
925, 231.0003046989441, 231.00692701339722, 161.5, 151.25, 1.9260587786492507, 0.5660172734763634, 144.81734999999998, 136.48512499999998, 6.060749809259315, 6.062520696635843, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
926, 231.2503137588501, 231.25789594650269, 161.75, 151.75, 1.9300589007232887, 0.5640172124393446, 145.02057499999998, 136.891575, 6.077750328073977, 6.062166519160537, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
927, 231.50031113624573, 231.5079469680786, 161.75, 151.5, 1.9280588396862697, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.062520696635843, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
928, 231.7503125667572, 231.75784921646118, 161.25, 151.75, 1.9280588396862697, 0.5720174565874203, 144.61412499999997, 136.891575, 6.069250068666646, 6.062166519160537, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
929, 232.00030398368835, 232.00790309906006, 162.0, 151.75, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.891575, 6.086250587481308, 6.062166519160537, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
930, 232.25030374526978, 232.25676894187927, 161.25, 151.5, 1.9260587786492507, 0.5660172734763634, 144.61412499999997, 136.68834999999999, 6.060749809259315, 6.065708293913591, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
931, 232.5003411769867, 232.50803112983704, 161.75, 151.75, 1.9300589007232887, 0.5660172734763634, 145.02057499999998, 136.891575, 6.077750328073977, 6.0649999389629805, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
932, 232.7503125667572, 232.7601809501648, 161.75, 151.75, 1.9240587176122317, 0.5720174565874203, 145.02057499999998, 136.891575, 6.052249549851985, 6.0649999389629805, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
933, 233.0003113746643, 233.00794172286987, 161.25, 151.75, 1.9320589617603077, 0.5620171514023256, 144.61412499999997, 136.891575, 6.086250587481308, 6.06429158401237, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
934, 233.25031995773315, 233.25799798965454, 161.25, 151.75, 1.9320589617603077, 0.5620171514023256, 144.61412499999997, 136.891575, 6.086250587481308, 6.065708293913591, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
935, 233.5003216266632, 233.50741982460022, 161.75, 152.0, 1.9320589617603077, 0.5600170903653066, 145.02057499999998, 137.0948, 6.086250587481308, 6.066062471388896, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
936, 233.7503170967102, 233.75789976119995, 161.5, 151.75, 1.9300589007232887, 0.5720174565874203, 144.81734999999998, 136.891575, 6.077750328073977, 6.066416648864203, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
937, 234.00030755996704, 234.00775980949402, 161.5, 151.25, 1.9300589007232887, 0.5620171514023256, 144.81734999999998, 136.48512499999998, 6.077750328073977, 6.066770826339508, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
938, 234.25031304359436, 234.25785303115845, 161.5, 152.0, 1.9280588396862697, 0.5700173955504014, 144.81734999999998, 137.0948, 6.069250068666646, 6.066770826339508, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
939, 234.50031185150146, 234.5079526901245, 162.0, 151.75, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.891575, 6.086250587481308, 6.066416648864203, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
940, 234.75031304359436, 234.7578525543213, 161.5, 152.0, 1.9260587786492507, 0.5720174565874203, 144.81734999999998, 137.0948, 6.060749809259315, 6.066770826339508, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
941, 235.0003056526184, 235.00789189338684, 162.0, 151.75, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.891575, 6.086250587481308, 6.066416648864203, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
942, 235.25031280517578, 235.25820183753967, 161.5, 152.0, 1.9300589007232887, 0.5640172124393446, 144.81734999999998, 137.0948, 6.077750328073977, 6.068541713716036, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
943, 235.50031280517578, 235.50789785385132, 161.5, 152.25, 1.9320589617603077, 0.5620171514023256, 144.81734999999998, 137.298025, 6.086250587481308, 6.070312601092563, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
944, 235.75032210350037, 235.75772261619568, 161.25, 152.0, 1.9280588396862697, 0.5740175176244393, 144.61412499999997, 137.0948, 6.069250068666646, 6.072437665944395, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
945, 236.00030779838562, 236.00788474082947, 161.25, 151.75, 1.9340590227973264, 0.5620171514023256, 144.61412499999997, 136.891575, 6.094750846888638, 6.074208553320922, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
946, 236.25014185905457, 236.25764536857605, 162.0, 152.0, 1.9160584734641561, 0.5620171514023256, 145.22379999999998, 137.0948, 6.018248512222663, 6.075625263222144, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
947, 236.50030398368835, 236.50680255889893, 162.0, 151.5, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.073500198370311, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
948, 236.75031185150146, 236.75763821601868, 162.0, 152.0, 1.9300589007232887, 0.5740175176244393, 145.22379999999998, 137.0948, 6.077750328073977, 6.073146020895006, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
949, 237.000305891037, 237.00785660743713, 162.0, 151.75, 1.9300589007232887, 0.5620171514023256, 145.22379999999998, 136.891575, 6.077750328073977, 6.073500198370311, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
950, 237.25031280517578, 237.2579483985901, 162.25, 152.0, 1.9320589617603077, 0.5680173345133824, 145.427025, 137.0948, 6.086250587481308, 6.074208553320922, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
951, 237.50031161308289, 237.50800323486328, 161.5, 151.5, 1.9320589617603077, 0.5640172124393446, 144.81734999999998, 136.68834999999999, 6.086250587481308, 6.074562730796228, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
952, 237.75031113624573, 237.75784468650818, 161.75, 151.25, 1.9320589617603077, 0.5720174565874203, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.075271085746839, 0.5720174565874203, 0.2656583942645105, [0.26565839], 0.0, 2
953, 238.00030899047852, 238.00781536102295, 161.5, 151.5, 1.9340590227973264, 0.5620171514023256, 144.81734999999998, 136.68834999999999, 6.094750846888638, 6.075979440697449, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
954, 238.25030493736267, 238.25685834884644, 162.0, 151.75, 1.9260587786492507, 0.5660172734763634, 145.22379999999998, 136.891575, 6.060749809259315, 6.076333618172755, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
955, 238.50030708312988, 238.50800371170044, 161.75, 152.0, 1.9320589617603077, 0.5600170903653066, 145.02057499999998, 137.0948, 6.086250587481308, 6.076333618172755, 0.5600170903653066, 0.2656583942645105, [0.26565839], 0.0, 2
956, 238.7503206729889, 238.7579345703125, 161.5, 151.75, 1.9300589007232887, 0.5740175176244393, 144.81734999999998, 136.891575, 6.077750328073977, 6.07668779564806, 0.5740175176244393, 0.2656583942645105, [0.26565839], 0.0, 2
957, 239.00030422210693, 239.00780057907104, 161.5, 151.25, 1.9300589007232887, 0.5640172124393446, 144.81734999999998, 136.48512499999998, 6.077750328073977, 6.077750328073978, 0.5640172124393446, 0.2656583942645105, [0.26565839], 0.0, 2
958, 239.25031328201294, 239.25793981552124, 161.5, 151.75, 1.9340590227973264, 0.5620171514023256, 144.81734999999998, 136.891575, 6.094750846888638, 6.077396150598671, 0.5620171514023256, 0.2656583942645105, [0.26565839], 0.0, 2
959, 239.500314950943, 239.5078468322754, 161.75, 152.0, 1.9320589617603077, 0.5680173345133824, 145.02057499999998, 137.0948, 6.086250587481308, 6.077750328073976, 0.5680173345133824, 0.2656583942645105, [0.26565839], 0.0, 2
960, 239.75030612945557, 239.75780177116394, 161.5, 151.5, 1.9280588396862697, 0.5700173955504014, 144.81734999999998, 136.68834999999999, 6.069250068666646, 6.077750328073976, 0.5700173955504014, 0.2656583942645105, [0.26565839], 0.0, 2
961, 240.00030755996704, 240.16032075881958, 161.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.077396150598671, 0.5660172734763634, 0.2656583942645105, [0.26565839], 0.0, 2
962, 240.2501516342163, 240.25782322883606, 161.5, 151.75, 1.9320589617603077, 0.5680173345133824, 144.81734999999998, 136.891575, 6.086250587481308, 6.077750328073978, 0.5680173345133824, 0.255945002815047, [0.26565839], -0.01214173931182936, 2
963, 240.50031995773315, 240.5112955570221, 162.0, 151.75, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.891575, 6.086250587481308, 6.078458683024588, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
964, 240.75030064582825, 240.75793290138245, 162.0, 152.0, 1.9300589007232887, 0.5700173955504014, 145.22379999999998, 137.0948, 6.077750328073977, 6.078458683024587, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
965, 241.00030636787415, 241.00797510147095, 161.5, 151.5, 1.9320589617603077, 0.5660172734763634, 144.81734999999998, 136.68834999999999, 6.086250587481308, 6.079167037975199, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
966, 241.25031781196594, 241.25797200202942, 162.0, 152.0, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 137.0948, 6.094750846888638, 6.079167037975199, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
967, 241.50031304359436, 241.50792479515076, 162.0, 151.75, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.891575, 6.086250587481308, 6.07987539292581, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
968, 241.75030755996704, 241.75772356987, 162.0, 152.0, 1.9320589617603077, 0.5740175176244393, 145.22379999999998, 137.0948, 6.086250587481308, 6.07987539292581, 0.5740175176244393, 0.255945002815047, [0.255945], 0.0, 2
969, 242.00033116340637, 242.0080897808075, 161.5, 151.75, 1.9320589617603077, 0.5640172124393446, 144.81734999999998, 136.891575, 6.086250587481308, 6.08058374787642, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
970, 242.2503080368042, 242.25798106193542, 162.0, 152.0, 1.9320589617603077, 0.5680173345133824, 145.22379999999998, 137.0948, 6.086250587481308, 6.080229570401115, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
971, 242.50030207633972, 242.50793981552124, 162.0, 152.0, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 137.0948, 6.077750328073977, 6.083062990203558, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
972, 242.7503137588501, 242.75794315338135, 161.5, 151.75, 1.9320589617603077, 0.5720174565874203, 144.81734999999998, 136.891575, 6.086250587481308, 6.083417167678864, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
973, 243.00030612945557, 243.00780701637268, 162.0, 151.25, 1.9340590227973264, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.08377134515417, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
974, 243.25014400482178, 243.25780582427979, 161.5, 151.5, 1.9340590227973264, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.094750846888638, 6.0844797001047795, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
975, 243.50032114982605, 243.50794005393982, 161.75, 151.5, 1.9340590227973264, 0.5660172734763634, 145.02057499999998, 136.68834999999999, 6.094750846888638, 6.084833877580086, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
976, 243.75031185150146, 243.75775790214539, 162.0, 151.25, 1.9320589617603077, 0.5740175176244393, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.085188055055391, 0.5740175176244393, 0.255945002815047, [0.255945], 0.0, 2
977, 244.00030899047852, 244.00790548324585, 161.75, 151.25, 1.9340590227973264, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.094750846888638, 6.085188055055393, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
978, 244.25031661987305, 244.25799703598022, 161.25, 151.5, 1.9340590227973264, 0.5640172124393446, 144.61412499999997, 136.68834999999999, 6.094750846888638, 6.085188055055391, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
979, 244.50030660629272, 244.50777649879456, 162.0, 151.5, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.094750846888638, 6.086604764956612, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
980, 244.75031328201294, 244.75796461105347, 162.0, 152.0, 1.9320589617603077, 0.5760175786614582, 145.22379999999998, 137.0948, 6.086250587481308, 6.0869589424319175, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
981, 245.000305891037, 245.00782775878906, 162.0, 151.75, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.891575, 6.086250587481308, 6.087313119907225, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
982, 245.25030755996704, 245.25788474082947, 162.0, 151.5, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.087667297382528, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
983, 245.50030970573425, 245.50789427757263, 161.75, 152.0, 1.9320589617603077, 0.5680173345133824, 145.02057499999998, 137.0948, 6.086250587481308, 6.087313119907225, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
984, 245.75030398368835, 245.75760006904602, 161.5, 152.0, 1.9320589617603077, 0.5700173955504014, 144.81734999999998, 137.0948, 6.086250587481308, 6.087313119907225, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
985, 246.00030422210693, 246.00779724121094, 161.75, 152.0, 1.9340590227973264, 0.5680173345133824, 145.02057499999998, 137.0948, 6.094750846888638, 6.088021474857835, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
986, 246.250314950943, 246.25799798965454, 161.5, 151.5, 1.9320589617603077, 0.5640172124393446, 144.81734999999998, 136.68834999999999, 6.086250587481308, 6.0883756523331405, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
987, 246.5003056526184, 246.50788688659668, 162.0, 152.0, 1.9340590227973264, 0.5660172734763634, 145.22379999999998, 137.0948, 6.094750846888638, 6.088375652333141, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
988, 246.75260663032532, 246.76327776908875, 162.0, 152.0, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 137.0948, 6.060749809259315, 6.088729829808447, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
989, 247.00030541419983, 247.0079493522644, 162.0, 151.5, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.094750846888638, 6.088021474857835, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
990, 247.25031185150146, 247.25798511505127, 161.75, 151.25, 1.9320589617603077, 0.5680173345133824, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.088375652333141, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
991, 247.50031995773315, 247.50798344612122, 161.25, 151.75, 1.9340590227973264, 0.5620171514023256, 144.61412499999997, 136.891575, 6.094750846888638, 6.088021474857835, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
992, 247.75030875205994, 247.75804543495178, 161.75, 151.5, 1.9320589617603077, 0.5700173955504014, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.088375652333141, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
993, 248.0003092288971, 248.00790143013, 161.5, 152.0, 1.9340590227973264, 0.5660172734763634, 144.81734999999998, 137.0948, 6.094750846888638, 6.088375652333141, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
994, 248.25030779838562, 248.2578902244568, 162.0, 151.75, 1.9340590227973264, 0.5660172734763634, 145.22379999999998, 136.891575, 6.094750846888638, 6.088729829808446, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
995, 248.50030994415283, 248.50792479515076, 161.75, 152.0, 1.9320589617603077, 0.5620171514023256, 145.02057499999998, 137.0948, 6.086250587481308, 6.089084007283752, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
996, 248.75030827522278, 248.7577679157257, 161.25, 151.75, 1.9320589617603077, 0.5680173345133824, 144.61412499999997, 136.891575, 6.086250587481308, 6.089438184759056, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
997, 249.0003056526184, 249.00789856910706, 162.0, 151.75, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.891575, 6.094750846888638, 6.089438184759056, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
998, 249.25035572052002, 249.2576298713684, 162.0, 151.75, 1.9220586565752127, 0.5660172734763634, 145.22379999999998, 136.891575, 6.043749290444654, 6.089438184759056, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
999, 249.50022959709167, 249.50687074661255, 161.75, 152.0, 1.9300589007232887, 0.5660172734763634, 145.02057499999998, 137.0948, 6.077750328073977, 6.087313119907225, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1000, 249.75034308433533, 249.75794982910156, 162.0, 151.75, 1.9260587786492507, 0.5680173345133824, 145.22379999999998, 136.891575, 6.060749809259315, 6.086604764956614, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1001, 250.00029873847961, 250.00669407844543, 161.75, 152.0, 1.9280588396862697, 0.5620171514023256, 145.02057499999998, 137.0948, 6.069250068666646, 6.085542232530696, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1002, 250.25031685829163, 250.2579801082611, 161.75, 151.25, 1.9360590838343454, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 6.103251106295968, 6.0844797001047795, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1003, 250.50031423568726, 250.50798392295837, 161.75, 151.5, 1.9360590838343454, 0.5660172734763634, 145.02057499999998, 136.68834999999999, 6.103251106295968, 6.084833877580086, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1004, 250.7500925064087, 250.75757718086243, 161.75, 151.25, 1.9340590227973264, 0.5680173345133824, 145.02057499999998, 136.48512499999998, 6.094750846888638, 6.085188055055391, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1005, 251.0014991760254, 251.01281237602234, 161.75, 151.75, 1.9300589007232887, 0.5640172124393446, 145.02057499999998, 136.891575, 6.077750328073977, 6.085542232530696, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1006, 251.2503080368042, 251.2579116821289, 162.0, 151.5, 1.9360590838343454, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.085188055055391, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1007, 251.50031113624573, 251.50791573524475, 162.0, 151.75, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 136.891575, 6.094750846888638, 6.085896410006002, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1008, 251.75018453598022, 251.75807452201843, 162.25, 151.5, 1.9280588396862697, 0.5700173955504014, 145.427025, 136.68834999999999, 6.069250068666646, 6.086250587481307, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1009, 252.000305891037, 252.00717329978943, 162.0, 151.75, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.891575, 6.077750328073977, 6.085542232530696, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1010, 252.25031805038452, 252.25996446609497, 162.0, 151.75, 1.9180585345011751, 0.5640172124393446, 145.22379999999998, 136.891575, 6.026748771629994, 6.084833877580086, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1011, 252.5003101825714, 252.5081663131714, 162.0, 151.5, 1.9360590838343454, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.082354635252948, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1012, 252.7503101825714, 252.75768327713013, 162.5, 151.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.48512499999998, 6.094750846888638, 6.082708812728253, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1013, 253.0003080368042, 253.00787591934204, 161.75, 151.75, 1.9360590838343454, 0.5640172124393446, 145.02057499999998, 136.891575, 6.103251106295968, 6.084125522629474, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1014, 253.250319480896, 253.2579743862152, 162.0, 151.5, 1.9360590838343454, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.0844797001047795, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1015, 253.5003068447113, 253.5071725845337, 162.25, 151.75, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.891575, 6.094750846888638, 6.085188055055391, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1016, 253.75031423568726, 253.7578480243683, 162.0, 152.0, 1.9340590227973264, 0.5680173345133824, 145.22379999999998, 137.0948, 6.094750846888638, 6.08518805505539, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1017, 254.0003092288971, 254.00816559791565, 162.0, 152.25, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 137.298025, 6.094750846888638, 6.085542232530696, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1018, 254.25031876564026, 254.2579312324524, 162.0, 151.75, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 136.891575, 6.094750846888638, 6.085542232530696, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1019, 254.50032091140747, 254.50799179077148, 162.25, 151.5, 1.9360590838343454, 0.5660172734763634, 145.427025, 136.68834999999999, 6.103251106295968, 6.085542232530696, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1020, 254.75032234191895, 254.75793719291687, 162.0, 151.5, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.086250587481307, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1021, 255.00031352043152, 255.00765419006348, 162.0, 151.75, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 136.891575, 6.103251106295968, 6.086250587481307, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1022, 255.2503161430359, 255.2579641342163, 162.0, 151.75, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 136.891575, 6.103251106295968, 6.086604764956611, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1023, 255.50034880638123, 255.50818014144897, 161.75, 152.0, 1.9320589617603077, 0.5600170903653066, 145.02057499999998, 137.0948, 6.086250587481308, 6.089084007283751, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1024, 255.75030779838562, 255.75789594650269, 161.75, 151.75, 1.9340590227973264, 0.5640172124393446, 145.02057499999998, 136.891575, 6.094750846888638, 6.089438184759056, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1025, 256.0003173351288, 256.0077884197235, 162.0, 151.5, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.090854894660278, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1026, 256.2503216266632, 256.25824546813965, 162.0, 151.75, 1.9360590838343454, 0.5660172734763634, 145.22379999999998, 136.891575, 6.103251106295968, 6.092271604561499, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1027, 256.50032019615173, 256.5075476169586, 162.0, 151.5, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.0922716045615, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1028, 256.75030636787415, 256.7577338218689, 162.0, 151.75, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.891575, 6.094750846888638, 6.092271604561499, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1029, 257.00030994415283, 257.00811553001404, 161.75, 151.75, 1.9360590838343454, 0.5620171514023256, 145.02057499999998, 136.891575, 6.103251106295968, 6.0922716045615, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1030, 257.25006341934204, 257.26089334487915, 162.0, 152.0, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 137.0948, 6.086250587481308, 6.093334136987416, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1031, 257.5003023147583, 257.5068898200989, 161.75, 151.75, 1.9380591448713644, 0.5600170903653066, 145.02057499999998, 136.891575, 6.111751365703299, 6.092625782036805, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1032, 257.7503135204315, 257.757821559906, 162.25, 151.75, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.891575, 6.103251106295968, 6.093334136987416, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1033, 258.00033164024353, 258.0079526901245, 162.0, 151.5, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.094750846888638, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1034, 258.25031661987305, 258.25797414779663, 162.0, 151.75, 1.9360590838343454, 0.5640172124393446, 145.22379999999998, 136.891575, 6.103251106295968, 6.095813379314554, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1035, 258.5003161430359, 258.50794887542725, 162.25, 152.0, 1.9340590227973264, 0.5640172124393446, 145.427025, 137.0948, 6.094750846888638, 6.099000976592303, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1036, 258.75032138824463, 258.7579917907715, 161.75, 152.0, 1.9340590227973264, 0.5640172124393446, 145.02057499999998, 137.0948, 6.094750846888638, 6.098646799116998, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1037, 259.00022172927856, 259.0076596736908, 162.0, 152.0, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 137.0948, 6.103251106295968, 6.098646799116998, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1038, 259.2503111362457, 259.25783348083496, 162.0, 151.75, 1.9380591448713644, 0.5620171514023256, 145.22379999999998, 136.891575, 6.111751365703299, 6.098646799116998, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1039, 259.50033807754517, 259.507967710495, 161.5, 151.75, 1.9360590838343454, 0.5660172734763634, 144.81734999999998, 136.891575, 6.103251106295968, 6.099000976592303, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1040, 259.7503094673157, 259.75785279273987, 162.0, 152.25, 1.9340590227973264, 0.5620171514023256, 145.22379999999998, 137.298025, 6.094750846888638, 6.0993551540676085, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1041, 260.000305891037, 260.00785660743713, 161.5, 152.0, 1.9360590838343454, 0.5580170293282877, 144.81734999999998, 137.0948, 6.103251106295968, 6.0993551540676085, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1042, 260.2503182888031, 260.2587339878082, 162.0, 152.0, 1.9360590838343454, 0.5640172124393446, 145.22379999999998, 137.0948, 6.103251106295968, 6.099709331542914, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
