seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1043, 260.5003173351288, 260.5079038143158, 162.0, 151.75, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 136.891575, 6.103251106295968, 6.100063509018219, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1044, 260.75030732154846, 260.7576906681061, 162.0, 152.0, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 137.0948, 6.094750846888638, 6.100063509018219, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1045, 261.0001492500305, 261.00759100914, 162.0, 151.5, 1.9380591448713644, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.111751365703299, 6.1004176864935244, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1046, 261.25031065940857, 261.25788974761963, 162.0, 152.0, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 137.0948, 6.103251106295968, 6.10077186396883, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1047, 261.500305891037, 261.50753355026245, 161.5, 151.5, 1.9360590838343454, 0.5620171514023256, 144.81734999999998, 136.68834999999999, 6.103251106295968, 6.10077186396883, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1048, 261.7503046989441, 261.757609128952, 161.75, 152.0, 1.9340590227973264, 0.5660172734763634, 145.02057499999998, 137.0948, 6.094750846888638, 6.10148021891944, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1049, 262.0003287792206, 262.00788831710815, 162.0, 151.5, 1.9380591448713644, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.111751365703299, 6.10148021891944, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1050, 262.25031065940857, 262.25791025161743, 161.75, 152.0, 1.9380591448713644, 0.5640172124393446, 145.02057499999998, 137.0948, 6.111751365703299, 6.101834396394746, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1051, 262.5003159046173, 262.50787353515625, 161.75, 151.5, 1.9380591448713644, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.111751365703299, 6.102188573870052, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1052, 262.7503070831299, 262.75769686698914, 162.25, 152.0, 1.9360590838343454, 0.5640172124393446, 145.427025, 137.0948, 6.103251106295968, 6.102542751345356, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1053, 263.00030732154846, 263.0078101158142, 162.0, 151.75, 1.9380591448713644, 0.5620171514023256, 145.22379999999998, 136.891575, 6.111751365703299, 6.1028969288206625, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1054, 263.2503094673157, 263.2578432559967, 162.0, 152.0, 1.9380591448713644, 0.5660172734763634, 145.22379999999998, 137.0948, 6.111751365703299, 6.103251106295968, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1055, 263.5005693435669, 263.5123071670532, 162.25, 152.0, 1.9320589617603077, 0.5680173345133824, 145.427025, 137.0948, 6.086250587481308, 6.104313638721884, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1056, 263.7503147125244, 263.7578549385071, 162.0, 151.5, 1.9360590838343454, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.103251106295969, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1057, 264.0003056526184, 264.0078053474426, 162.0, 152.25, 1.9380591448713644, 0.5620171514023256, 145.22379999999998, 137.298025, 6.111751365703299, 6.103251106295969, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1058, 264.2503159046173, 264.25787568092346, 162.25, 152.0, 1.9400592059083834, 0.5600170903653066, 145.427025, 137.0948, 6.12025162511063, 6.103605283771274, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1059, 264.5003020763397, 264.50674176216125, 162.25, 151.75, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.891575, 6.077750328073977, 6.104313638721885, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1060, 264.7503123283386, 264.7578911781311, 162.25, 152.0, 1.9360590838343454, 0.5600170903653066, 145.427025, 137.0948, 6.103251106295968, 6.103605283771274, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1061, 265.0003089904785, 265.00793385505676, 161.5, 152.0, 1.9380591448713644, 0.5640172124393446, 144.81734999999998, 137.0948, 6.111751365703299, 6.103959461246579, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1062, 265.2503116130829, 265.25792622566223, 162.5, 151.75, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.891575, 6.111751365703299, 6.104313638721885, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1063, 265.5003111362457, 265.50785398483276, 162.0, 152.25, 1.9380591448713644, 0.5660172734763634, 145.22379999999998, 137.298025, 6.111751365703299, 6.104313638721885, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1064, 265.7503070831299, 265.7578315734863, 162.0, 151.75, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 136.891575, 6.103251106295968, 6.10466781619719, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1065, 266.00030970573425, 266.00791788101196, 162.25, 151.5, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.68834999999999, 6.111751365703299, 6.105021993672495, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1066, 266.25031900405884, 266.2576105594635, 162.25, 152.25, 1.9260587786492507, 0.5620171514023256, 145.427025, 137.298025, 6.060749809259315, 6.1053761711478005, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1067, 266.5003139972687, 266.50779914855957, 162.0, 152.0, 1.9380591448713644, 0.5600170903653066, 145.22379999999998, 137.0948, 6.111751365703299, 6.103605283771273, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1068, 266.75031447410583, 266.7579011917114, 162.25, 151.75, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.891575, 6.103251106295968, 6.103959461246579, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1069, 267.0003056526184, 267.00774097442627, 162.25, 151.75, 1.9400592059083834, 0.5660172734763634, 145.427025, 136.891575, 6.12025162511063, 6.104313638721884, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1070, 267.25030612945557, 267.25779581069946, 162.25, 151.5, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.68834999999999, 6.12025162511063, 6.10466781619719, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1071, 267.5003161430359, 267.50788831710815, 161.75, 152.0, 1.9400592059083834, 0.5660172734763634, 145.02057499999998, 137.0948, 6.12025162511063, 6.1053761711478005, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1072, 267.7503185272217, 267.758202791214, 161.75, 151.75, 1.9380591448713644, 0.5580170293282877, 145.02057499999998, 136.891575, 6.111751365703299, 6.106084526098411, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1073, 268.00031042099, 268.00745844841003, 162.25, 151.75, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.891575, 6.094750846888638, 6.106792881049022, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1074, 268.25031661987305, 268.2578558921814, 162.0, 151.75, 1.9400592059083834, 0.5660172734763634, 145.22379999999998, 136.891575, 6.12025162511063, 6.106084526098411, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1075, 268.5003116130829, 268.50791096687317, 162.25, 151.5, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.68834999999999, 6.111751365703299, 6.106438703573716, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1076, 268.75030875205994, 268.7576858997345, 162.5, 152.0, 1.9380591448713644, 0.5620171514023256, 145.63025, 137.0948, 6.111751365703299, 6.106438703573718, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1077, 269.00030493736267, 269.0078718662262, 162.25, 152.0, 1.9360590838343454, 0.5640172124393446, 145.427025, 137.0948, 6.103251106295968, 6.106792881049022, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1078, 269.25030851364136, 269.25807929039, 162.25, 152.0, 1.9400592059083834, 0.5660172734763634, 145.427025, 137.0948, 6.12025162511063, 6.106438703573718, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1079, 269.500314950943, 269.50778436660767, 162.25, 151.75, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.891575, 6.111751365703299, 6.106792881049022, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1080, 269.75031423568726, 269.7652039527893, 161.75, 151.5, 1.9320589617603077, 0.5460166631061739, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.107855413474939, 0.5460166631061739, 0.255945002815047, [0.255945], 0.0, 2
1081, 270.00031304359436, 270.0081968307495, 162.25, 151.75, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.891575, 6.103251106295968, 6.107147058524329, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1082, 270.2503204345703, 270.25678181648254, 162.25, 151.75, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.891575, 6.069250068666646, 6.106792881049022, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1083, 270.5003159046173, 270.5074620246887, 162.0, 151.75, 1.9380591448713644, 0.5620171514023256, 145.22379999999998, 136.891575, 6.111751365703299, 6.10466781619719, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1084, 270.7503037452698, 270.7579514980316, 162.25, 152.25, 1.9380591448713644, 0.5660172734763634, 145.427025, 137.298025, 6.111751365703299, 6.106084526098411, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1085, 271.00030732154846, 271.00806283950806, 162.25, 151.75, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.891575, 6.111751365703299, 6.106438703573718, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1086, 271.2503151893616, 271.2578868865967, 162.25, 152.0, 1.9380591448713644, 0.5600170903653066, 145.427025, 137.0948, 6.111751365703299, 6.106438703573718, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1087, 271.5003111362457, 271.5080683231354, 162.25, 151.75, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.891575, 6.111751365703299, 6.106438703573716, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1088, 271.75021386146545, 271.7579231262207, 162.0, 151.75, 1.9380591448713644, 0.5620171514023256, 145.22379999999998, 136.891575, 6.111751365703299, 6.106438703573718, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1089, 272.0003023147583, 272.0069589614868, 162.25, 151.5, 1.9340590227973264, 0.5660172734763634, 145.427025, 136.68834999999999, 6.094750846888638, 6.106792881049022, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1090, 272.2502634525299, 272.2581558227539, 162.25, 151.75, 1.9220586565752127, 0.5600170903653066, 145.427025, 136.891575, 6.043749290444654, 6.106084526098411, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1091, 272.5003182888031, 272.5080668926239, 162.0, 151.75, 1.9400592059083834, 0.5680173345133824, 145.22379999999998, 136.891575, 6.12025162511063, 6.1053761711478005, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1092, 272.75033020973206, 272.75796580314636, 162.25, 152.0, 1.9340590227973264, 0.5640172124393446, 145.427025, 137.0948, 6.094750846888638, 6.105730348623108, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1093, 273.0003101825714, 273.0080473423004, 161.75, 152.25, 1.9380591448713644, 0.5660172734763634, 145.02057499999998, 137.298025, 6.111751365703299, 6.1053761711478005, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1094, 273.2501277923584, 273.2577884197235, 162.0, 151.25, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.12025162511063, 6.105021993672494, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1095, 273.500328540802, 273.50803327560425, 162.0, 152.0, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 137.0948, 6.12025162511063, 6.105021993672495, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1096, 273.7503077983856, 273.75774478912354, 162.0, 152.0, 1.9360590838343454, 0.5620171514023256, 145.22379999999998, 137.0948, 6.103251106295968, 6.105021993672495, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1097, 274.00030732154846, 274.01077914237976, 162.25, 151.75, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.891575, 6.103251106295968, 6.10466781619719, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1098, 274.2503080368042, 274.257967710495, 162.25, 152.0, 1.9400592059083834, 0.5620171514023256, 145.427025, 137.0948, 6.12025162511063, 6.105021993672494, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1099, 274.5003159046173, 274.50796461105347, 162.25, 151.5, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.68834999999999, 6.12025162511063, 6.105021993672494, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1100, 274.750305891037, 274.757780790329, 162.0, 152.0, 1.9380591448713644, 0.5660172734763634, 145.22379999999998, 137.0948, 6.111751365703299, 6.1053761711478005, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1101, 275.00030732154846, 275.0078008174896, 162.25, 151.5, 1.9400592059083834, 0.5640172124393446, 145.427025, 136.68834999999999, 6.12025162511063, 6.1053761711478005, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1102, 275.25030493736267, 275.25784063339233, 162.0, 151.75, 1.9400592059083834, 0.5620171514023256, 145.22379999999998, 136.891575, 6.12025162511063, 6.106084526098411, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1103, 275.5003128051758, 275.508704662323, 162.25, 151.75, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.891575, 6.1287518845179605, 6.106084526098411, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1104, 275.75030541419983, 275.7575716972351, 162.25, 152.0, 1.9360590838343454, 0.5640172124393446, 145.427025, 137.0948, 6.103251106295968, 6.106792881049022, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1105, 276.0003070831299, 276.0077953338623, 162.0, 152.0, 1.9400592059083834, 0.5600170903653066, 145.22379999999998, 137.0948, 6.12025162511063, 6.107501235999632, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1106, 276.2503151893616, 276.25794887542725, 162.0, 152.0, 1.9400592059083834, 0.5600170903653066, 145.22379999999998, 137.0948, 6.12025162511063, 6.108209590950245, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1107, 276.5003070831299, 276.50797152519226, 161.75, 152.25, 1.9380591448713644, 0.5600170903653066, 145.02057499999998, 137.298025, 6.111751365703299, 6.1103346558020775, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1108, 276.7503299713135, 276.7578024864197, 162.0, 152.25, 1.9400592059083834, 0.5680173345133824, 145.22379999999998, 137.298025, 6.12025162511063, 6.1103346558020775, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1109, 277.0000822544098, 277.00771045684814, 162.0, 152.0, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 137.0948, 6.12025162511063, 6.110688833277382, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1110, 277.2502281665802, 277.25781440734863, 161.75, 152.0, 1.9420592669454024, 0.5660172734763634, 145.02057499999998, 137.0948, 6.1287518845179605, 6.111043010752688, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1111, 277.5003168582916, 277.50808477401733, 161.5, 151.75, 1.9400592059083834, 0.5620171514023256, 144.81734999999998, 136.891575, 6.12025162511063, 6.111751365703299, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1112, 277.7503092288971, 277.757860660553, 161.75, 152.0, 1.9380591448713644, 0.5680173345133824, 145.02057499999998, 137.0948, 6.111751365703299, 6.112105543178604, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1113, 278.0003094673157, 278.00793385505676, 162.25, 152.0, 1.9420592669454024, 0.5600170903653066, 145.427025, 137.0948, 6.1287518845179605, 6.112105543178604, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1114, 278.250305891037, 278.2579233646393, 161.25, 152.0, 1.9400592059083834, 0.5640172124393446, 144.61412499999997, 137.0948, 6.12025162511063, 6.113522253079826, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1115, 278.50030541419983, 278.50794315338135, 161.75, 152.0, 1.9400592059083834, 0.5620171514023256, 145.02057499999998, 137.0948, 6.12025162511063, 6.116709850357576, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1116, 278.7502818107605, 278.7578315734863, 162.25, 152.0, 1.9400592059083834, 0.5700173955504014, 145.427025, 137.0948, 6.12025162511063, 6.116709850357576, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1117, 279.00030612945557, 279.0077955722809, 162.25, 152.0, 1.9400592059083834, 0.5620171514023256, 145.427025, 137.0948, 6.12025162511063, 6.117772382783492, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1118, 279.25031065940857, 279.2578492164612, 162.25, 152.0, 1.9420592669454024, 0.5680173345133824, 145.427025, 137.0948, 6.1287518845179605, 6.118126560258797, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1119, 279.5003180503845, 279.50795674324036, 162.25, 151.75, 1.9400592059083834, 0.5640172124393446, 145.427025, 136.891575, 6.12025162511063, 6.118480737734103, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1120, 279.7503077983856, 279.75773310661316, 161.75, 152.0, 1.9400592059083834, 0.5680173345133824, 145.02057499999998, 137.0948, 6.12025162511063, 6.118480737734102, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1121, 280.0003077983856, 280.0078308582306, 162.25, 151.75, 1.9400592059083834, 0.5640172124393446, 145.427025, 136.891575, 6.12025162511063, 6.119189092684714, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1122, 280.25030517578125, 280.26015639305115, 162.25, 151.5, 1.9360590838343454, 0.5680173345133824, 145.427025, 136.68834999999999, 6.103251106295968, 6.119897447635324, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1123, 280.50031065940857, 280.50795578956604, 162.5, 152.25, 1.9420592669454024, 0.5620171514023256, 145.63025, 137.298025, 6.1287518845179605, 6.119189092684714, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1124, 280.75030732154846, 280.7578225135803, 161.5, 152.0, 1.9380591448713644, 0.5720174565874203, 144.81734999999998, 137.0948, 6.111751365703299, 6.119543270160018, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1125, 281.000305891037, 281.0077805519104, 162.25, 151.75, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.891575, 6.1287518845179605, 6.119543270160018, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1126, 281.2503080368042, 281.2578330039978, 162.25, 151.25, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.48512499999998, 6.1287518845179605, 6.119897447635324, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1127, 281.5003116130829, 281.5079016685486, 161.75, 152.25, 1.9400592059083834, 0.5620171514023256, 145.02057499999998, 137.298025, 6.12025162511063, 6.12025162511063, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1128, 281.75030612945557, 281.75773644447327, 162.25, 151.75, 1.9400592059083834, 0.5760175786614582, 145.427025, 136.891575, 6.12025162511063, 6.119897447635324, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1129, 282.000305891037, 282.0077495574951, 162.25, 151.75, 1.9420592669454024, 0.5660172734763634, 145.427025, 136.891575, 6.1287518845179605, 6.120605802585935, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1130, 282.2503192424774, 282.25789642333984, 162.25, 152.0, 1.9420592669454024, 0.5620171514023256, 145.427025, 137.0948, 6.1287518845179605, 6.12095998006124, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1131, 282.5003128051758, 282.5078544616699, 162.25, 151.75, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.891575, 6.12025162511063, 6.1213141575365455, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1132, 282.7503125667572, 282.75798773765564, 162.25, 152.25, 1.9400592059083834, 0.5780176396984771, 145.427025, 137.298025, 6.12025162511063, 6.121668335011852, 0.5780176396984771, 0.255945002815047, [0.255945], 0.0, 2
1133, 283.0002655982971, 283.0077557563782, 162.0, 151.5, 1.9420592669454024, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.121668335011852, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1134, 283.25031423568726, 283.2578835487366, 162.5, 152.0, 1.9400592059083834, 0.5680173345133824, 145.63025, 137.0948, 6.12025162511063, 6.122022512487157, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1135, 283.50031423568726, 283.5079221725464, 161.75, 152.0, 1.9400592059083834, 0.5660172734763634, 145.02057499999998, 137.0948, 6.12025162511063, 6.121668335011852, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1136, 283.7503299713135, 283.7578167915344, 162.25, 151.75, 1.9420592669454024, 0.5700173955504014, 145.427025, 136.891575, 6.1287518845179605, 6.121668335011852, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1137, 284.0003216266632, 284.0077738761902, 162.0, 151.5, 1.9420592669454024, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.122376689962462, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1138, 284.25030755996704, 284.25780868530273, 162.25, 152.25, 1.9420592669454024, 0.5720174565874203, 145.427025, 137.298025, 6.1287518845179605, 6.122376689962462, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1139, 284.5003066062927, 284.5079388618469, 162.25, 152.0, 1.9420592669454024, 0.5660172734763634, 145.427025, 137.0948, 6.1287518845179605, 6.122730867437768, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1140, 284.7503161430359, 284.7578384876251, 162.25, 152.0, 1.9400592059083834, 0.5780176396984771, 145.427025, 137.0948, 6.12025162511063, 6.123085044913073, 0.5780176396984771, 0.255945002815047, [0.255945], 0.0, 2
1141, 285.00030612945557, 285.00785541534424, 162.25, 151.5, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.68834999999999, 6.1287518845179605, 6.123085044913073, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1142, 285.2503123283386, 285.25796365737915, 162.25, 152.0, 1.9400592059083834, 0.5660172734763634, 145.427025, 137.0948, 6.12025162511063, 6.123439222388378, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1143, 285.5003077983856, 285.5078160762787, 162.0, 152.25, 1.9420592669454024, 0.5680173345133824, 145.22379999999998, 137.298025, 6.1287518845179605, 6.123085044913073, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1144, 285.75030612945557, 285.7577726840973, 162.25, 152.0, 1.9400592059083834, 0.5800177007354961, 145.427025, 137.0948, 6.12025162511063, 6.123439222388378, 0.5800177007354961, 0.255945002815047, [0.255945], 0.0, 2
1145, 286.00030398368835, 286.0076711177826, 162.25, 151.5, 1.9420592669454024, 0.5700173955504014, 145.427025, 136.68834999999999, 6.1287518845179605, 6.123439222388378, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1146, 286.2503092288971, 286.25784397125244, 162.25, 151.75, 1.9420592669454024, 0.5700173955504014, 145.427025, 136.891575, 6.1287518845179605, 6.1237933998636835, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1147, 286.5035240650177, 286.5147099494934, 162.25, 151.75, 1.9360590838343454, 0.5640172124393446, 145.427025, 136.891575, 6.103251106295968, 6.124855932289601, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1148, 286.7503001689911, 286.75789761543274, 162.5, 151.5, 1.9400592059083834, 0.5760175786614582, 145.63025, 136.68834999999999, 6.12025162511063, 6.1237933998636835, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1149, 287.00030493736267, 287.00784182548523, 162.25, 151.75, 1.9440593279824212, 0.5620171514023256, 145.427025, 136.891575, 6.1372521439252905, 6.124147577338989, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1150, 287.2503137588501, 287.25782442092896, 162.5, 152.25, 1.9400592059083834, 0.5660172734763634, 145.63025, 137.298025, 6.12025162511063, 6.124501754814294, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1151, 287.50031638145447, 287.50789284706116, 162.25, 152.0, 1.9440593279824212, 0.5680173345133824, 145.427025, 137.0948, 6.1372521439252905, 6.124147577338991, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1152, 287.7503116130829, 287.7579119205475, 162.25, 151.75, 1.9420592669454024, 0.582017761772515, 145.427025, 136.891575, 6.1287518845179605, 6.1248559322895995, 0.582017761772515, 0.255945002815047, [0.255945], 0.0, 2
1153, 288.00030612945557, 288.0077841281891, 162.5, 151.5, 1.9420592669454024, 0.5700173955504014, 145.63025, 136.68834999999999, 6.1287518845179605, 6.1252101097649065, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1154, 288.25030875205994, 288.2578217983246, 161.5, 151.75, 1.9420592669454024, 0.5660172734763634, 144.81734999999998, 136.891575, 6.1287518845179605, 6.125210109764905, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1155, 288.5003094673157, 288.5078294277191, 162.25, 151.75, 1.9440593279824212, 0.5600170903653066, 145.427025, 136.891575, 6.1372521439252905, 6.1252101097649065, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1156, 288.75031566619873, 288.75796008110046, 161.75, 151.75, 1.9400592059083834, 0.5760175786614582, 145.02057499999998, 136.891575, 6.12025162511063, 6.125918464715517, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1157, 289.00016260147095, 289.00765895843506, 162.25, 151.5, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.68834999999999, 6.1287518845179605, 6.125918464715518, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1158, 289.2503151893616, 289.25813388824463, 162.25, 151.75, 1.9440593279824212, 0.5600170903653066, 145.427025, 136.891575, 6.1372521439252905, 6.125918464715517, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1159, 289.50031447410583, 289.50788974761963, 162.0, 152.0, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 137.0948, 6.1287518845179605, 6.126626819666129, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1160, 289.7503128051758, 289.75791120529175, 162.25, 152.0, 1.9400592059083834, 0.5760175786614582, 145.427025, 137.0948, 6.12025162511063, 6.126980997141434, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1161, 290.00030755996704, 290.0081043243408, 162.25, 151.5, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.68834999999999, 6.1287518845179605, 6.126626819666129, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1162, 290.25030875205994, 290.2578022480011, 162.25, 151.75, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.891575, 6.1287518845179605, 6.126626819666129, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1163, 290.50031995773315, 290.507896900177, 162.25, 152.25, 1.9400592059083834, 0.5680173345133824, 145.427025, 137.298025, 6.12025162511063, 6.126626819666129, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1164, 290.7533071041107, 290.7644114494324, 162.0, 152.0, 1.9360590838343454, 0.5700173955504014, 145.22379999999998, 137.0948, 6.103251106295968, 6.1262726421908225, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1165, 291.00031065940857, 291.00789999961853, 162.25, 151.75, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.891575, 6.1287518845179605, 6.125564287240212, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1166, 291.2503137588501, 291.25789284706116, 162.25, 151.25, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.48512499999998, 6.1287518845179605, 6.125564287240212, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1167, 291.50032806396484, 291.5078582763672, 162.5, 152.0, 1.9420592669454024, 0.5660172734763634, 145.63025, 137.0948, 6.1287518845179605, 6.125918464715517, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1168, 291.7503092288971, 291.7579128742218, 161.75, 152.0, 1.9400592059083834, 0.5760175786614582, 145.02057499999998, 137.0948, 6.12025162511063, 6.125918464715515, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1169, 292.0003056526184, 292.0079200267792, 161.75, 151.5, 1.9420592669454024, 0.5660172734763634, 145.02057499999998, 136.68834999999999, 6.1287518845179605, 6.125918464715517, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1170, 292.2503111362457, 292.25790667533875, 162.0, 152.0, 1.9420592669454024, 0.5660172734763634, 145.22379999999998, 137.0948, 6.1287518845179605, 6.125918464715517, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1171, 292.5003116130829, 292.5078957080841, 162.25, 152.0, 1.9420592669454024, 0.5680173345133824, 145.427025, 137.0948, 6.1287518845179605, 6.125918464715517, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1172, 292.7503123283386, 292.75789308547974, 162.25, 152.25, 1.9420592669454024, 0.5740175176244393, 145.427025, 137.298025, 6.1287518845179605, 6.126980997141433, 0.5740175176244393, 0.255945002815047, [0.255945], 0.0, 2
1173, 293.0003092288971, 293.0079622268677, 162.5, 151.5, 1.9420592669454024, 0.5680173345133824, 145.63025, 136.68834999999999, 6.1287518845179605, 6.127335174616739, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1174, 293.2503116130829, 293.2578835487366, 162.5, 152.0, 1.9440593279824212, 0.5680173345133824, 145.63025, 137.0948, 6.1372521439252905, 6.126980997141433, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1175, 293.5003147125244, 293.5078995227814, 162.5, 152.0, 1.9420592669454024, 0.5620171514023256, 145.63025, 137.0948, 6.1287518845179605, 6.127689352092045, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1176, 293.7503066062927, 293.7577850818634, 162.5, 151.75, 1.9420592669454024, 0.582017761772515, 145.63025, 136.891575, 6.1287518845179605, 6.127335174616739, 0.582017761772515, 0.255945002815047, [0.255945], 0.0, 2
1177, 294.00030422210693, 294.00779008865356, 162.5, 151.5, 1.9420592669454024, 0.5720174565874203, 145.63025, 136.68834999999999, 6.1287518845179605, 6.127335174616739, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1178, 294.2503070831299, 294.25794506073, 162.5, 151.75, 1.9420592669454024, 0.5680173345133824, 145.63025, 136.891575, 6.1287518845179605, 6.127335174616739, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1179, 294.5003116130829, 294.5079164505005, 162.5, 152.25, 1.9420592669454024, 0.5700173955504014, 145.63025, 137.298025, 6.1287518845179605, 6.127335174616739, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1180, 294.7503082752228, 294.7578387260437, 162.25, 152.0, 1.9420592669454024, 0.5700173955504014, 145.427025, 137.0948, 6.1287518845179605, 6.126980997141434, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1181, 295.00030612945557, 295.0079507827759, 162.25, 151.25, 1.9440593279824212, 0.5660172734763634, 145.427025, 136.48512499999998, 6.1372521439252905, 6.127335174616739, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1182, 295.2503128051758, 295.257915019989, 162.75, 152.0, 1.9420592669454024, 0.5700173955504014, 145.833475, 137.0948, 6.1287518845179605, 6.127689352092045, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1183, 295.5003094673157, 295.50787448883057, 162.5, 151.25, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.48512499999998, 6.1372521439252905, 6.127335174616739, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1184, 295.75030875205994, 295.7578077316284, 162.5, 152.0, 1.9440593279824212, 0.5780176396984771, 145.63025, 137.0948, 6.1372521439252905, 6.127689352092045, 0.5780176396984771, 0.255945002815047, [0.255945], 0.0, 2
1185, 296.0003077983856, 296.0078067779541, 162.0, 151.25, 1.9420592669454024, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.1287518845179605, 6.128397707042654, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1186, 296.2503092288971, 296.2578389644623, 162.5, 152.0, 1.9420592669454024, 0.5700173955504014, 145.63025, 137.0948, 6.1287518845179605, 6.128397707042655, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1187, 296.5003070831299, 296.50773072242737, 162.5, 151.75, 1.9420592669454024, 0.5660172734763634, 145.63025, 136.891575, 6.1287518845179605, 6.128397707042655, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1188, 296.7503414154053, 296.75796818733215, 162.5, 152.25, 1.9420592669454024, 0.5740175176244393, 145.63025, 137.298025, 6.1287518845179605, 6.1287518845179605, 0.5740175176244393, 0.255945002815047, [0.255945], 0.0, 2
1189, 297.0001199245453, 297.0106465816498, 162.25, 151.5, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.68834999999999, 6.12025162511063, 6.129814416943876, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1190, 297.2503094673157, 297.2578547000885, 162.0, 151.75, 1.9440593279824212, 0.5680173345133824, 145.22379999999998, 136.891575, 6.1372521439252905, 6.129460239468571, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1191, 297.5000948905945, 297.50762701034546, 162.0, 151.75, 1.9440593279824212, 0.5640172124393446, 145.22379999999998, 136.891575, 6.1372521439252905, 6.129814416943876, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1192, 297.75030970573425, 297.75797748565674, 162.5, 152.0, 1.9420592669454024, 0.5720174565874203, 145.63025, 137.0948, 6.1287518845179605, 6.130168594419182, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1193, 298.0003094673157, 298.00788927078247, 162.0, 151.75, 1.9420592669454024, 0.5680173345133824, 145.22379999999998, 136.891575, 6.1287518845179605, 6.130522771894488, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1194, 298.25033807754517, 298.25796914100647, 162.25, 151.75, 1.9440593279824212, 0.5640172124393446, 145.427025, 136.891575, 6.1372521439252905, 6.130522771894488, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1195, 298.5003089904785, 298.50808548927307, 162.5, 152.0, 1.9440593279824212, 0.5640172124393446, 145.63025, 137.0948, 6.1372521439252905, 6.130876949369792, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1196, 298.7500982284546, 298.75756430625916, 162.25, 151.75, 1.9420592669454024, 0.5760175786614582, 145.427025, 136.891575, 6.1287518845179605, 6.1312311268450985, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1197, 299.00030541419983, 299.00786328315735, 162.5, 151.75, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.891575, 6.1372521439252905, 6.1312311268450985, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1198, 299.2503128051758, 299.2578570842743, 162.5, 151.5, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.68834999999999, 6.1372521439252905, 6.131585304320403, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1199, 299.50031447410583, 299.5079243183136, 162.25, 152.0, 1.9440593279824212, 0.5640172124393446, 145.427025, 137.0948, 6.1372521439252905, 6.131585304320404, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1200, 299.75030851364136, 299.75796723365784, 162.25, 151.5, 1.9420592669454024, 0.5720174565874203, 145.427025, 136.68834999999999, 6.1287518845179605, 6.131939481795709, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1201, 300.0003068447113, 300.0079095363617, 162.25, 152.0, 1.9440593279824212, 0.5600170903653066, 145.427025, 137.0948, 6.1372521439252905, 6.131939481795709, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1202, 300.25031423568726, 300.2579393386841, 162.5, 152.0, 1.9420592669454024, 0.5600170903653066, 145.63025, 137.0948, 6.1287518845179605, 6.132293659271014, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1203, 300.5003192424774, 300.50781297683716, 162.5, 151.75, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.891575, 6.1372521439252905, 6.132293659271016, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1204, 300.7503066062927, 300.7577919960022, 162.5, 152.0, 1.9420592669454024, 0.5640172124393446, 145.63025, 137.0948, 6.1287518845179605, 6.13264783674632, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1205, 301.0003092288971, 301.00793981552124, 162.5, 151.75, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.891575, 6.1372521439252905, 6.13264783674632, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1206, 301.2502934932709, 301.2574348449707, 162.5, 152.0, 1.9460593890194402, 0.5660172734763634, 145.63025, 137.0948, 6.1457524033326205, 6.13264783674632, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1207, 301.50030541419983, 301.50791358947754, 162.5, 151.5, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1372521439252905, 6.133356191696932, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1208, 301.7503092288971, 301.75816011428833, 162.5, 151.75, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.891575, 6.1287518845179605, 6.13335619169693, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1209, 302.0003046989441, 302.0079276561737, 162.5, 151.5, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.68834999999999, 6.1372521439252905, 6.133002014221627, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1210, 302.2503135204315, 302.25783133506775, 162.5, 151.25, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.48512499999998, 6.1287518845179605, 6.13335619169693, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1211, 302.50031065940857, 302.50787115097046, 162.5, 151.25, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.48512499999998, 6.1372521439252905, 6.133356191696932, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1212, 302.7503204345703, 302.7578926086426, 162.5, 151.75, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.891575, 6.1372521439252905, 6.133710369172237, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1213, 303.00031995773315, 303.0078001022339, 162.5, 151.5, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.68834999999999, 6.1457524033326205, 6.134064546647543, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1214, 303.25042176246643, 303.26178884506226, 162.25, 152.0, 1.9400592059083834, 0.5580170293282877, 145.427025, 137.0948, 6.12025162511063, 6.135127079073459, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1215, 303.50030970573425, 303.5079629421234, 162.25, 151.75, 1.9440593279824212, 0.5680173345133824, 145.427025, 136.891575, 6.1372521439252905, 6.134418724122848, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1216, 303.750305891037, 303.7578549385071, 162.5, 151.25, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.48512499999998, 6.1372521439252905, 6.134418724122848, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1217, 304.00033259391785, 304.0079085826874, 162.25, 151.5, 1.9440593279824212, 0.5620171514023256, 145.427025, 136.68834999999999, 6.1372521439252905, 6.134772901598153, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1218, 304.25031661987305, 304.25791478157043, 162.0, 151.5, 1.9440593279824212, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.135127079073459, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1219, 304.5003170967102, 304.50792050361633, 162.5, 151.5, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.68834999999999, 6.1457524033326205, 6.135127079073459, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1220, 304.7503101825714, 304.7586581707001, 162.5, 152.0, 1.9440593279824212, 0.5540169072542498, 145.63025, 137.0948, 6.1372521439252905, 6.135481256548764, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1221, 305.00030755996704, 305.0078978538513, 162.5, 151.75, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.891575, 6.1457524033326205, 6.135835434024069, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1222, 305.2503113746643, 305.2579207420349, 162.5, 151.75, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.891575, 6.1457524033326205, 6.136189611499375, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1223, 305.50030755996704, 305.50796937942505, 162.0, 151.75, 1.9440593279824212, 0.5660172734763634, 145.22379999999998, 136.891575, 6.1372521439252905, 6.13654378897468, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1224, 305.750305891037, 305.75782346725464, 162.5, 151.75, 1.9440593279824212, 0.5560169682912687, 145.63025, 136.891575, 6.1372521439252905, 6.13654378897468, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1225, 306.00031042099, 306.00771951675415, 162.0, 151.75, 1.9440593279824212, 0.5640172124393446, 145.22379999999998, 136.891575, 6.1372521439252905, 6.136897966449985, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1226, 306.25030875205994, 306.25788712501526, 162.0, 151.5, 1.9460593890194402, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.1457524033326205, 6.136897966449985, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1227, 306.50030636787415, 306.50775384902954, 162.0, 151.5, 1.9460593890194402, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.1457524033326205, 6.137606321400596, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1228, 306.7503299713135, 306.7578196525574, 162.5, 151.75, 1.9420592669454024, 0.5540169072542498, 145.63025, 136.891575, 6.1287518845179605, 6.137960498875901, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1229, 307.0003092288971, 307.00796937942505, 162.0, 152.0, 1.9440593279824212, 0.5620171514023256, 145.22379999999998, 137.0948, 6.1372521439252905, 6.137960498875901, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1230, 307.25031089782715, 307.2577455043793, 162.25, 151.75, 1.9460593890194402, 0.5640172124393446, 145.427025, 136.891575, 6.1457524033326205, 6.137960498875901, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1231, 307.5001928806305, 307.5077700614929, 162.75, 151.5, 1.9460593890194402, 0.5600170903653066, 145.833475, 136.68834999999999, 6.1457524033326205, 6.137960498875901, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1232, 307.75030851364136, 307.7577910423279, 162.0, 151.5, 1.9420592669454024, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.138314676351206, 0.5500167851802118, 0.255945002815047, [0.255945], 0.0, 2
1233, 308.00033736228943, 308.0078456401825, 162.5, 151.75, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.891575, 6.1372521439252905, 6.138314676351206, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1234, 308.25030875205994, 308.2578375339508, 161.75, 151.5, 1.9460593890194402, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.1457524033326205, 6.138314676351207, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1235, 308.5003116130829, 308.5078582763672, 162.5, 152.0, 1.9460593890194402, 0.5620171514023256, 145.63025, 137.0948, 6.1457524033326205, 6.139023031301818, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1236, 308.7503046989441, 308.75784707069397, 162.5, 151.5, 1.9420592669454024, 0.5480167241431929, 145.63025, 136.68834999999999, 6.1287518845179605, 6.139377208777122, 0.5480167241431929, 0.255945002815047, [0.255945], 0.0, 2
1237, 309.0003080368042, 309.0078568458557, 162.75, 152.0, 1.9440593279824212, 0.5560169682912687, 145.833475, 137.0948, 6.1372521439252905, 6.139023031301817, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1238, 309.2503070831299, 309.257936000824, 162.5, 151.25, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.48512499999998, 6.1457524033326205, 6.138668853826512, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1239, 309.5002980232239, 309.5123326778412, 162.5, 151.25, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.48512499999998, 6.12025162511063, 6.1397313862524285, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1240, 309.750314950943, 309.7578902244568, 162.5, 151.5, 1.9440593279824212, 0.5480167241431929, 145.63025, 136.68834999999999, 6.1372521439252905, 6.139023031301818, 0.5480167241431929, 0.255945002815047, [0.255945], 0.0, 2
1241, 310.00030970573425, 310.0078856945038, 162.5, 151.25, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.48512499999998, 6.1372521439252905, 6.139023031301818, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1242, 310.25031185150146, 310.25782561302185, 162.5, 151.25, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.48512499999998, 6.1457524033326205, 6.139023031301818, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1243, 310.500314950943, 310.50797295570374, 162.5, 151.0, 1.9460593890194402, 0.5580170293282877, 145.63025, 136.28189999999998, 6.1457524033326205, 6.139377208777122, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1244, 310.75030875205994, 310.7577178478241, 162.5, 151.0, 1.9440593279824212, 0.5500167851802118, 145.63025, 136.28189999999998, 6.1372521439252905, 6.139377208777122, 0.5500167851802118, 0.255945002815047, [0.255945], 0.0, 2
1245, 311.0003089904785, 311.0079016685486, 162.25, 152.0, 1.9460593890194402, 0.5560169682912687, 145.427025, 137.0948, 6.1457524033326205, 6.139377208777122, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1246, 311.2503082752228, 311.25786232948303, 162.75, 151.25, 1.9440593279824212, 0.5580170293282877, 145.833475, 136.48512499999998, 6.1372521439252905, 6.139377208777122, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1247, 311.5003101825714, 311.50777077674866, 162.5, 151.5, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.68834999999999, 6.1457524033326205, 6.139023031301818, 0.5520168462172308, 0.255945002815047, [0.255945], 0.0, 2
1248, 311.7503046989441, 311.75788497924805, 161.75, 151.25, 1.9420592669454024, 0.5460166631061739, 145.02057499999998, 136.48512499999998, 6.1287518845179605, 6.139377208777122, 0.5460166631061739, 0.255945002815047, [0.255945], 0.0, 2
1249, 312.00031042099, 312.007807970047, 162.5, 152.0, 1.9460593890194402, 0.5600170903653066, 145.63025, 137.0948, 6.1457524033326205, 6.139023031301818, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1250, 312.2503089904785, 312.25781178474426, 162.0, 151.5, 1.9460593890194402, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.1457524033326205, 6.139377208777122, 0.5500167851802118, 0.255945002815047, [0.255945], 0.0, 2
1251, 312.5003123283386, 312.50784850120544, 162.75, 151.5, 1.9460593890194402, 0.5560169682912687, 145.833475, 136.68834999999999, 6.1457524033326205, 6.139377208777123, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1252, 312.75031328201294, 312.757826089859, 162.5, 151.5, 1.9440593279824212, 0.5480167241431929, 145.63025, 136.68834999999999, 6.1372521439252905, 6.139377208777122, 0.5480167241431929, 0.255945002815047, [0.255945], 0.0, 2
1253, 313.00030732154846, 313.00800108909607, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.1397313862524285, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1254, 313.25031423568726, 313.2579069137573, 162.5, 151.5, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1457524033326205, 6.140085563727734, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1255, 313.50031638145447, 313.5078537464142, 162.5, 151.25, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.48512499999998, 6.1372521439252905, 6.140085563727735, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1256, 313.7503206729889, 313.75796604156494, 162.75, 151.5, 1.9440593279824212, 0.5520168462172308, 145.833475, 136.68834999999999, 6.1372521439252905, 6.1397313862524285, 0.5520168462172308, 0.255945002815047, [0.255945], 0.0, 2
