seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1257, 314.0003111362457, 314.00785875320435, 161.75, 151.25, 1.9460593890194402, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.1457524033326205, 6.140085563727735, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1258, 314.25031447410583, 314.25784611701965, 162.5, 151.25, 1.9460593890194402, 0.5580170293282877, 145.63025, 136.48512499999998, 6.1457524033326205, 6.140439741203039, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1259, 314.50031757354736, 314.5078799724579, 162.75, 151.0, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.28189999999998, 6.1372521439252905, 6.140439741203039, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1260, 314.7503116130829, 314.75773215293884, 162.75, 151.75, 1.9440593279824212, 0.5540169072542498, 145.833475, 136.891575, 6.1372521439252905, 6.140085563727734, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1261, 315.0001986026764, 315.0075740814209, 162.25, 151.5, 1.9460593890194402, 0.5600170903653066, 145.427025, 136.68834999999999, 6.1457524033326205, 6.140439741203039, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1262, 315.25033140182495, 315.25783944129944, 162.25, 151.25, 1.9460593890194402, 0.5580170293282877, 145.427025, 136.48512499999998, 6.1457524033326205, 6.1407939186783445, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1263, 315.50031542778015, 315.50788736343384, 162.5, 151.5, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.68834999999999, 6.1372521439252905, 6.140793918678345, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1264, 315.75011372566223, 315.75978422164917, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.141502273628956, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1265, 316.00030422210693, 316.00795817375183, 162.75, 151.25, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.48512499999998, 6.1457524033326205, 6.140793918678345, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1266, 316.2503125667572, 316.2577712535858, 162.25, 151.25, 1.9460593890194402, 0.5640172124393446, 145.427025, 136.48512499999998, 6.1457524033326205, 6.14114809615365, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1267, 316.5001554489136, 316.50771474838257, 162.5, 151.5, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.68834999999999, 6.1457524033326205, 6.14114809615365, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1268, 316.7503046989441, 316.75770020484924, 162.0, 151.5, 1.9440593279824212, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.14114809615365, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1269, 317.0003089904785, 317.00785303115845, 162.5, 151.0, 1.9480594500564592, 0.5580170293282877, 145.63025, 136.28189999999998, 6.154252662739951, 6.14114809615365, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1270, 317.25031328201294, 317.2577929496765, 162.5, 151.25, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.48512499999998, 6.1372521439252905, 6.141502273628956, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1271, 317.5003185272217, 317.50779819488525, 162.5, 151.75, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.891575, 6.1457524033326205, 6.141502273628956, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1272, 317.75017404556274, 317.75774455070496, 162.5, 151.75, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.891575, 6.1372521439252905, 6.141502273628956, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1273, 318.00031042099, 318.00790214538574, 162.75, 151.5, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.68834999999999, 6.1457524033326205, 6.141856451104261, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1274, 318.25031089782715, 318.2578580379486, 162.75, 151.0, 1.9460593890194402, 0.5600170903653066, 145.833475, 136.28189999999998, 6.1457524033326205, 6.14185645110426, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1275, 318.5003135204315, 318.50786113739014, 161.75, 151.5, 1.9460593890194402, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.1457524033326205, 6.14185645110426, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1276, 318.7503089904785, 318.7576971054077, 162.75, 151.5, 1.9440593279824212, 0.5680173345133824, 145.833475, 136.68834999999999, 6.1372521439252905, 6.14185645110426, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1277, 319.00030970573425, 319.0079834461212, 162.25, 150.75, 1.9480594500564592, 0.5660172734763634, 145.427025, 136.078675, 6.154252662739951, 6.141856451104261, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1278, 319.2503101825714, 319.2586901187897, 162.5, 151.5, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.68834999999999, 6.154252662739951, 6.142210628579567, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1279, 319.5003147125244, 319.5079002380371, 162.75, 151.25, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.48512499999998, 6.154252662739951, 6.142564806054871, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1280, 319.7501735687256, 319.7568635940552, 162.5, 151.75, 1.9380591448713644, 0.5760175786614582, 145.63025, 136.891575, 6.111751365703299, 6.143273161005482, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1281, 320.0003128051758, 320.00808095932007, 162.75, 151.5, 1.9460593890194402, 0.5680173345133824, 145.833475, 136.68834999999999, 6.1457524033326205, 6.142210628579567, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1282, 320.2503151893616, 320.25776505470276, 162.0, 151.75, 1.9460593890194402, 0.5660172734763634, 145.22379999999998, 136.891575, 6.1457524033326205, 6.142210628579566, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1283, 320.50031542778015, 320.5078980922699, 162.5, 151.5, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.68834999999999, 6.1372521439252905, 6.142210628579566, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1284, 320.7503094673157, 320.75767731666565, 162.5, 151.5, 1.9460593890194402, 0.5720174565874203, 145.63025, 136.68834999999999, 6.1457524033326205, 6.142210628579566, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1285, 321.0003046989441, 321.008047580719, 162.5, 151.0, 1.9440593279824212, 0.5680173345133824, 145.63025, 136.28189999999998, 6.1372521439252905, 6.142564806054871, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1286, 321.2503070831299, 321.2578835487366, 162.5, 151.5, 1.9460593890194402, 0.5660172734763634, 145.63025, 136.68834999999999, 6.1457524033326205, 6.142210628579566, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1287, 321.5003116130829, 321.50787234306335, 162.25, 151.75, 1.9480594500564592, 0.5680173345133824, 145.427025, 136.891575, 6.154252662739951, 6.142210628579566, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1288, 321.75030732154846, 321.75780391693115, 162.75, 151.75, 1.9460593890194402, 0.5740175176244393, 145.833475, 136.891575, 6.1457524033326205, 6.142918983530176, 0.5740175176244393, 0.255945002815047, [0.255945], 0.0, 2
1289, 322.0011873245239, 322.0123653411865, 162.75, 151.5, 1.9420592669454024, 0.5700173955504014, 145.833475, 136.68834999999999, 6.1287518845179605, 6.143981515956093, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1290, 322.2503159046173, 322.2579221725464, 162.25, 151.25, 1.9460593890194402, 0.5620171514023256, 145.427025, 136.48512499999998, 6.1457524033326205, 6.1432731610054825, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1291, 322.5003128051758, 322.5078911781311, 162.75, 150.75, 1.9480594500564592, 0.5680173345133824, 145.833475, 136.078675, 6.154252662739951, 6.1432731610054825, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1292, 322.7503056526184, 322.7577202320099, 162.75, 151.75, 1.9460593890194402, 0.5780176396984771, 145.833475, 136.891575, 6.1457524033326205, 6.143627338480788, 0.5780176396984771, 0.255945002815047, [0.255945], 0.0, 2
1293, 323.0003092288971, 323.0079002380371, 162.5, 151.0, 1.9460593890194402, 0.5680173345133824, 145.63025, 136.28189999999998, 6.1457524033326205, 6.143981515956093, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1294, 323.2503135204315, 323.2578945159912, 162.75, 151.5, 1.9480594500564592, 0.5660172734763634, 145.833475, 136.68834999999999, 6.154252662739951, 6.143627338480788, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1295, 323.50031423568726, 323.5078468322754, 162.75, 151.5, 1.9480594500564592, 0.5680173345133824, 145.833475, 136.68834999999999, 6.154252662739951, 6.144335693431398, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1296, 323.75030636787415, 323.75772166252136, 162.5, 151.0, 1.9460593890194402, 0.5680173345133824, 145.63025, 136.28189999999998, 6.1457524033326205, 6.1446898709067055, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1297, 324.0003044605255, 324.00775694847107, 162.75, 151.5, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.68834999999999, 6.1457524033326205, 6.145044048382009, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1298, 324.25031661987305, 324.2579219341278, 162.5, 151.5, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1457524033326205, 6.145044048382009, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1299, 324.5003271102905, 324.5079536437988, 162.5, 151.75, 1.9480594500564592, 0.5660172734763634, 145.63025, 136.891575, 6.154252662739951, 6.145044048382009, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1300, 324.75030732154846, 324.7577085494995, 162.25, 151.5, 1.9440593279824212, 0.5660172734763634, 145.427025, 136.68834999999999, 6.1372521439252905, 6.145398225857316, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1301, 325.0003089904785, 325.00793838500977, 162.5, 151.0, 1.9480594500564592, 0.5660172734763634, 145.63025, 136.28189999999998, 6.154252662739951, 6.145398225857314, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1302, 325.25031447410583, 325.2579674720764, 162.75, 151.75, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.891575, 6.154252662739951, 6.145398225857314, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1303, 325.5003080368042, 325.50791573524475, 162.25, 151.0, 1.9480594500564592, 0.5620171514023256, 145.427025, 136.28189999999998, 6.154252662739951, 6.145398225857316, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1304, 325.7503094673157, 325.7577266693115, 162.75, 151.0, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.28189999999998, 6.1457524033326205, 6.145398225857316, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1305, 326.0003089904785, 326.0078990459442, 162.75, 151.0, 1.9480594500564592, 0.5660172734763634, 145.833475, 136.28189999999998, 6.154252662739951, 6.146814935758537, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1306, 326.25030994415283, 326.2579324245453, 162.75, 151.25, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.48512499999998, 6.154252662739951, 6.147169113233843, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1307, 326.5003066062927, 326.5078980922699, 162.75, 151.5, 1.9480594500564592, 0.5640172124393446, 145.833475, 136.68834999999999, 6.154252662739951, 6.147523290709148, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1308, 326.7503066062927, 326.75774121284485, 162.0, 151.25, 1.9460593890194402, 0.5540169072542498, 145.22379999999998, 136.48512499999998, 6.1457524033326205, 6.148231645659759, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1309, 327.0003080368042, 327.0080895423889, 162.75, 151.75, 1.9480594500564592, 0.5660172734763634, 145.833475, 136.891575, 6.154252662739951, 6.148231645659759, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1310, 327.25031542778015, 327.2578938007355, 162.25, 151.25, 1.9460593890194402, 0.5600170903653066, 145.427025, 136.48512499999998, 6.1457524033326205, 6.14894000061037, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1311, 327.5003180503845, 327.50790333747864, 162.75, 151.5, 1.9480594500564592, 0.5660172734763634, 145.833475, 136.68834999999999, 6.154252662739951, 6.14894000061037, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1312, 327.7503070831299, 327.75784492492676, 162.75, 151.25, 1.9440593279824212, 0.5520168462172308, 145.833475, 136.48512499999998, 6.1372521439252905, 6.14894000061037, 0.5520168462172308, 0.255945002815047, [0.255945], 0.0, 2
1313, 328.0003082752228, 328.0079698562622, 162.25, 151.75, 1.9480594500564592, 0.5640172124393446, 145.427025, 136.891575, 6.154252662739951, 6.148585823135065, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1314, 328.25030064582825, 328.25699257850647, 162.5, 150.75, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.078675, 6.154252662739951, 6.149648355560981, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1315, 328.50030970573425, 328.5079662799835, 162.75, 151.25, 1.9480594500564592, 0.5640172124393446, 145.833475, 136.48512499999998, 6.154252662739951, 6.150002533036286, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1316, 328.7503123283386, 328.7577455043793, 162.5, 151.75, 1.9460593890194402, 0.5460166631061739, 145.63025, 136.891575, 6.1457524033326205, 6.150002533036286, 0.5460166631061739, 0.255945002815047, [0.255945], 0.0, 2
1317, 329.00030732154846, 329.0078101158142, 162.75, 152.0, 1.9480594500564592, 0.5560169682912687, 145.833475, 137.0948, 6.154252662739951, 6.150002533036286, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1318, 329.2503111362457, 329.25787448883057, 162.75, 151.75, 1.9500595110934782, 0.5600170903653066, 145.833475, 136.891575, 6.162752922147282, 6.150356710511591, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1319, 329.50031328201294, 329.50794315338135, 162.75, 151.75, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.891575, 6.154252662739951, 6.150710887986897, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1320, 329.7503077983856, 329.75782322883606, 162.5, 151.5, 1.9460593890194402, 0.5480167241431929, 145.63025, 136.68834999999999, 6.1457524033326205, 6.150710887986897, 0.5480167241431929, 0.255945002815047, [0.255945], 0.0, 2
1321, 330.0003077983856, 330.00793194770813, 162.75, 152.0, 1.9480594500564592, 0.5560169682912687, 145.833475, 137.0948, 6.154252662739951, 6.150710887986897, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1322, 330.2503111362457, 330.2579939365387, 162.5, 151.25, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.48512499999998, 6.162752922147282, 6.151065065462203, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1323, 330.5001015663147, 330.5076537132263, 162.75, 151.0, 1.9480594500564592, 0.5560169682912687, 145.833475, 136.28189999999998, 6.154252662739951, 6.151773420412813, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1324, 330.75031065940857, 330.7580237388611, 162.5, 151.75, 1.9460593890194402, 0.5480167241431929, 145.63025, 136.891575, 6.1457524033326205, 6.151773420412813, 0.5480167241431929, 0.255945002815047, [0.255945], 0.0, 2
1325, 331.00009870529175, 331.0075705051422, 162.75, 151.5, 1.9480594500564592, 0.5520168462172308, 145.833475, 136.68834999999999, 6.154252662739951, 6.152127597888119, 0.5520168462172308, 0.255945002815047, [0.255945], 0.0, 2
1326, 331.2503123283386, 331.257896900177, 162.75, 151.5, 1.9500595110934782, 0.5500167851802118, 145.833475, 136.68834999999999, 6.162752922147282, 6.152127597888119, 0.5500167851802118, 0.255945002815047, [0.255945], 0.0, 2
1327, 331.50031185150146, 331.5078582763672, 163.0, 151.75, 1.9480594500564592, 0.5560169682912687, 146.0367, 136.891575, 6.154252662739951, 6.152481775363424, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1328, 331.7503092288971, 331.7577874660492, 162.5, 151.5, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.68834999999999, 6.1457524033326205, 6.152481775363424, 0.5520168462172308, 0.255945002815047, [0.255945], 0.0, 2
1329, 332.000305891037, 332.0077872276306, 162.75, 151.5, 1.9480594500564592, 0.5500167851802118, 145.833475, 136.68834999999999, 6.154252662739951, 6.152481775363424, 0.5500167851802118, 0.255945002815047, [0.255945], 0.0, 2
1330, 332.2503170967102, 332.2578389644623, 162.75, 151.25, 1.9500595110934782, 0.5540169072542498, 145.833475, 136.48512499999998, 6.162752922147282, 6.152481775363424, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1331, 332.5007839202881, 332.5115213394165, 162.75, 151.5, 1.9420592669454024, 0.5620171514023256, 145.833475, 136.68834999999999, 6.1287518845179605, 6.152835952838731, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1332, 332.75031208992004, 332.7578911781311, 162.75, 151.75, 1.9460593890194402, 0.5540169072542498, 145.833475, 136.891575, 6.1457524033326205, 6.151773420412813, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1333, 333.0003080368042, 333.0078909397125, 162.75, 151.25, 1.9500595110934782, 0.5540169072542498, 145.833475, 136.48512499999998, 6.162752922147282, 6.151773420412813, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1334, 333.2503161430359, 333.2578501701355, 162.75, 151.5, 1.9500595110934782, 0.5540169072542498, 145.833475, 136.68834999999999, 6.162752922147282, 6.152127597888119, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1335, 333.50031447410583, 333.50795578956604, 162.75, 151.75, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.891575, 6.154252662739951, 6.152835952838729, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1336, 333.7503077983856, 333.75786209106445, 162.75, 151.75, 1.9460593890194402, 0.5600170903653066, 145.833475, 136.891575, 6.1457524033326205, 6.152835952838731, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1337, 334.0003056526184, 334.00785303115845, 162.75, 151.75, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.891575, 6.154252662739951, 6.153190130314035, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1338, 334.2503159046173, 334.257976770401, 162.75, 151.25, 1.9500595110934782, 0.5600170903653066, 145.833475, 136.48512499999998, 6.162752922147282, 6.153190130314035, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1339, 334.5003206729889, 334.5073823928833, 162.75, 151.25, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.48512499999998, 6.154252662739951, 6.15354430778934, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1340, 334.7503080368042, 334.75784826278687, 162.5, 151.0, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.28189999999998, 6.154252662739951, 6.153544307789342, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1341, 335.0003101825714, 335.007878780365, 162.75, 151.75, 1.9480594500564592, 0.5600170903653066, 145.833475, 136.891575, 6.154252662739951, 6.153898485264647, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1342, 335.25031423568726, 335.25787830352783, 162.25, 151.5, 1.9480594500564592, 0.5580170293282877, 145.427025, 136.68834999999999, 6.154252662739951, 6.153898485264647, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1343, 335.5003135204315, 335.50800704956055, 162.75, 151.5, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.68834999999999, 6.154252662739951, 6.153544307789342, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1344, 335.7503094673157, 335.75783038139343, 162.5, 151.5, 1.9460593890194402, 0.5660172734763634, 145.63025, 136.68834999999999, 6.1457524033326205, 6.153544307789342, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1345, 336.0001037120819, 336.00768280029297, 162.5, 151.5, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.68834999999999, 6.162752922147282, 6.153544307789342, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1346, 336.25031638145447, 336.257803440094, 162.5, 151.5, 1.9500595110934782, 0.5620171514023256, 145.63025, 136.68834999999999, 6.162752922147282, 6.153898485264647, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1347, 336.50031089782715, 336.50792384147644, 162.5, 151.25, 1.9500595110934782, 0.5600170903653066, 145.63025, 136.48512499999998, 6.162752922147282, 6.153898485264647, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1348, 336.75031447410583, 336.75800013542175, 162.5, 151.75, 1.9460593890194402, 0.5680173345133824, 145.63025, 136.891575, 6.1457524033326205, 6.154252662739952, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1349, 337.0003080368042, 337.0079460144043, 162.5, 151.25, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.48512499999998, 6.154252662739951, 6.154252662739952, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1350, 337.25031661987305, 337.2579593658447, 162.5, 151.75, 1.9500595110934782, 0.5640172124393446, 145.63025, 136.891575, 6.162752922147282, 6.154252662739952, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1351, 337.5003237724304, 337.50797033309937, 162.25, 151.5, 1.9480594500564592, 0.5600170903653066, 145.427025, 136.68834999999999, 6.154252662739951, 6.154252662739952, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1352, 337.75031328201294, 337.7578954696655, 162.25, 151.75, 1.9480594500564592, 0.5780176396984771, 145.427025, 136.891575, 6.154252662739951, 6.154252662739952, 0.5780176396984771, 0.255945002815047, [0.255945], 0.0, 2
1353, 338.000305891037, 338.0077633857727, 162.75, 151.5, 1.9500595110934782, 0.5680173345133824, 145.833475, 136.68834999999999, 6.162752922147282, 6.154606840215258, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1354, 338.2503092288971, 338.2578775882721, 162.25, 151.25, 1.9480594500564592, 0.5660172734763634, 145.427025, 136.48512499999998, 6.154252662739951, 6.154961017690563, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1355, 338.50031089782715, 338.5078933238983, 162.5, 151.5, 1.9500595110934782, 0.5640172124393446, 145.63025, 136.68834999999999, 6.162752922147282, 6.154606840215258, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1356, 338.7503032684326, 338.7604386806488, 162.5, 151.75, 1.9460593890194402, 0.584017822809534, 145.63025, 136.891575, 6.1457524033326205, 6.15602355011648, 0.584017822809534, 0.255945002815047, [0.255945], 0.0, 2
1357, 339.0003025531769, 339.0079514980316, 162.5, 151.5, 1.9500595110934782, 0.5700173955504014, 145.63025, 136.68834999999999, 6.162752922147282, 6.15602355011648, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1358, 339.2503170967102, 339.2579026222229, 162.5, 152.0, 1.9500595110934782, 0.5680173345133824, 145.63025, 137.0948, 6.162752922147282, 6.156023550116479, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1359, 339.5003151893616, 339.5079164505005, 162.5, 151.75, 1.9500595110934782, 0.5700173955504014, 145.63025, 136.891575, 6.162752922147282, 6.156023550116479, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1360, 339.75030732154846, 339.75772166252136, 162.75, 151.75, 1.9480594500564592, 0.5760175786614582, 145.833475, 136.891575, 6.154252662739951, 6.156377727591784, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1361, 340.0003094673157, 340.00786542892456, 162.0, 151.75, 1.9500595110934782, 0.5660172734763634, 145.22379999999998, 136.891575, 6.162752922147282, 6.15673190506709, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1362, 340.25031757354736, 340.25781178474426, 161.75, 152.0, 1.9500595110934782, 0.5680173345133824, 145.02057499999998, 137.0948, 6.162752922147282, 6.157086082542395, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1363, 340.5003170967102, 340.5079231262207, 162.5, 151.75, 1.9480594500564592, 0.5660172734763634, 145.63025, 136.891575, 6.154252662739951, 6.157086082542395, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1364, 340.7503070831299, 340.7578446865082, 162.5, 151.75, 1.9480594500564592, 0.5720174565874203, 145.63025, 136.891575, 6.154252662739951, 6.157086082542395, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1365, 341.0003111362457, 341.00794315338135, 162.5, 151.5, 1.9500595110934782, 0.5640172124393446, 145.63025, 136.68834999999999, 6.162752922147282, 6.157086082542395, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1366, 341.25031661987305, 341.257915019989, 162.5, 151.75, 1.9500595110934782, 0.5620171514023256, 145.63025, 136.891575, 6.162752922147282, 6.157440260017701, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1367, 341.5003147125244, 341.5078356266022, 162.75, 151.75, 1.9520595721304972, 0.5600170903653066, 145.833475, 136.891575, 6.171253181554613, 6.157794437493005, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1368, 341.75030422210693, 341.7578134536743, 162.5, 152.0, 1.9480594500564592, 0.5640172124393446, 145.63025, 137.0948, 6.154252662739951, 6.158502792443617, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1369, 342.00030755996704, 342.00776267051697, 162.75, 152.0, 1.9500595110934782, 0.5600170903653066, 145.833475, 137.0948, 6.162752922147282, 6.158856969918922, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1370, 342.25031304359436, 342.25804376602173, 162.75, 151.75, 1.9500595110934782, 0.5640172124393446, 145.833475, 136.891575, 6.162752922147282, 6.158856969918922, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1371, 342.5003101825714, 342.5078475475311, 162.25, 151.75, 1.9520595721304972, 0.5640172124393446, 145.427025, 136.891575, 6.171253181554613, 6.158856969918922, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1372, 342.75031781196594, 342.7578148841858, 162.25, 151.75, 1.9480594500564592, 0.5620171514023256, 145.427025, 136.891575, 6.154252662739951, 6.159211147394228, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1373, 343.0010302066803, 343.0075168609619, 162.0, 152.0, 1.9520595721304972, 0.5600170903653066, 145.22379999999998, 137.0948, 6.171253181554613, 6.159565324869533, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1374, 343.2503116130829, 343.25788021087646, 162.25, 152.0, 1.9500595110934782, 0.5620171514023256, 145.427025, 137.0948, 6.162752922147282, 6.160273679820144, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1375, 343.5003161430359, 343.507940530777, 162.75, 151.75, 1.9520595721304972, 0.5640172124393446, 145.833475, 136.891575, 6.171253181554613, 6.160273679820144, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1376, 343.7503077983856, 343.75783920288086, 162.25, 152.0, 1.9480594500564592, 0.5540169072542498, 145.427025, 137.0948, 6.154252662739951, 6.160982034770755, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1377, 344.00030493736267, 344.00768995285034, 162.0, 152.25, 1.9500595110934782, 0.5640172124393446, 145.22379999999998, 137.298025, 6.162752922147282, 6.160982034770754, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1378, 344.25031423568726, 344.2578704357147, 162.75, 151.75, 1.9500595110934782, 0.5620171514023256, 145.833475, 136.891575, 6.162752922147282, 6.160982034770755, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1379, 344.5003161430359, 344.50788402557373, 162.75, 152.0, 1.9520595721304972, 0.5640172124393446, 145.833475, 137.0948, 6.171253181554613, 6.16133621224606, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1380, 344.75030851364136, 344.7576732635498, 162.75, 151.75, 1.9480594500564592, 0.5460166631061739, 145.833475, 136.891575, 6.154252662739951, 6.1616903897213655, 0.5460166631061739, 0.255945002815047, [0.255945], 0.0, 2
1381, 345.0003089904785, 345.011376619339, 162.25, 151.75, 1.9500595110934782, 0.5580170293282877, 145.427025, 136.891575, 6.162752922147282, 6.162044567196671, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1382, 345.2503077983856, 345.25806617736816, 161.75, 151.25, 1.9520595721304972, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.171253181554613, 6.162044567196671, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1383, 345.50031042099, 345.5078682899475, 162.75, 151.5, 1.9500595110934782, 0.5620171514023256, 145.833475, 136.68834999999999, 6.162752922147282, 6.162398744671978, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1384, 345.7503070831299, 345.75770568847656, 162.75, 151.5, 1.9480594500564592, 0.5460166631061739, 145.833475, 136.68834999999999, 6.154252662739951, 6.162398744671978, 0.5460166631061739, 0.255945002815047, [0.255945], 0.0, 2
1385, 346.00030851364136, 346.0077428817749, 162.75, 151.5, 1.9520595721304972, 0.5560169682912687, 145.833475, 136.68834999999999, 6.171253181554613, 6.162398744671978, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1386, 346.25031566619873, 346.2578799724579, 162.5, 151.5, 1.9520595721304972, 0.5580170293282877, 145.63025, 136.68834999999999, 6.171253181554613, 6.162752922147281, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1387, 346.5003128051758, 346.5078477859497, 162.75, 152.0, 1.9500595110934782, 0.5580170293282877, 145.833475, 137.0948, 6.162752922147282, 6.1631070996225885, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1388, 346.7503082752228, 346.7576951980591, 162.0, 152.0, 1.9500595110934782, 0.5480167241431929, 145.22379999999998, 137.0948, 6.162752922147282, 6.163461277097894, 0.5480167241431929, 0.255945002815047, [0.255945], 0.0, 2
1389, 347.00030612945557, 347.00767731666565, 162.75, 152.25, 1.9520595721304972, 0.5540169072542498, 145.833475, 137.298025, 6.171253181554613, 6.163815454573199, 0.5540169072542498, 0.255945002815047, [0.255945], 0.0, 2
1390, 347.25031423568726, 347.2578983306885, 162.75, 151.75, 1.954059633167516, 0.5560169682912687, 145.833475, 136.891575, 6.179753440961943, 6.164169632048504, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1391, 347.50031304359436, 347.5079560279846, 162.0, 152.0, 1.9500595110934782, 0.5520168462172308, 145.22379999999998, 137.0948, 6.162752922147282, 6.164877986999115, 0.5520168462172308, 0.255945002815047, [0.255945], 0.0, 2
1392, 347.75031542778015, 347.7579243183136, 162.5, 151.25, 1.9480594500564592, 0.5520168462172308, 145.63025, 136.48512499999998, 6.154252662739951, 6.16452380952381, 0.5520168462172308, 0.255945002815047, [0.255945], 0.0, 2
1393, 348.000079870224, 348.0075285434723, 162.25, 151.75, 1.9520595721304972, 0.5620171514023256, 145.427025, 136.891575, 6.171253181554613, 6.16452380952381, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1394, 348.25029826164246, 348.25795221328735, 162.75, 152.0, 1.9520595721304972, 0.5580170293282877, 145.833475, 137.0948, 6.171253181554613, 6.164877986999115, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1395, 348.50031042099, 348.5078978538513, 162.5, 151.5, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.68834999999999, 6.162752922147282, 6.16523216447442, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1396, 348.7501060962677, 348.75780606269836, 162.5, 151.75, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.891575, 6.162752922147282, 6.164877986999115, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1397, 349.00030493736267, 349.0077660083771, 162.75, 151.75, 1.9520595721304972, 0.5600170903653066, 145.833475, 136.891575, 6.171253181554613, 6.16523216447442, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1398, 349.25029826164246, 349.2573285102844, 162.5, 152.0, 1.9500595110934782, 0.5580170293282877, 145.63025, 137.0948, 6.162752922147282, 6.16523216447442, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1399, 349.5003180503845, 349.507919549942, 162.75, 151.75, 1.9520595721304972, 0.5560169682912687, 145.833475, 136.891575, 6.171253181554613, 6.16523216447442, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1400, 349.75030851364136, 349.7577452659607, 162.75, 151.75, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.891575, 6.154252662739951, 6.16523216447442, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1401, 350.0003044605255, 350.00873136520386, 162.75, 152.0, 1.9520595721304972, 0.5580170293282877, 145.833475, 137.0948, 6.171253181554613, 6.165232164474421, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1402, 350.2503135204315, 350.25786685943604, 162.5, 151.75, 1.9500595110934782, 0.5560169682912687, 145.63025, 136.891575, 6.162752922147282, 6.1655863419497265, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1403, 350.5003173351288, 350.5078990459442, 162.5, 151.75, 1.9480594500564592, 0.5560169682912687, 145.63025, 136.891575, 6.154252662739951, 6.1655863419497265, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1404, 350.7502670288086, 350.75772285461426, 162.25, 151.75, 1.9500595110934782, 0.5660172734763634, 145.427025, 136.891575, 6.162752922147282, 6.164877986999116, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1405, 351.0003082752228, 351.00773453712463, 162.75, 151.5, 1.9500595110934782, 0.5600170903653066, 145.833475, 136.68834999999999, 6.162752922147282, 6.165232164474421, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1406, 351.25127148628235, 351.26329946517944, 162.5, 152.0, 1.9460593890194402, 0.5680173345133824, 145.63025, 137.0948, 6.1457524033326205, 6.16523216447442, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1407, 351.500314950943, 351.5079998970032, 162.5, 152.0, 1.9520595721304972, 0.5580170293282877, 145.63025, 137.0948, 6.171253181554613, 6.164169632048504, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1408, 351.7503070831299, 351.7578227519989, 162.75, 151.5, 1.9500595110934782, 0.5740175176244393, 145.833475, 136.68834999999999, 6.162752922147282, 6.16452380952381, 0.5740175176244393, 0.255945002815047, [0.255945], 0.0, 2
1409, 352.000305891037, 352.0077667236328, 162.5, 151.5, 1.9520595721304972, 0.5580170293282877, 145.63025, 136.68834999999999, 6.171253181554613, 6.164877986999115, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1410, 352.25031185150146, 352.25780987739563, 162.75, 151.5, 1.9520595721304972, 0.5560169682912687, 145.833475, 136.68834999999999, 6.171253181554613, 6.164877986999115, 0.5560169682912687, 0.255945002815047, [0.255945], 0.0, 2
1411, 352.5003128051758, 352.50786304473877, 162.5, 151.5, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.68834999999999, 6.162752922147282, 6.164877986999115, 0.5580170293282877, 0.255945002815047, [0.255945], 0.0, 2
1412, 352.75031781196594, 352.75788140296936, 162.75, 151.75, 1.9500595110934782, 0.5740175176244393, 145.833475, 136.891575, 6.162752922147282, 6.164877986999115, 0.5740175176244393, 0.255945002815047, [0.255945], 0.0, 2
1413, 353.00030732154846, 353.0077962875366, 162.5, 151.5, 1.9520595721304972, 0.5640172124393446, 145.63025, 136.68834999999999, 6.171253181554613, 6.164877986999115, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1414, 353.25031447410583, 353.25789403915405, 162.5, 152.0, 1.9500595110934782, 0.5620171514023256, 145.63025, 137.0948, 6.162752922147282, 6.164877986999115, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1415, 353.5003139972687, 353.5079839229584, 162.5, 152.0, 1.954059633167516, 0.5620171514023256, 145.63025, 137.0948, 6.179753440961943, 6.164169632048504, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1416, 353.75030422210693, 353.75786685943604, 162.5, 151.5, 1.9500595110934782, 0.5760175786614582, 145.63025, 136.68834999999999, 6.162752922147282, 6.164877986999115, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1417, 354.0003092288971, 354.00787711143494, 163.0, 151.25, 1.9520595721304972, 0.5680173345133824, 146.0367, 136.48512499999998, 6.171253181554613, 6.16523216447442, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1418, 354.2503168582916, 354.2578978538513, 162.5, 151.5, 1.9500595110934782, 0.5680173345133824, 145.63025, 136.68834999999999, 6.162752922147282, 6.16523216447442, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1419, 354.5003173351288, 354.5079040527344, 162.75, 151.75, 1.9520595721304972, 0.5660172734763634, 145.833475, 136.891575, 6.171253181554613, 6.164877986999115, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1420, 354.7503135204315, 354.75791573524475, 162.75, 151.75, 1.9500595110934782, 0.5760175786614582, 145.833475, 136.891575, 6.162752922147282, 6.16523216447442, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1421, 355.0003089904785, 355.00783944129944, 162.75, 151.75, 1.9520595721304972, 0.5640172124393446, 145.833475, 136.891575, 6.171253181554613, 6.16523216447442, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1422, 355.25031542778015, 355.2579188346863, 162.75, 151.75, 1.9520595721304972, 0.5640172124393446, 145.833475, 136.891575, 6.171253181554613, 6.16523216447442, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1423, 355.50030398368835, 355.5102081298828, 162.75, 152.25, 1.9520595721304972, 0.5700173955504014, 145.833475, 137.298025, 6.171253181554613, 6.165586341949726, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1424, 355.75030994415283, 355.75791478157043, 162.5, 152.0, 1.9520595721304972, 0.5760175786614582, 145.63025, 137.0948, 6.171253181554613, 6.1655863419497265, 0.5760175786614582, 0.255945002815047, [0.255945], 0.0, 2
1425, 356.00030612945557, 356.00781631469727, 162.75, 151.25, 1.9500595110934782, 0.5680173345133824, 145.833475, 136.48512499999998, 6.162752922147282, 6.166294696900337, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1426, 356.2503111362457, 356.2578241825104, 163.0, 152.0, 1.9520595721304972, 0.5700173955504014, 146.0367, 137.0948, 6.171253181554613, 6.165940519425031, 0.5700173955504014, 0.255945002815047, [0.255945], 0.0, 2
1427, 356.50032591819763, 356.50787258148193, 162.5, 152.0, 1.954059633167516, 0.5680173345133824, 145.63025, 137.0948, 6.179753440961943, 6.166294696900336, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1428, 356.75030994415283, 356.7577826976776, 163.0, 152.0, 1.9500595110934782, 0.5720174565874203, 146.0367, 137.0948, 6.162752922147282, 6.167357229326253, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1429, 357.0003046989441, 357.00772428512573, 162.5, 151.75, 1.956059694204535, 0.5620171514023256, 145.63025, 136.891575, 6.188253700369273, 6.167357229326253, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1430, 357.2503092288971, 357.25793194770813, 163.0, 152.0, 1.954059633167516, 0.5620171514023256, 146.0367, 137.0948, 6.179753440961943, 6.168419761752169, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1431, 357.500292301178, 357.50794100761414, 162.5, 151.5, 1.9520595721304972, 0.5660172734763634, 145.63025, 136.68834999999999, 6.171253181554613, 6.16983647165339, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1432, 357.75023579597473, 357.7577233314514, 162.75, 151.75, 1.9520595721304972, 0.5720174565874203, 145.833475, 136.891575, 6.171253181554613, 6.16983647165339, 0.5720174565874203, 0.255945002815047, [0.255945], 0.0, 2
1433, 358.00030493736267, 358.00779128074646, 162.75, 152.0, 1.9520595721304972, 0.5600170903653066, 145.833475, 137.0948, 6.171253181554613, 6.170190649128696, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1434, 358.25031208992004, 358.25791025161743, 162.75, 151.75, 1.954059633167516, 0.5640172124393446, 145.833475, 136.891575, 6.179753440961943, 6.170190649128696, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1435, 358.5003111362457, 358.5078890323639, 162.75, 152.25, 1.954059633167516, 0.5640172124393446, 145.833475, 137.298025, 6.179753440961943, 6.170544826604001, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1436, 358.7503066062927, 358.7577922344208, 162.75, 151.5, 1.9520595721304972, 0.5740175176244393, 145.833475, 136.68834999999999, 6.171253181554613, 6.171253181554612, 0.5740175176244393, 0.255945002815047, [0.255945], 0.0, 2
1437, 359.0003044605255, 359.00768780708313, 162.25, 152.0, 1.954059633167516, 0.5680173345133824, 145.427025, 137.0948, 6.179753440961943, 6.171607359029918, 0.5680173345133824, 0.255945002815047, [0.255945], 0.0, 2
1438, 359.25031089782715, 359.2578556537628, 162.5, 152.25, 1.954059633167516, 0.5640172124393446, 145.63025, 137.298025, 6.179753440961943, 6.171961536505225, 0.5640172124393446, 0.255945002815047, [0.255945], 0.0, 2
1439, 359.500319480896, 359.5079984664917, 162.75, 151.75, 1.9500595110934782, 0.5600170903653066, 145.833475, 136.891575, 6.162752922147282, 6.172669891455835, 0.5600170903653066, 0.255945002815047, [0.255945], 0.0, 2
1440, 359.7502820491791, 359.7578933238983, 162.75, 152.25, 1.9520595721304972, 0.5660172734763634, 145.833475, 137.298025, 6.171253181554613, 6.171961536505225, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1441, 360.00030732154846, 360.007807970047, 162.75, 151.5, 1.954059633167516, 0.5660172734763634, 145.833475, 136.68834999999999, 6.179753440961943, 6.172315713980528, 0.5660172734763634, 0.255945002815047, [0.255945], 0.0, 2
1442, 360.2503094673157, 360.4086899757385, 162.75, 152.25, 1.954059633167516, 0.5620171514023256, 145.833475, 137.298025, 6.179753440961943, 6.172669891455835, 0.5620171514023256, 0.255945002815047, [0.255945], 0.0, 2
1443, 360.5001516342163, 360.5076596736908, 162.75, 152.0, 1.9520595721304972, 0.5660172734763634, 145.833475, 137.0948, 6.171253181554613, 6.173378246406446, 0.5660172734763634, 0.2412362098783265, [0.255945], -0.018385991170900628, 2
1444, 360.75030732154846, 360.75784134864807, 162.5, 152.25, 1.9520595721304972, 0.5640172124393446, 145.63025, 137.298025, 6.171253181554613, 6.173378246406446, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1445, 361.0003125667572, 361.00786566734314, 162.75, 151.5, 1.954059633167516, 0.5640172124393446, 145.833475, 136.68834999999999, 6.179753440961943, 6.173732423881751, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1446, 361.2503159046173, 361.2579765319824, 163.0, 151.75, 1.956059694204535, 0.5640172124393446, 146.0367, 136.891575, 6.188253700369273, 6.174086601357057, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1447, 361.50030994415283, 361.50797414779663, 162.75, 151.75, 1.954059633167516, 0.5600170903653066, 145.833475, 136.891575, 6.179753440961943, 6.174794956307667, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1448, 361.75031208992004, 361.7659692764282, 162.5, 152.0, 1.9500595110934782, 0.5500167851802118, 145.63025, 137.0948, 6.162752922147282, 6.1751491337829725, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1449, 362.0002987384796, 362.00799083709717, 162.5, 151.25, 1.956059694204535, 0.5680173345133824, 145.63025, 136.48512499999998, 6.188253700369273, 6.174794956307667, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1450, 362.2503252029419, 362.2579388618469, 162.75, 152.0, 1.956059694204535, 0.5620171514023256, 145.833475, 137.0948, 6.188253700369273, 6.175857488733583, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1451, 362.5003116130829, 362.5078945159912, 163.0, 151.75, 1.954059633167516, 0.5640172124393446, 146.0367, 136.891575, 6.179753440961943, 6.176565843684195, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1452, 362.75031065940857, 362.758109331131, 162.5, 152.25, 1.954059633167516, 0.5620171514023256, 145.63025, 137.298025, 6.179753440961943, 6.176565843684195, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1453, 363.0003077983856, 363.00769448280334, 162.75, 152.25, 1.954059633167516, 0.5580170293282877, 145.833475, 137.298025, 6.179753440961943, 6.177274198634805, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1454, 363.25031065940857, 363.25784826278687, 162.75, 151.5, 1.954059633167516, 0.5680173345133824, 145.833475, 136.68834999999999, 6.179753440961943, 6.1769200211595, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1455, 363.5003159046173, 363.50777888298035, 162.25, 151.75, 1.956059694204535, 0.5600170903653066, 145.427025, 136.891575, 6.188253700369273, 6.176920021159499, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1456, 363.75030612945557, 363.75777983665466, 163.0, 152.0, 1.9520595721304972, 0.5540169072542498, 146.0367, 137.0948, 6.171253181554613, 6.177628376110111, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1457, 364.0003101825714, 364.00792360305786, 162.75, 151.75, 1.954059633167516, 0.5640172124393446, 145.833475, 136.891575, 6.179753440961943, 6.1776283761101105, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1458, 364.25031542778015, 364.2577176094055, 162.75, 152.0, 1.956059694204535, 0.5620171514023256, 145.833475, 137.0948, 6.188253700369273, 6.177982553585416, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1459, 364.5003147125244, 364.5078983306885, 162.75, 152.0, 1.956059694204535, 0.5620171514023256, 145.833475, 137.0948, 6.188253700369273, 6.178336731060721, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1460, 364.75030851364136, 364.7577178478241, 162.5, 151.75, 1.954059633167516, 0.5520168462172308, 145.63025, 136.891575, 6.179753440961943, 6.178690908536026, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1461, 365.0003046989441, 365.00788974761963, 162.25, 152.0, 1.954059633167516, 0.5660172734763634, 145.427025, 137.0948, 6.179753440961943, 6.179045086011333, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1462, 365.2503092288971, 365.25796842575073, 162.5, 151.75, 1.9520595721304972, 0.5600170903653066, 145.63025, 136.891575, 6.171253181554613, 6.179045086011333, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1463, 365.50030994415283, 365.5078685283661, 162.5, 151.75, 1.954059633167516, 0.5640172124393446, 145.63025, 136.891575, 6.179753440961943, 6.178690908536026, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1464, 365.75008630752563, 365.7576687335968, 162.5, 152.0, 1.9520595721304972, 0.5500167851802118, 145.63025, 137.0948, 6.171253181554613, 6.179399263486637, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1465, 366.00031304359436, 366.0078694820404, 162.5, 151.75, 1.956059694204535, 0.5560169682912687, 145.63025, 136.891575, 6.188253700369273, 6.179399263486637, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1466, 366.2503113746643, 366.2579905986786, 162.75, 151.75, 1.956059694204535, 0.5600170903653066, 145.833475, 136.891575, 6.188253700369273, 6.179753440961943, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1467, 366.5003139972687, 366.5078356266022, 162.25, 151.75, 1.954059633167516, 0.5600170903653066, 145.427025, 136.891575, 6.179753440961943, 6.1801076184372485, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1468, 366.7503082752228, 366.7588691711426, 162.5, 151.75, 1.954059633167516, 0.5480167241431929, 145.63025, 136.891575, 6.179753440961943, 6.180461795912554, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1469, 367.00030636787415, 367.0079576969147, 162.5, 152.0, 1.956059694204535, 0.5620171514023256, 145.63025, 137.0948, 6.188253700369273, 6.180815973387859, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1470, 367.2503128051758, 367.2579708099365, 162.5, 151.5, 1.956059694204535, 0.5560169682912687, 145.63025, 136.68834999999999, 6.188253700369273, 6.1811701508631645, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
