seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1471, 367.5003204345703, 367.50795578956604, 162.75, 152.0, 1.954059633167516, 0.5580170293282877, 145.833475, 137.0948, 6.179753440961943, 6.1811701508631645, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1472, 367.75031447410583, 367.7578933238983, 162.5, 151.5, 1.954059633167516, 0.5480167241431929, 145.63025, 136.68834999999999, 6.179753440961943, 6.1811701508631645, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1473, 368.0003044605255, 368.0099608898163, 162.75, 152.25, 1.9480594500564592, 0.5580170293282877, 145.833475, 137.298025, 6.154252662739951, 6.181878505813775, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1474, 368.2503066062927, 368.2579252719879, 162.25, 152.0, 1.956059694204535, 0.5620171514023256, 145.427025, 137.0948, 6.188253700369273, 6.180461795912554, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1475, 368.50031089782715, 368.50788974761963, 162.5, 151.25, 1.956059694204535, 0.5540169072542498, 145.63025, 136.48512499999998, 6.188253700369273, 6.180461795912554, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1476, 368.75030636787415, 368.7576382160187, 163.0, 152.0, 1.954059633167516, 0.544016602069155, 146.0367, 137.0948, 6.179753440961943, 6.180815973387859, 0.544016602069155, 0.2412362098783265, [0.24123621], 0.0, 2
1477, 369.00032782554626, 369.00774335861206, 163.0, 151.75, 1.956059694204535, 0.5560169682912687, 146.0367, 136.891575, 6.188253700369273, 6.180815973387859, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1478, 369.25031900405884, 369.2578682899475, 163.0, 151.5, 1.956059694204535, 0.5580170293282877, 146.0367, 136.68834999999999, 6.188253700369273, 6.1811701508631645, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1479, 369.5003147125244, 369.5079457759857, 163.0, 151.5, 1.956059694204535, 0.5600170903653066, 146.0367, 136.68834999999999, 6.188253700369273, 6.18152432833847, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1480, 369.75030732154846, 369.7578139305115, 163.0, 151.75, 1.954059633167516, 0.5460166631061739, 146.0367, 136.891575, 6.179753440961943, 6.18152432833847, 0.5460166631061739, 0.2412362098783265, [0.24123621], 0.0, 2
1481, 370.0003082752228, 370.00784635543823, 163.0, 152.25, 1.954059633167516, 0.5520168462172308, 146.0367, 137.298025, 6.179753440961943, 6.181878505813775, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1482, 370.2503080368042, 370.25797057151794, 163.0, 151.25, 1.956059694204535, 0.5500167851802118, 146.0367, 136.48512499999998, 6.188253700369273, 6.181878505813775, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1483, 370.50031781196594, 370.5074007511139, 163.0, 152.0, 1.956059694204535, 0.5580170293282877, 146.0367, 137.0948, 6.188253700369273, 6.181878505813775, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1484, 370.75030517578125, 370.757830619812, 163.0, 151.75, 1.954059633167516, 0.5480167241431929, 146.0367, 136.891575, 6.179753440961943, 6.181878505813775, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1485, 371.0003089904785, 371.0079650878906, 163.0, 152.25, 1.954059633167516, 0.5600170903653066, 146.0367, 137.298025, 6.179753440961943, 6.181878505813775, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1486, 371.25031542778015, 371.25782680511475, 163.0, 152.0, 1.956059694204535, 0.5560169682912687, 146.0367, 137.0948, 6.188253700369273, 6.181878505813775, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1487, 371.5003123283386, 371.5078876018524, 163.0, 151.75, 1.956059694204535, 0.5560169682912687, 146.0367, 136.891575, 6.188253700369273, 6.182586860764386, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1488, 371.75030851364136, 371.75786304473877, 162.25, 151.75, 1.954059633167516, 0.5500167851802118, 145.427025, 136.891575, 6.179753440961943, 6.182941038239693, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1489, 372.0003070831299, 372.0077431201935, 162.5, 151.75, 1.956059694204535, 0.5560169682912687, 145.63025, 136.891575, 6.188253700369273, 6.183295215714996, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1490, 372.2502439022064, 372.26038432121277, 162.25, 151.75, 1.9500595110934782, 0.5560169682912687, 145.427025, 136.891575, 6.162752922147282, 6.183295215714996, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1491, 372.5003094673157, 372.50789856910706, 162.75, 151.25, 1.956059694204535, 0.5500167851802118, 145.833475, 136.48512499999998, 6.188253700369273, 6.182232683289082, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1492, 372.7503077983856, 372.757954120636, 163.0, 151.75, 1.954059633167516, 0.5480167241431929, 146.0367, 136.891575, 6.179753440961943, 6.182586860764386, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1493, 373.0001380443573, 373.0076539516449, 162.5, 152.25, 1.954059633167516, 0.5560169682912687, 145.63025, 137.298025, 6.179753440961943, 6.182586860764386, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1494, 373.25031447410583, 373.2579987049103, 162.75, 151.5, 1.956059694204535, 0.5560169682912687, 145.833475, 136.68834999999999, 6.188253700369273, 6.18223268328908, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1495, 373.5003135204315, 373.507910490036, 162.5, 151.75, 1.956059694204535, 0.5540169072542498, 145.63025, 136.891575, 6.188253700369273, 6.182232683289082, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1496, 373.75030541419983, 373.7577166557312, 163.0, 151.75, 1.954059633167516, 0.5460166631061739, 146.0367, 136.891575, 6.179753440961943, 6.182586860764386, 0.5460166631061739, 0.2412362098783265, [0.24123621], 0.0, 2
1497, 374.0003025531769, 374.007700920105, 163.0, 151.75, 1.956059694204535, 0.5560169682912687, 146.0367, 136.891575, 6.188253700369273, 6.182586860764386, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1498, 374.25031304359436, 374.25789499282837, 162.5, 151.75, 1.956059694204535, 0.5580170293282877, 145.63025, 136.891575, 6.188253700369273, 6.184003570665607, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1499, 374.50031781196594, 374.50795888900757, 163.0, 151.75, 1.956059694204535, 0.5540169072542498, 146.0367, 136.891575, 6.188253700369273, 6.184003570665607, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1500, 374.7503077983856, 374.75777649879456, 163.0, 152.0, 1.9520595721304972, 0.5480167241431929, 146.0367, 137.0948, 6.171253181554613, 6.184003570665607, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1501, 375.00030755996704, 375.0078947544098, 162.25, 152.0, 1.956059694204535, 0.5500167851802118, 145.427025, 137.0948, 6.188253700369273, 6.183649393190303, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1502, 375.25031185150146, 375.2579219341278, 163.0, 151.75, 1.956059694204535, 0.5540169072542498, 146.0367, 136.891575, 6.188253700369273, 6.183649393190303, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1503, 375.5003111362457, 375.5078935623169, 162.5, 151.75, 1.956059694204535, 0.5500167851802118, 145.63025, 136.891575, 6.188253700369273, 6.183649393190302, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1504, 375.7503077983856, 375.7577202320099, 162.75, 151.75, 1.954059633167516, 0.5480167241431929, 145.833475, 136.891575, 6.179753440961943, 6.183649393190303, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1505, 376.0003111362457, 376.0077610015869, 162.5, 151.5, 1.956059694204535, 0.5520168462172308, 145.63025, 136.68834999999999, 6.188253700369273, 6.183649393190303, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1506, 376.2503135204315, 376.2579174041748, 162.75, 152.0, 1.956059694204535, 0.5560169682912687, 145.833475, 137.0948, 6.188253700369273, 6.184003570665609, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1507, 376.5003135204315, 376.507967710495, 162.5, 151.75, 1.956059694204535, 0.5500167851802118, 145.63025, 136.891575, 6.188253700369273, 6.184003570665607, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1508, 376.7503116130829, 376.75795102119446, 162.75, 151.75, 1.954059633167516, 0.544016602069155, 145.833475, 136.891575, 6.179753440961943, 6.184003570665609, 0.544016602069155, 0.2412362098783265, [0.24123621], 0.0, 2
1509, 377.0003151893616, 377.0078544616699, 162.75, 151.75, 1.954059633167516, 0.5560169682912687, 145.833475, 136.891575, 6.179753440961943, 6.184003570665607, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1510, 377.25031185150146, 377.25782012939453, 162.75, 151.75, 1.956059694204535, 0.5560169682912687, 145.833475, 136.891575, 6.188253700369273, 6.184003570665609, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1511, 377.50031781196594, 377.50795817375183, 162.75, 152.0, 1.956059694204535, 0.5540169072542498, 145.833475, 137.0948, 6.188253700369273, 6.184003570665607, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1512, 377.75031566619873, 377.75789999961853, 162.5, 151.5, 1.956059694204535, 0.5500167851802118, 145.63025, 136.68834999999999, 6.188253700369273, 6.184003570665609, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1513, 378.00030422210693, 378.00773453712463, 162.75, 152.0, 1.956059694204535, 0.5540169072542498, 145.833475, 137.0948, 6.188253700369273, 6.184357748140914, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1514, 378.2503116130829, 378.2578983306885, 162.75, 151.75, 1.956059694204535, 0.5580170293282877, 145.833475, 136.891575, 6.188253700369273, 6.184357748140914, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1515, 378.5002210140228, 378.51453971862793, 162.75, 151.5, 1.9520595721304972, 0.5580170293282877, 145.833475, 136.68834999999999, 6.171253181554613, 6.18542028056683, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1516, 378.7503044605255, 378.75783801078796, 162.75, 152.0, 1.954059633167516, 0.5460166631061739, 145.833475, 137.0948, 6.179753440961943, 6.184711925616219, 0.5460166631061739, 0.2412362098783265, [0.24123621], 0.0, 2
1517, 379.00030755996704, 379.00780177116394, 162.25, 152.25, 1.956059694204535, 0.5580170293282877, 145.427025, 137.298025, 6.188253700369273, 6.184711925616219, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1518, 379.25031638145447, 379.25784182548523, 162.75, 151.75, 1.956059694204535, 0.5540169072542498, 145.833475, 136.891575, 6.188253700369273, 6.185066103091525, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1519, 379.5003113746643, 379.50795245170593, 162.5, 151.75, 1.956059694204535, 0.5620171514023256, 145.63025, 136.891575, 6.188253700369273, 6.185066103091525, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1520, 379.7503089904785, 379.7581031322479, 162.5, 151.5, 1.954059633167516, 0.5480167241431929, 145.63025, 136.68834999999999, 6.179753440961943, 6.185066103091525, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1521, 380.00030851364136, 380.0077702999115, 162.5, 152.5, 1.956059694204535, 0.5580170293282877, 145.63025, 137.50125, 6.188253700369273, 6.185066103091525, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1522, 380.25031208992004, 380.2579092979431, 162.5, 151.75, 1.956059694204535, 0.5600170903653066, 145.63025, 136.891575, 6.188253700369273, 6.185066103091525, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1523, 380.5003182888031, 380.50788140296936, 163.0, 152.0, 1.956059694204535, 0.5560169682912687, 146.0367, 137.0948, 6.188253700369273, 6.185066103091525, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1524, 380.7503137588501, 380.7578914165497, 162.25, 152.0, 1.956059694204535, 0.5520168462172308, 145.427025, 137.0948, 6.188253700369273, 6.185066103091525, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1525, 381.0003135204315, 381.0079162120819, 163.0, 151.75, 1.956059694204535, 0.5600170903653066, 146.0367, 136.891575, 6.188253700369273, 6.185774458042135, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1526, 381.25031447410583, 381.25794768333435, 162.75, 152.0, 1.958059755241554, 0.5620171514023256, 145.833475, 137.0948, 6.196753959776604, 6.185774458042135, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1527, 381.50030994415283, 381.5078740119934, 162.75, 152.25, 1.956059694204535, 0.5620171514023256, 145.833475, 137.298025, 6.188253700369273, 6.186128635517441, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1528, 381.7501103878021, 381.75759172439575, 162.75, 152.0, 1.956059694204535, 0.5540169072542498, 145.833475, 137.0948, 6.188253700369273, 6.1861286355174405, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1529, 382.00030493736267, 382.0081808567047, 162.75, 152.25, 1.956059694204535, 0.5660172734763634, 145.833475, 137.298025, 6.188253700369273, 6.186482812992746, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1530, 382.2503147125244, 382.25794982910156, 162.75, 152.25, 1.956059694204535, 0.5660172734763634, 145.833475, 137.298025, 6.188253700369273, 6.186482812992746, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1531, 382.50031447410583, 382.5077819824219, 162.75, 151.75, 1.956059694204535, 0.5640172124393446, 145.833475, 136.891575, 6.188253700369273, 6.186482812992746, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1532, 382.7503128051758, 382.7579736709595, 162.75, 151.5, 1.956059694204535, 0.5540169072542498, 145.833475, 136.68834999999999, 6.188253700369273, 6.186482812992746, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1533, 383.00030970573425, 383.00787901878357, 162.5, 152.0, 1.956059694204535, 0.5600170903653066, 145.63025, 137.0948, 6.188253700369273, 6.186836990468052, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1534, 383.25031304359436, 383.2578740119934, 162.75, 151.25, 1.958059755241554, 0.5620171514023256, 145.833475, 136.48512499999998, 6.196753959776604, 6.187191167943357, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1535, 383.5003151893616, 383.50789189338684, 162.75, 152.25, 1.956059694204535, 0.5660172734763634, 145.833475, 137.298025, 6.188253700369273, 6.187545345418663, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1536, 383.7503082752228, 383.75771617889404, 162.5, 151.75, 1.954059633167516, 0.5560169682912687, 145.63025, 136.891575, 6.179753440961943, 6.187545345418663, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1537, 384.00030493736267, 384.00773525238037, 162.75, 152.0, 1.958059755241554, 0.5620171514023256, 145.833475, 137.0948, 6.196753959776604, 6.187191167943356, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1538, 384.25031423568726, 384.25777983665466, 161.75, 151.75, 1.958059755241554, 0.5640172124393446, 145.02057499999998, 136.891575, 6.196753959776604, 6.187545345418663, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1539, 384.50033831596375, 384.507878780365, 162.75, 151.75, 1.958059755241554, 0.5640172124393446, 145.833475, 136.891575, 6.196753959776604, 6.187899522893968, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1540, 384.7528295516968, 384.7638964653015, 162.5, 152.25, 1.9500595110934782, 0.5540169072542498, 145.63025, 137.298025, 6.162752922147282, 6.188962055319884, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1541, 385.00016260147095, 385.0077238082886, 162.75, 152.25, 1.958059755241554, 0.5640172124393446, 145.833475, 137.298025, 6.196753959776604, 6.188253700369273, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1542, 385.2503159046173, 385.25789880752563, 163.0, 151.75, 1.956059694204535, 0.5600170903653066, 146.0367, 136.891575, 6.188253700369273, 6.1886078778445786, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1543, 385.5003123283386, 385.50787591934204, 162.75, 152.25, 1.958059755241554, 0.5620171514023256, 145.833475, 137.298025, 6.196753959776604, 6.188607877844579, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1544, 385.7503056526184, 385.7577955722809, 162.5, 152.25, 1.956059694204535, 0.5600170903653066, 145.63025, 137.298025, 6.188253700369273, 6.188962055319884, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1545, 386.00031042099, 386.0078616142273, 163.0, 152.0, 1.956059694204535, 0.5600170903653066, 146.0367, 137.0948, 6.188253700369273, 6.18931623279519, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1546, 386.25031447410583, 386.2577795982361, 163.0, 151.25, 1.958059755241554, 0.5600170903653066, 146.0367, 136.48512499999998, 6.196753959776604, 6.18931623279519, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1547, 386.5003080368042, 386.5079002380371, 163.0, 152.25, 1.956059694204535, 0.5660172734763634, 146.0367, 137.298025, 6.188253700369273, 6.189670410270495, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1548, 386.75030541419983, 386.7577180862427, 162.75, 152.0, 1.956059694204535, 0.5680173345133824, 145.833475, 137.0948, 6.188253700369273, 6.189670410270495, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1549, 387.0003077983856, 387.00795555114746, 162.5, 151.75, 1.958059755241554, 0.5620171514023256, 145.63025, 136.891575, 6.196753959776604, 6.189670410270495, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1550, 387.2503135204315, 387.2579367160797, 163.0, 151.75, 1.958059755241554, 0.5680173345133824, 146.0367, 136.891575, 6.196753959776604, 6.190024587745801, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1551, 387.5003185272217, 387.50798416137695, 162.5, 152.0, 1.958059755241554, 0.5680173345133824, 145.63025, 137.0948, 6.196753959776604, 6.190024587745801, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1552, 387.7503182888031, 387.7578797340393, 162.75, 152.0, 1.956059694204535, 0.5680173345133824, 145.833475, 137.0948, 6.188253700369273, 6.190378765221106, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1553, 388.00030493736267, 388.00777983665466, 162.5, 151.75, 1.956059694204535, 0.5620171514023256, 145.63025, 136.891575, 6.188253700369273, 6.190378765221106, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1554, 388.2503128051758, 388.258061170578, 163.0, 152.25, 1.956059694204535, 0.5680173345133824, 146.0367, 137.298025, 6.188253700369273, 6.190378765221106, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1555, 388.50031185150146, 388.5078685283661, 162.5, 151.75, 1.958059755241554, 0.5660172734763634, 145.63025, 136.891575, 6.196753959776604, 6.190378765221106, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1556, 388.7503480911255, 388.75748348236084, 162.75, 152.25, 1.9440593279824212, 0.5680173345133824, 145.833475, 137.298025, 6.1372521439252905, 6.190732942696411, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1557, 389.00032806396484, 389.00687432289124, 163.0, 152.0, 1.9520595721304972, 0.5680173345133824, 146.0367, 137.0948, 6.171253181554613, 6.188607877844579, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1558, 389.2503161430359, 389.2578945159912, 162.75, 152.0, 1.954059633167516, 0.5640172124393446, 145.833475, 137.0948, 6.179753440961943, 6.187899522893968, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1559, 389.50031423568726, 389.5079026222229, 162.75, 152.25, 1.958059755241554, 0.5640172124393446, 145.833475, 137.298025, 6.196753959776604, 6.187191167943356, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1560, 389.7503182888031, 389.75770711898804, 162.25, 152.5, 1.956059694204535, 0.5700173955504014, 145.427025, 137.50125, 6.188253700369273, 6.187545345418663, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1561, 390.00030303001404, 390.00675988197327, 163.0, 151.75, 1.9500595110934782, 0.5640172124393446, 146.0367, 136.891575, 6.162752922147282, 6.187899522893969, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1562, 390.2503159046173, 390.25802397727966, 163.0, 152.0, 1.958059755241554, 0.5680173345133824, 146.0367, 137.0948, 6.196753959776604, 6.186482812992746, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1563, 390.50031447410583, 390.50790905952454, 163.0, 151.75, 1.958059755241554, 0.5640172124393446, 146.0367, 136.891575, 6.196753959776604, 6.186482812992746, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1564, 390.75030732154846, 390.75771284103394, 162.75, 151.75, 1.956059694204535, 0.5740175176244393, 145.833475, 136.891575, 6.188253700369273, 6.186482812992746, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1565, 391.00030851364136, 391.0106203556061, 162.75, 151.75, 1.9500595110934782, 0.5640172124393446, 145.833475, 136.891575, 6.162752922147282, 6.187545345418663, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1566, 391.2503125667572, 391.2579610347748, 163.0, 152.5, 1.958059755241554, 0.5640172124393446, 146.0367, 137.50125, 6.196753959776604, 6.186128635517441, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1567, 391.5003128051758, 391.50787591934204, 163.0, 152.25, 1.958059755241554, 0.5660172734763634, 146.0367, 137.298025, 6.196753959776604, 6.186482812992746, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1568, 391.7503077983856, 391.75769424438477, 162.75, 152.0, 1.956059694204535, 0.5740175176244393, 145.833475, 137.0948, 6.188253700369273, 6.186482812992746, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1569, 392.0001404285431, 392.00683975219727, 162.25, 152.25, 1.9500595110934782, 0.5700173955504014, 145.427025, 137.298025, 6.162752922147282, 6.186482812992746, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1570, 392.2503180503845, 392.2578372955322, 163.0, 152.5, 1.958059755241554, 0.5680173345133824, 146.0367, 137.50125, 6.196753959776604, 6.185420280566831, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1571, 392.50031328201294, 392.50792717933655, 162.5, 152.25, 1.958059755241554, 0.5660172734763634, 145.63025, 137.298025, 6.196753959776604, 6.18542028056683, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1572, 392.75030875205994, 392.7577545642853, 163.0, 152.25, 1.956059694204535, 0.5780176396984771, 146.0367, 137.298025, 6.188253700369273, 6.185774458042135, 0.5780176396984771, 0.2412362098783265, [0.24123621], 0.0, 2
1573, 393.0001130104065, 393.0075979232788, 162.5, 152.25, 1.958059755241554, 0.5640172124393446, 145.63025, 137.298025, 6.196753959776604, 6.185774458042135, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1574, 393.2501037120819, 393.25769996643066, 163.0, 152.25, 1.958059755241554, 0.5660172734763634, 146.0367, 137.298025, 6.196753959776604, 6.185774458042135, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1575, 393.5003139972687, 393.50788474082947, 162.75, 152.25, 1.958059755241554, 0.5640172124393446, 145.833475, 137.298025, 6.196753959776604, 6.185774458042135, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1576, 393.75030541419983, 393.75772428512573, 163.0, 152.25, 1.954059633167516, 0.5760175786614582, 146.0367, 137.298025, 6.179753440961943, 6.185774458042135, 0.5760175786614582, 0.2412362098783265, [0.24123621], 0.0, 2
1577, 394.00032901763916, 394.0078773498535, 162.75, 152.0, 1.958059755241554, 0.5680173345133824, 145.833475, 137.0948, 6.196753959776604, 6.18542028056683, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1578, 394.25031423568726, 394.2578411102295, 162.5, 152.0, 1.958059755241554, 0.5680173345133824, 145.63025, 137.0948, 6.196753959776604, 6.185774458042135, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1579, 394.5003089904785, 394.50793409347534, 163.0, 152.25, 1.958059755241554, 0.5680173345133824, 146.0367, 137.298025, 6.196753959776604, 6.186128635517441, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1580, 394.7503080368042, 394.75773453712463, 163.0, 151.75, 1.954059633167516, 0.5720174565874203, 146.0367, 136.891575, 6.179753440961943, 6.186128635517441, 0.5720174565874203, 0.2412362098783265, [0.24123621], 0.0, 2
1581, 395.00030493736267, 395.00781893730164, 162.5, 151.75, 1.958059755241554, 0.5720174565874203, 145.63025, 136.891575, 6.196753959776604, 6.187899522893968, 0.5720174565874203, 0.2412362098783265, [0.24123621], 0.0, 2
1582, 395.2503137588501, 395.258145570755, 162.75, 151.5, 1.956059694204535, 0.5700173955504014, 145.833475, 136.68834999999999, 6.188253700369273, 6.188962055319885, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1583, 395.5003082752228, 395.50804138183594, 162.75, 152.0, 1.958059755241554, 0.5720174565874203, 145.833475, 137.0948, 6.196753959776604, 6.18931623279519, 0.5720174565874203, 0.2412362098783265, [0.24123621], 0.0, 2
1584, 395.75030612945557, 395.75776958465576, 162.75, 152.25, 1.958059755241554, 0.5800177007354961, 145.833475, 137.298025, 6.196753959776604, 6.18931623279519, 0.5800177007354961, 0.2412362098783265, [0.24123621], 0.0, 2
1585, 396.0003113746643, 396.0078754425049, 162.5, 151.5, 1.958059755241554, 0.5680173345133824, 145.63025, 136.68834999999999, 6.196753959776604, 6.189670410270495, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1586, 396.25031447410583, 396.25778436660767, 162.5, 152.0, 1.958059755241554, 0.5680173345133824, 145.63025, 137.0948, 6.196753959776604, 6.191087120171718, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1587, 396.5003101825714, 396.5079276561737, 163.0, 152.25, 1.956059694204535, 0.5680173345133824, 146.0367, 137.298025, 6.188253700369273, 6.191087120171718, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1588, 396.7503094673157, 396.7577886581421, 162.75, 152.0, 1.956059694204535, 0.5760175786614582, 145.833475, 137.0948, 6.188253700369273, 6.190732942696411, 0.5760175786614582, 0.2412362098783265, [0.24123621], 0.0, 2
1589, 397.00030612945557, 397.0078876018524, 163.0, 151.75, 1.958059755241554, 0.5640172124393446, 146.0367, 136.891575, 6.196753959776604, 6.190732942696411, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1590, 397.250314950943, 397.26192569732666, 163.0, 152.5, 1.958059755241554, 0.5720174565874203, 146.0367, 137.50125, 6.196753959776604, 6.1921496525976325, 0.5720174565874203, 0.2412362098783265, [0.24123621], 0.0, 2
1591, 397.5003077983856, 397.50807785987854, 163.0, 152.5, 1.958059755241554, 0.5700173955504014, 146.0367, 137.50125, 6.196753959776604, 6.1921496525976325, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1592, 397.7503135204315, 397.7579255104065, 163.0, 152.25, 1.956059694204535, 0.5740175176244393, 146.0367, 137.298025, 6.188253700369273, 6.1921496525976325, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1593, 398.0003044605255, 398.00784635543823, 163.0, 151.5, 1.958059755241554, 0.5620171514023256, 146.0367, 136.68834999999999, 6.196753959776604, 6.1921496525976325, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1594, 398.2503094673157, 398.2578182220459, 162.5, 152.25, 1.958059755241554, 0.5680173345133824, 145.63025, 137.298025, 6.196753959776604, 6.1935663624988555, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1595, 398.50030970573425, 398.5079815387726, 162.75, 152.5, 1.960059816278573, 0.5680173345133824, 145.833475, 137.50125, 6.205254219183935, 6.193566362498854, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1596, 398.75031089782715, 398.75794672966003, 162.5, 152.5, 1.958059755241554, 0.5780176396984771, 145.63025, 137.50125, 6.196753959776604, 6.193920539974161, 0.5780176396984771, 0.2412362098783265, [0.24123621], 0.0, 2
1597, 399.0003035068512, 399.00779962539673, 162.5, 151.75, 1.958059755241554, 0.5640172124393446, 145.63025, 136.891575, 6.196753959776604, 6.194274717449466, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1598, 399.2503283023834, 399.25794219970703, 162.75, 152.0, 1.960059816278573, 0.5640172124393446, 145.833475, 137.0948, 6.205254219183935, 6.194274717449466, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1599, 399.5003116130829, 399.5080518722534, 162.75, 152.0, 1.956059694204535, 0.5680173345133824, 145.833475, 137.0948, 6.188253700369273, 6.194628894924771, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1600, 399.75030612945557, 399.75782561302185, 162.25, 151.75, 1.958059755241554, 0.5740175176244393, 145.427025, 136.891575, 6.196753959776604, 6.194274717449466, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1601, 400.0003077983856, 400.00791335105896, 162.25, 151.75, 1.958059755241554, 0.5600170903653066, 145.427025, 136.891575, 6.196753959776604, 6.194983072400077, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1602, 400.2503185272217, 400.2578558921814, 163.0, 152.5, 1.958059755241554, 0.5620171514023256, 146.0367, 137.50125, 6.196753959776604, 6.194983072400077, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1603, 400.5003197193146, 400.5079607963562, 162.75, 152.25, 1.960059816278573, 0.5680173345133824, 145.833475, 137.298025, 6.205254219183935, 6.194983072400077, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1604, 400.7503056526184, 400.75777888298035, 163.0, 152.5, 1.956059694204535, 0.5700173955504014, 146.0367, 137.50125, 6.188253700369273, 6.195337249875382, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1605, 401.0003125667572, 401.00778675079346, 162.5, 151.75, 1.958059755241554, 0.5620171514023256, 145.63025, 136.891575, 6.196753959776604, 6.195691427350687, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1606, 401.2503092288971, 401.25785851478577, 163.0, 151.75, 1.958059755241554, 0.5640172124393446, 146.0367, 136.891575, 6.196753959776604, 6.195691427350688, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1607, 401.50062370300293, 401.5073170661926, 163.0, 152.0, 1.960059816278573, 0.5680173345133824, 146.0367, 137.0948, 6.205254219183935, 6.196045604825993, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1608, 401.75030612945557, 401.7577922344208, 163.0, 151.5, 1.958059755241554, 0.5740175176244393, 146.0367, 136.68834999999999, 6.196753959776604, 6.196399782301299, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1609, 402.000305891037, 402.00775837898254, 162.75, 151.25, 1.958059755241554, 0.5680173345133824, 145.833475, 136.48512499999998, 6.196753959776604, 6.196399782301299, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1610, 402.2503125667572, 402.25773549079895, 163.0, 151.75, 1.960059816278573, 0.5600170903653066, 146.0367, 136.891575, 6.205254219183935, 6.196399782301299, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1611, 402.50031304359436, 402.5079355239868, 163.0, 152.0, 1.958059755241554, 0.5620171514023256, 146.0367, 137.0948, 6.196753959776604, 6.196753959776604, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1612, 402.75031661987305, 402.75791573524475, 162.5, 151.5, 1.956059694204535, 0.5700173955504014, 145.63025, 136.68834999999999, 6.188253700369273, 6.1971081372519095, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1613, 403.0001001358032, 403.0076427459717, 162.5, 151.75, 1.960059816278573, 0.5600170903653066, 145.63025, 136.891575, 6.205254219183935, 6.1971081372519095, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1614, 403.25028467178345, 403.25791597366333, 163.0, 151.5, 1.958059755241554, 0.5580170293282877, 146.0367, 136.68834999999999, 6.196753959776604, 6.197462314727215, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1615, 403.5003123283386, 403.5106010437012, 162.75, 152.0, 1.958059755241554, 0.5640172124393446, 145.833475, 137.0948, 6.196753959776604, 6.197462314727216, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1616, 403.7503066062927, 403.75791120529175, 162.75, 151.75, 1.956059694204535, 0.5740175176244393, 145.833475, 136.891575, 6.188253700369273, 6.197462314727215, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1617, 404.00030636787415, 404.007759809494, 163.0, 151.75, 1.960059816278573, 0.5640172124393446, 146.0367, 136.891575, 6.205254219183935, 6.197462314727216, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1618, 404.25031304359436, 404.2578754425049, 163.0, 152.25, 1.960059816278573, 0.5600170903653066, 146.0367, 137.298025, 6.205254219183935, 6.19781649220252, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1619, 404.5003378391266, 404.5078601837158, 163.0, 152.0, 1.958059755241554, 0.5640172124393446, 146.0367, 137.0948, 6.196753959776604, 6.198170669677826, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1620, 404.7503161430359, 404.75791025161743, 162.5, 152.0, 1.958059755241554, 0.5660172734763634, 145.63025, 137.0948, 6.196753959776604, 6.19781649220252, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1621, 405.0003089904785, 405.0087230205536, 162.5, 152.0, 1.960059816278573, 0.5640172124393446, 145.63025, 137.0948, 6.205254219183935, 6.19781649220252, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1622, 405.2503116130829, 405.25790429115295, 162.5, 151.75, 1.960059816278573, 0.5640172124393446, 145.63025, 136.891575, 6.205254219183935, 6.198170669677826, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1623, 405.5003139972687, 405.5078446865082, 163.0, 152.0, 1.960059816278573, 0.5620171514023256, 146.0367, 137.0948, 6.205254219183935, 6.198170669677825, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1624, 405.7503056526184, 405.7579085826874, 162.25, 151.75, 1.956059694204535, 0.5660172734763634, 145.427025, 136.891575, 6.188253700369273, 6.198879024628437, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1625, 406.0003128051758, 406.00788283348083, 163.0, 151.75, 1.960059816278573, 0.5600170903653066, 146.0367, 136.891575, 6.205254219183935, 6.198524847153131, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1626, 406.25031304359436, 406.2578694820404, 163.0, 151.75, 1.960059816278573, 0.5580170293282877, 146.0367, 136.891575, 6.205254219183935, 6.198879024628437, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1627, 406.5003111362457, 406.5078589916229, 163.0, 151.75, 1.960059816278573, 0.5580170293282877, 146.0367, 136.891575, 6.205254219183935, 6.199233202103741, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1628, 406.75031781196594, 406.7578694820404, 163.0, 152.0, 1.958059755241554, 0.5620171514023256, 146.0367, 137.0948, 6.196753959776604, 6.199233202103742, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1629, 407.00031042099, 407.00788140296936, 163.0, 151.75, 1.960059816278573, 0.5560169682912687, 146.0367, 136.891575, 6.205254219183935, 6.1995873795790475, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1630, 407.2503170967102, 407.2578933238983, 162.75, 151.5, 1.960059816278573, 0.5620171514023256, 145.833475, 136.68834999999999, 6.205254219183935, 6.199941557054353, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1631, 407.5003151893616, 407.5079152584076, 163.25, 151.75, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 136.891575, 6.205254219183935, 6.200295734529658, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1632, 407.7503037452698, 407.7575671672821, 162.5, 152.0, 1.956059694204535, 0.5640172124393446, 145.63025, 137.0948, 6.188253700369273, 6.200295734529658, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1633, 408.00031638145447, 408.00739336013794, 163.0, 151.5, 1.956059694204535, 0.5640172124393446, 146.0367, 136.68834999999999, 6.188253700369273, 6.199941557054353, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1634, 408.25030541419983, 408.25748467445374, 163.5, 151.75, 1.958059755241554, 0.5600170903653066, 146.44314999999997, 136.891575, 6.196753959776604, 6.1995873795790475, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1635, 408.50031304359436, 408.5078237056732, 163.25, 151.25, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.199233202103741, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1636, 408.7503263950348, 408.75822019577026, 162.75, 151.5, 1.960059816278573, 0.5580170293282877, 145.833475, 136.68834999999999, 6.205254219183935, 6.1995873795790475, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1637, 409.0003147125244, 409.0068950653076, 163.0, 151.75, 1.954059633167516, 0.5620171514023256, 146.0367, 136.891575, 6.179753440961943, 6.200295734529658, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1638, 409.25031423568726, 409.25791573524475, 163.0, 152.0, 1.962059877315592, 0.5640172124393446, 146.0367, 137.0948, 6.213754478591266, 6.199233202103742, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1639, 409.50031447410583, 409.50795435905457, 162.75, 152.0, 1.960059816278573, 0.5620171514023256, 145.833475, 137.0948, 6.205254219183935, 6.199941557054352, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1640, 409.7503082752228, 409.7579228878021, 163.0, 151.5, 1.958059755241554, 0.5580170293282877, 146.0367, 136.68834999999999, 6.196753959776604, 6.200295734529658, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1641, 410.00030994415283, 410.00794982910156, 162.5, 151.75, 1.960059816278573, 0.5640172124393446, 145.63025, 136.891575, 6.205254219183935, 6.200649912004963, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1642, 410.2503128051758, 410.25789403915405, 162.75, 152.0, 1.960059816278573, 0.5580170293282877, 145.833475, 137.0948, 6.205254219183935, 6.200649912004963, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1643, 410.50031447410583, 410.5079302787781, 162.75, 152.0, 1.962059877315592, 0.5580170293282877, 145.833475, 137.0948, 6.213754478591266, 6.200649912004963, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1644, 410.750328540802, 410.757826089859, 163.0, 152.0, 1.960059816278573, 0.5620171514023256, 146.0367, 137.0948, 6.205254219183935, 6.201358266955576, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1645, 411.0003333091736, 411.00712490081787, 162.75, 151.25, 1.960059816278573, 0.5620171514023256, 145.833475, 136.48512499999998, 6.205254219183935, 6.201712444430879, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1646, 411.25031661987305, 411.2575616836548, 162.5, 151.75, 1.962059877315592, 0.5620171514023256, 145.63025, 136.891575, 6.213754478591266, 6.201712444430879, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1647, 411.5003135204315, 411.5079081058502, 163.25, 152.0, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 137.0948, 6.205254219183935, 6.202066621906186, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1648, 411.7503089904785, 411.7578480243683, 163.0, 151.75, 1.960059816278573, 0.5600170903653066, 146.0367, 136.891575, 6.205254219183935, 6.202066621906186, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1649, 412.0003082752228, 412.00817108154297, 163.0, 151.5, 1.960059816278573, 0.5540169072542498, 146.0367, 136.68834999999999, 6.205254219183935, 6.202774976856797, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1650, 412.25031638145447, 412.2579560279846, 163.0, 151.75, 1.960059816278573, 0.5580170293282877, 146.0367, 136.891575, 6.205254219183935, 6.202774976856797, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1651, 412.5003113746643, 412.507878780365, 163.25, 151.5, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.202774976856797, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1652, 412.75031757354736, 412.7591435909271, 162.5, 151.25, 1.958059755241554, 0.5580170293282877, 145.63025, 136.48512499999998, 6.196753959776604, 6.202774976856797, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1653, 413.0003182888031, 413.0073347091675, 162.0, 151.75, 1.954059633167516, 0.5600170903653066, 145.22379999999998, 136.891575, 6.179753440961943, 6.202774976856797, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1654, 413.25031447410583, 413.25791597366333, 162.5, 151.5, 1.958059755241554, 0.5580170293282877, 145.63025, 136.68834999999999, 6.196753959776604, 6.201712444430881, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1655, 413.50031328201294, 413.50786876678467, 163.0, 151.5, 1.960059816278573, 0.5600170903653066, 146.0367, 136.68834999999999, 6.205254219183935, 6.201358266955576, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1656, 413.7503066062927, 413.7577872276306, 162.5, 151.75, 1.958059755241554, 0.5580170293282877, 145.63025, 136.891575, 6.196753959776604, 6.201358266955576, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1657, 414.0001537799835, 414.01023411750793, 163.0, 151.25, 1.956059694204535, 0.5540169072542498, 146.0367, 136.48512499999998, 6.188253700369273, 6.201712444430879, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1658, 414.2503137588501, 414.25797152519226, 162.75, 151.5, 1.958059755241554, 0.5580170293282877, 145.833475, 136.68834999999999, 6.196753959776604, 6.201712444430879, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1659, 414.5003180503845, 414.5079028606415, 163.0, 151.25, 1.960059816278573, 0.5580170293282877, 146.0367, 136.48512499999998, 6.205254219183935, 6.201712444430879, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1660, 414.7503092288971, 414.7578134536743, 163.0, 151.75, 1.960059816278573, 0.5600170903653066, 146.0367, 136.891575, 6.205254219183935, 6.201712444430879, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1661, 415.0003237724304, 415.0068955421448, 162.75, 151.75, 1.954059633167516, 0.5600170903653066, 145.833475, 136.891575, 6.179753440961943, 6.201712444430879, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1662, 415.25031542778015, 415.25795316696167, 162.75, 151.5, 1.960059816278573, 0.5600170903653066, 145.833475, 136.68834999999999, 6.205254219183935, 6.201712444430879, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1663, 415.50031065940857, 415.507892370224, 162.5, 152.0, 1.960059816278573, 0.5580170293282877, 145.63025, 137.0948, 6.205254219183935, 6.201358266955574, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1664, 415.75030875205994, 415.7578601837158, 163.25, 151.75, 1.958059755241554, 0.5560169682912687, 146.23992499999997, 136.891575, 6.196753959776604, 6.201358266955576, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1665, 416.00031423568726, 416.0078043937683, 162.75, 151.5, 1.960059816278573, 0.5580170293282877, 145.833475, 136.68834999999999, 6.205254219183935, 6.201358266955576, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1666, 416.2503101825714, 416.25796461105347, 163.0, 151.75, 1.960059816278573, 0.5600170903653066, 146.0367, 136.891575, 6.205254219183935, 6.201358266955576, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1667, 416.50030851364136, 416.5078845024109, 162.75, 151.75, 1.960059816278573, 0.5580170293282877, 145.833475, 136.891575, 6.205254219183935, 6.201358266955574, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1668, 416.75030970573425, 416.7579879760742, 162.75, 151.75, 1.958059755241554, 0.5580170293282877, 145.833475, 136.891575, 6.196753959776604, 6.201004089480269, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1669, 417.0003423690796, 417.00759720802307, 162.75, 151.25, 1.9460593890194402, 0.5600170903653066, 145.833475, 136.48512499999998, 6.1457524033326205, 6.200649912004963, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1670, 417.2503151893616, 417.2579164505005, 163.0, 151.75, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.891575, 6.1457524033326205, 6.198170669677826, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1671, 417.5003137588501, 417.50804018974304, 162.5, 151.75, 1.960059816278573, 0.5540169072542498, 145.63025, 136.891575, 6.205254219183935, 6.195337249875382, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1672, 417.75031208992004, 417.7580461502075, 162.5, 151.75, 1.960059816278573, 0.5520168462172308, 145.63025, 136.891575, 6.205254219183935, 6.195337249875382, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1673, 418.0003080368042, 418.00788927078247, 163.25, 151.5, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.195337249875382, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1674, 418.25030851364136, 418.2580409049988, 162.5, 151.75, 1.960059816278573, 0.5600170903653066, 145.63025, 136.891575, 6.205254219183935, 6.195337249875382, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1675, 418.5003135204315, 418.5079803466797, 163.0, 151.75, 1.960059816278573, 0.5640172124393446, 146.0367, 136.891575, 6.205254219183935, 6.195337249875382, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1676, 418.7503101825714, 418.7580780982971, 162.75, 151.25, 1.960059816278573, 0.5600170903653066, 145.833475, 136.48512499999998, 6.205254219183935, 6.195337249875382, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1677, 419.00030612945557, 419.00801277160645, 162.75, 151.5, 1.960059816278573, 0.5600170903653066, 145.833475, 136.68834999999999, 6.205254219183935, 6.195691427350688, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1678, 419.2503159046173, 419.2578535079956, 162.0, 152.0, 1.960059816278573, 0.5600170903653066, 145.22379999999998, 137.0948, 6.205254219183935, 6.196753959776605, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1679, 419.50031185150146, 419.5079417228699, 163.0, 151.5, 1.962059877315592, 0.5580170293282877, 146.0367, 136.68834999999999, 6.213754478591266, 6.1971081372519095, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1680, 419.75030970573425, 419.75779461860657, 163.25, 152.0, 1.962059877315592, 0.5540169072542498, 146.23992499999997, 137.0948, 6.213754478591266, 6.197462314727216, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1681, 420.00032687187195, 420.0079381465912, 163.25, 151.75, 1.962059877315592, 0.5580170293282877, 146.23992499999997, 136.891575, 6.213754478591266, 6.198170669677826, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1682, 420.2506971359253, 420.2613308429718, 163.5, 151.5, 1.956059694204535, 0.5580170293282877, 146.44314999999997, 136.68834999999999, 6.188253700369273, 6.199233202103744, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1683, 420.5001311302185, 420.5077111721039, 163.25, 152.0, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.0948, 6.213754478591266, 6.198879024628437, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1684, 420.7503128051758, 420.75785207748413, 163.25, 151.25, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.199233202103742, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1685, 421.00031185150146, 421.0078077316284, 162.75, 151.75, 1.962059877315592, 0.5600170903653066, 145.833475, 136.891575, 6.213754478591266, 6.199233202103742, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
