seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1686, 421.2503125667572, 421.257865190506, 162.75, 151.75, 1.962059877315592, 0.5580170293282877, 145.833475, 136.891575, 6.213754478591266, 6.200649912004965, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1687, 421.5003111362457, 421.50785517692566, 162.75, 151.75, 1.9640599383526107, 0.5600170903653066, 145.833475, 136.891575, 6.222254737998596, 6.201004089480269, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1688, 421.75030970573425, 421.7576575279236, 163.0, 151.25, 1.960059816278573, 0.5580170293282877, 146.0367, 136.48512499999998, 6.205254219183935, 6.201712444430879, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1689, 422.00030422210693, 422.00785064697266, 163.0, 151.75, 1.962059877315592, 0.5580170293282877, 146.0367, 136.891575, 6.213754478591266, 6.202066621906186, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1690, 422.25031423568726, 422.2580213546753, 162.5, 151.0, 1.962059877315592, 0.5560169682912687, 145.63025, 136.28189999999998, 6.213754478591266, 6.202420799381492, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1691, 422.5003080368042, 422.5079553127289, 163.25, 151.25, 1.960059816278573, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.202774976856797, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1692, 422.75031328201294, 422.7578556537628, 163.25, 151.25, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.202774976856797, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1693, 423.0003077983856, 423.00783348083496, 163.25, 151.75, 1.962059877315592, 0.5560169682912687, 146.23992499999997, 136.891575, 6.213754478591266, 6.203129154332102, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1694, 423.25031304359436, 423.257976770401, 163.25, 151.75, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 136.891575, 6.213754478591266, 6.205962574134546, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1695, 423.50031757354736, 423.50790309906006, 163.0, 152.0, 1.962059877315592, 0.5600170903653066, 146.0367, 137.0948, 6.213754478591266, 6.208795993936989, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1696, 423.7503070831299, 423.75786328315735, 163.0, 151.5, 1.956059694204535, 0.5600170903653066, 146.0367, 136.68834999999999, 6.188253700369273, 6.209150171412294, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1697, 424.0003056526184, 424.00790762901306, 163.0, 151.5, 1.962059877315592, 0.5600170903653066, 146.0367, 136.68834999999999, 6.213754478591266, 6.208441816461684, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1698, 424.250319480896, 424.2579801082611, 163.0, 151.0, 1.960059816278573, 0.5600170903653066, 146.0367, 136.28189999999998, 6.205254219183935, 6.208795993936989, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1699, 424.5003092288971, 424.51066422462463, 163.0, 151.5, 1.956059694204535, 0.5560169682912687, 146.0367, 136.68834999999999, 6.188253700369273, 6.208795993936991, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1700, 424.7503011226654, 424.75801706314087, 162.75, 151.25, 1.960059816278573, 0.5660172734763634, 145.833475, 136.48512499999998, 6.205254219183935, 6.208087638986378, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1701, 425.0003070831299, 425.007853269577, 163.25, 151.75, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 136.891575, 6.213754478591266, 6.208087638986378, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1702, 425.25013160705566, 425.25777196884155, 163.0, 152.0, 1.960059816278573, 0.5640172124393446, 146.0367, 137.0948, 6.205254219183935, 6.208441816461684, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1703, 425.50031042099, 425.50778126716614, 163.0, 151.5, 1.962059877315592, 0.5600170903653066, 146.0367, 136.68834999999999, 6.213754478591266, 6.208441816461684, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1704, 425.75030517578125, 425.75801491737366, 163.25, 151.5, 1.960059816278573, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.208441816461684, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1705, 426.0003170967102, 426.00793290138245, 163.0, 151.25, 1.962059877315592, 0.5600170903653066, 146.0367, 136.48512499999998, 6.213754478591266, 6.208087638986378, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1706, 426.2503128051758, 426.25785636901855, 163.0, 151.5, 1.962059877315592, 0.5580170293282877, 146.0367, 136.68834999999999, 6.213754478591266, 6.208087638986378, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1707, 426.5003066062927, 426.50791454315186, 163.0, 151.5, 1.962059877315592, 0.5560169682912687, 146.0367, 136.68834999999999, 6.213754478591266, 6.209150171412294, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1708, 426.7503080368042, 426.75806999206543, 163.0, 151.5, 1.960059816278573, 0.5780176396984771, 146.0367, 136.68834999999999, 6.205254219183935, 6.209150171412294, 0.5780176396984771, 0.2412362098783265, [0.24123621], 0.0, 2
1709, 427.00030732154846, 427.0079073905945, 163.0, 151.0, 1.962059877315592, 0.5660172734763634, 146.0367, 136.28189999999998, 6.213754478591266, 6.209150171412294, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1710, 427.2503137588501, 427.25797176361084, 163.0, 151.75, 1.962059877315592, 0.5640172124393446, 146.0367, 136.891575, 6.213754478591266, 6.209150171412294, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1711, 427.5003197193146, 427.50788497924805, 162.75, 151.75, 1.962059877315592, 0.5620171514023256, 145.833475, 136.891575, 6.213754478591266, 6.209150171412294, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1712, 427.7503159046173, 427.75943875312805, 163.0, 151.75, 1.960059816278573, 0.5740175176244393, 146.0367, 136.891575, 6.205254219183935, 6.208795993936989, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1713, 428.00030159950256, 428.007732629776, 162.75, 151.25, 1.960059816278573, 0.5640172124393446, 145.833475, 136.48512499999998, 6.205254219183935, 6.208795993936989, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1714, 428.2503116130829, 428.25793862342834, 163.25, 151.25, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.213754478591266, 6.208441816461684, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1715, 428.50031185150146, 428.50785660743713, 162.75, 151.75, 1.9640599383526107, 0.5700173955504014, 145.833475, 136.891575, 6.222254737998596, 6.208441816461684, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1716, 428.75030493736267, 428.7579576969147, 163.25, 151.75, 1.960059816278573, 0.5800177007354961, 146.23992499999997, 136.891575, 6.205254219183935, 6.209150171412294, 0.5800177007354961, 0.2412362098783265, [0.24123621], 0.0, 2
1717, 429.00009655952454, 429.00756192207336, 163.0, 151.25, 1.962059877315592, 0.5660172734763634, 146.0367, 136.48512499999998, 6.213754478591266, 6.209150171412294, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1718, 429.25031423568726, 429.25791454315186, 162.75, 151.75, 1.962059877315592, 0.5660172734763634, 145.833475, 136.891575, 6.213754478591266, 6.209150171412294, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1719, 429.5003125667572, 429.50775694847107, 163.25, 151.75, 1.962059877315592, 0.5660172734763634, 146.23992499999997, 136.891575, 6.213754478591266, 6.209150171412294, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1720, 429.7503077983856, 429.7578480243683, 162.75, 151.5, 1.962059877315592, 0.5740175176244393, 145.833475, 136.68834999999999, 6.213754478591266, 6.209150171412294, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1721, 430.0003094673157, 430.00789856910706, 163.0, 151.75, 1.962059877315592, 0.5640172124393446, 146.0367, 136.891575, 6.213754478591266, 6.210212703838212, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1722, 430.2503137588501, 430.2579023838043, 163.0, 151.75, 1.962059877315592, 0.5620171514023256, 146.0367, 136.891575, 6.213754478591266, 6.210212703838212, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1723, 430.5003173351288, 430.5079209804535, 163.0, 152.25, 1.962059877315592, 0.5620171514023256, 146.0367, 137.298025, 6.213754478591266, 6.2105668813135155, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1724, 430.75281858444214, 430.76337718963623, 163.0, 151.5, 1.954059633167516, 0.5520168462172308, 146.0367, 136.68834999999999, 6.179753440961943, 6.211629413739433, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1725, 431.0003123283386, 431.00708985328674, 162.75, 151.75, 1.954059633167516, 0.5620171514023256, 145.833475, 136.891575, 6.179753440961943, 6.2105668813135155, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1726, 431.2503168582916, 431.2579402923584, 162.5, 151.75, 1.962059877315592, 0.5600170903653066, 145.63025, 136.891575, 6.213754478591266, 6.209150171412294, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1727, 431.50031328201294, 431.50782442092896, 162.75, 152.0, 1.962059877315592, 0.5640172124393446, 145.833475, 137.0948, 6.213754478591266, 6.2095043488876, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1728, 431.7503056526184, 431.7577929496765, 162.75, 151.75, 1.960059816278573, 0.5580170293282877, 145.833475, 136.891575, 6.205254219183935, 6.209504348887601, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1729, 432.0003056526184, 432.007874250412, 162.25, 152.0, 1.962059877315592, 0.5620171514023256, 145.427025, 137.0948, 6.213754478591266, 6.209504348887601, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1730, 432.2503168582916, 432.2579462528229, 163.0, 151.75, 1.9640599383526107, 0.5660172734763634, 146.0367, 136.891575, 6.222254737998596, 6.209504348887601, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1731, 432.5003147125244, 432.5079152584076, 162.5, 151.5, 1.962059877315592, 0.5660172734763634, 145.63025, 136.68834999999999, 6.213754478591266, 6.209858526362905, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1732, 432.7503168582916, 432.7578616142273, 163.0, 151.75, 1.962059877315592, 0.5480167241431929, 146.0367, 136.891575, 6.213754478591266, 6.209858526362905, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1733, 433.0003092288971, 433.0079712867737, 163.25, 151.75, 1.962059877315592, 0.5580170293282877, 146.23992499999997, 136.891575, 6.213754478591266, 6.210212703838212, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1734, 433.25031900405884, 433.2579367160797, 162.25, 151.25, 1.962059877315592, 0.5580170293282877, 145.427025, 136.48512499999998, 6.213754478591266, 6.210212703838212, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1735, 433.50031447410583, 433.50790667533875, 163.0, 152.0, 1.9640599383526107, 0.5580170293282877, 146.0367, 137.0948, 6.222254737998596, 6.210212703838212, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1736, 433.7503113746643, 433.757874250412, 163.0, 151.5, 1.960059816278573, 0.5500167851802118, 146.0367, 136.68834999999999, 6.205254219183935, 6.210566881313517, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1737, 434.0003066062927, 434.00782656669617, 162.25, 152.0, 1.9640599383526107, 0.5580170293282877, 145.427025, 137.0948, 6.222254737998596, 6.210566881313517, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1738, 434.25031185150146, 434.25783014297485, 162.75, 151.25, 1.962059877315592, 0.5580170293282877, 145.833475, 136.48512499999998, 6.213754478591266, 6.211275236264128, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1739, 434.5003161430359, 434.5079197883606, 163.0, 151.5, 1.9640599383526107, 0.5540169072542498, 146.0367, 136.68834999999999, 6.222254737998596, 6.211275236264128, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1740, 434.7503082752228, 434.7577269077301, 162.75, 151.75, 1.962059877315592, 0.5520168462172308, 145.833475, 136.891575, 6.213754478591266, 6.211275236264128, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1741, 435.0003101825714, 435.00790429115295, 163.0, 151.75, 1.962059877315592, 0.5540169072542498, 146.0367, 136.891575, 6.213754478591266, 6.211629413739433, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1742, 435.250314950943, 435.2578799724579, 163.0, 151.75, 1.9640599383526107, 0.5540169072542498, 146.0367, 136.891575, 6.222254737998596, 6.211629413739433, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1743, 435.5003137588501, 435.50728845596313, 163.25, 151.5, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.211983591214739, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1744, 435.7503032684326, 435.75766944885254, 162.75, 151.75, 1.962059877315592, 0.5500167851802118, 145.833475, 136.891575, 6.213754478591266, 6.212337768690044, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1745, 436.0003147125244, 436.0078864097595, 162.75, 152.0, 1.9640599383526107, 0.5580170293282877, 145.833475, 137.0948, 6.222254737998596, 6.212337768690044, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1746, 436.2503197193146, 436.25792145729065, 163.0, 151.5, 1.962059877315592, 0.5580170293282877, 146.0367, 136.68834999999999, 6.213754478591266, 6.21269194616535, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1747, 436.50031065940857, 436.50784945487976, 163.25, 151.75, 1.9640599383526107, 0.5540169072542498, 146.23992499999997, 136.891575, 6.222254737998596, 6.21269194616535, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1748, 436.7503070831299, 436.75766611099243, 163.25, 151.5, 1.962059877315592, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.213754478591266, 6.213046123640655, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1749, 437.00041818618774, 437.01120138168335, 163.25, 151.5, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.214462833541877, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1750, 437.25032353401184, 437.257985830307, 163.25, 151.5, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.2155253659677925, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1751, 437.50031757354736, 437.50794219970703, 163.25, 152.0, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 137.0948, 6.222254737998596, 6.215879543443099, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1752, 437.75031185150146, 437.75854325294495, 163.0, 151.75, 1.958059755241554, 0.5580170293282877, 146.0367, 136.891575, 6.196753959776604, 6.216233720918404, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1753, 438.0003113746643, 438.00791001319885, 163.25, 151.75, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 136.891575, 6.213754478591266, 6.215879543443099, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1754, 438.25031423568726, 438.2579393386841, 163.0, 151.5, 1.9640599383526107, 0.5580170293282877, 146.0367, 136.68834999999999, 6.222254737998596, 6.215879543443099, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1755, 438.5002660751343, 438.50792479515076, 163.0, 152.25, 1.9640599383526107, 0.5580170293282877, 146.0367, 137.298025, 6.222254737998596, 6.215879543443099, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1756, 438.750305891037, 438.75770711898804, 163.0, 152.0, 1.962059877315592, 0.5600170903653066, 146.0367, 137.0948, 6.213754478591266, 6.216233720918403, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1757, 439.0003077983856, 439.0078113079071, 162.75, 151.5, 1.9640599383526107, 0.5620171514023256, 145.833475, 136.68834999999999, 6.222254737998596, 6.216233720918403, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1758, 439.25031542778015, 439.2580223083496, 163.0, 151.75, 1.9640599383526107, 0.5580170293282877, 146.0367, 136.891575, 6.222254737998596, 6.216587898393709, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1759, 439.50017619132996, 439.50771260261536, 163.0, 152.0, 1.962059877315592, 0.5560169682912687, 146.0367, 137.0948, 6.213754478591266, 6.216942075869014, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1760, 439.75030851364136, 439.75801515579224, 163.0, 152.25, 1.962059877315592, 0.5720174565874203, 146.0367, 137.298025, 6.213754478591266, 6.216587898393709, 0.5720174565874203, 0.2412362098783265, [0.24123621], 0.0, 2
1761, 440.00031065940857, 440.0079047679901, 163.0, 151.75, 1.9640599383526107, 0.5600170903653066, 146.0367, 136.891575, 6.222254737998596, 6.216942075869014, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1762, 440.2503125667572, 440.25788950920105, 163.0, 152.0, 1.9640599383526107, 0.5560169682912687, 146.0367, 137.0948, 6.222254737998596, 6.216942075869015, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1763, 440.5003206729889, 440.5079107284546, 163.0, 152.25, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.298025, 6.222254737998596, 6.21729625334432, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1764, 440.75030755996704, 440.7577097415924, 163.25, 151.5, 1.960059816278573, 0.5760175786614582, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.21729625334432, 0.5760175786614582, 0.2412362098783265, [0.24123621], 0.0, 2
1765, 441.00031185150146, 441.00787830352783, 163.0, 151.75, 1.9640599383526107, 0.5620171514023256, 146.0367, 136.891575, 6.222254737998596, 6.216942075869014, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1766, 441.25030875205994, 441.25792479515076, 163.0, 152.0, 1.9640599383526107, 0.5660172734763634, 146.0367, 137.0948, 6.222254737998596, 6.21729625334432, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1767, 441.5003147125244, 441.50778818130493, 163.0, 152.0, 1.9640599383526107, 0.5660172734763634, 146.0367, 137.0948, 6.222254737998596, 6.21729625334432, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1768, 441.750305891037, 441.7577323913574, 163.25, 152.0, 1.962059877315592, 0.5740175176244393, 146.23992499999997, 137.0948, 6.213754478591266, 6.21729625334432, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1769, 442.00030732154846, 442.007883310318, 163.25, 151.5, 1.9640599383526107, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.21729625334432, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1770, 442.2503182888031, 442.2579324245453, 163.0, 152.0, 1.9640599383526107, 0.5660172734763634, 146.0367, 137.0948, 6.222254737998596, 6.21729625334432, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1771, 442.5003128051758, 442.5087957382202, 163.25, 151.5, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.217650430819625, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1772, 442.75030875205994, 442.75789618492126, 162.75, 152.25, 1.962059877315592, 0.5780176396984771, 145.833475, 137.298025, 6.213754478591266, 6.217650430819625, 0.5780176396984771, 0.2412362098783265, [0.24123621], 0.0, 2
1773, 443.00030970573425, 443.0078728199005, 163.25, 151.75, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 136.891575, 6.222254737998596, 6.217650430819625, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1774, 443.250146150589, 443.2597165107727, 163.0, 152.0, 1.960059816278573, 0.5680173345133824, 146.0367, 137.0948, 6.205254219183935, 6.218358785770236, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1775, 443.50031304359436, 443.5079176425934, 163.0, 152.25, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.298025, 6.222254737998596, 6.217650430819625, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1776, 443.75030541419983, 443.75772285461426, 163.0, 152.25, 1.962059877315592, 0.5740175176244393, 146.0367, 137.298025, 6.213754478591266, 6.217650430819625, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1777, 444.0003080368042, 444.00792121887207, 163.0, 151.75, 1.962059877315592, 0.5660172734763634, 146.0367, 136.891575, 6.213754478591266, 6.218358785770236, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1778, 444.2503125667572, 444.2579607963562, 163.0, 152.0, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.0948, 6.222254737998596, 6.218358785770236, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1779, 444.50031757354736, 444.5079417228699, 162.75, 152.25, 1.9640599383526107, 0.5680173345133824, 145.833475, 137.298025, 6.222254737998596, 6.218358785770236, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1780, 444.75031065940857, 444.75772428512573, 163.0, 152.25, 1.962059877315592, 0.5700173955504014, 146.0367, 137.298025, 6.213754478591266, 6.218358785770236, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1781, 445.0003080368042, 445.0079016685486, 163.0, 151.25, 1.9640599383526107, 0.5620171514023256, 146.0367, 136.48512499999998, 6.222254737998596, 6.218358785770236, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1782, 445.25031661987305, 445.2579185962677, 163.0, 151.25, 1.962059877315592, 0.5620171514023256, 146.0367, 136.48512499999998, 6.213754478591266, 6.218358785770236, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1783, 445.5003128051758, 445.50806403160095, 163.0, 151.75, 1.9640599383526107, 0.5600170903653066, 146.0367, 136.891575, 6.222254737998596, 6.2180046082949305, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1784, 445.750305891037, 445.7577476501465, 163.0, 152.0, 1.962059877315592, 0.5640172124393446, 146.0367, 137.0948, 6.213754478591266, 6.218358785770236, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1785, 446.00031447410583, 446.0079083442688, 163.0, 151.25, 1.9640599383526107, 0.5620171514023256, 146.0367, 136.48512499999998, 6.222254737998596, 6.218358785770236, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1786, 446.2503151893616, 446.257915019989, 163.0, 152.0, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.0948, 6.222254737998596, 6.218358785770236, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1787, 446.5003125667572, 446.5078852176666, 163.0, 152.0, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.0948, 6.222254737998596, 6.218358785770236, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1788, 446.7503077983856, 446.7576584815979, 163.0, 151.5, 1.962059877315592, 0.5680173345133824, 146.0367, 136.68834999999999, 6.213754478591266, 6.218358785770236, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1789, 447.0003311634064, 447.0078957080841, 163.0, 151.5, 1.9660599993896297, 0.5660172734763634, 146.0367, 136.68834999999999, 6.230754997405926, 6.218712963245541, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1790, 447.2503216266632, 447.25799584388733, 163.0, 152.0, 1.9640599383526107, 0.5580170293282877, 146.0367, 137.0948, 6.222254737998596, 6.219067140720846, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1791, 447.50031065940857, 447.50794982910156, 163.0, 152.0, 1.9640599383526107, 0.5600170903653066, 146.0367, 137.0948, 6.222254737998596, 6.219067140720846, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1792, 447.75030636787415, 447.75772047042847, 162.75, 151.75, 1.962059877315592, 0.5640172124393446, 145.833475, 136.891575, 6.213754478591266, 6.219067140720846, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1793, 448.0003137588501, 448.0083746910095, 163.0, 152.5, 1.9660599993896297, 0.5640172124393446, 146.0367, 137.50125, 6.230754997405926, 6.219067140720846, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1794, 448.25031185150146, 448.25794887542725, 162.75, 151.75, 1.9640599383526107, 0.5660172734763634, 145.833475, 136.891575, 6.222254737998596, 6.219421318196152, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1795, 448.50032091140747, 448.5083432197571, 163.0, 152.25, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.298025, 6.230754997405926, 6.219421318196152, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1796, 448.75030970573425, 448.75778245925903, 163.25, 151.75, 1.9640599383526107, 0.5520168462172308, 146.23992499999997, 136.891575, 6.222254737998596, 6.219775495671459, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1797, 449.0003092288971, 449.00783228874207, 162.5, 152.25, 1.9640599383526107, 0.5640172124393446, 145.63025, 137.298025, 6.222254737998596, 6.220129673146764, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1798, 449.2503116130829, 449.25800609588623, 163.0, 151.5, 1.9640599383526107, 0.5640172124393446, 146.0367, 136.68834999999999, 6.222254737998596, 6.220129673146764, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1799, 449.5006330013275, 449.5121350288391, 163.0, 151.75, 1.956059694204535, 0.5620171514023256, 146.0367, 136.891575, 6.188253700369273, 6.220838028097376, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1800, 449.75031781196594, 449.7579779624939, 163.0, 152.25, 1.962059877315592, 0.5480167241431929, 146.0367, 137.298025, 6.213754478591266, 6.219421318196152, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1801, 450.0003066062927, 450.00794219970703, 162.75, 152.0, 1.9660599993896297, 0.5580170293282877, 145.833475, 137.0948, 6.230754997405926, 6.2194213181961535, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1802, 450.25030875205994, 450.25789070129395, 163.0, 152.5, 1.9660599993896297, 0.5600170903653066, 146.0367, 137.50125, 6.230754997405926, 6.220129673146764, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1803, 450.5003228187561, 450.507940530777, 162.75, 151.5, 1.9660599993896297, 0.5600170903653066, 145.833475, 136.68834999999999, 6.230754997405926, 6.220483850622069, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1804, 450.75030755996704, 450.7578537464142, 163.0, 152.0, 1.9640599383526107, 0.5480167241431929, 146.0367, 137.0948, 6.222254737998596, 6.220838028097373, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1805, 451.00031185150146, 451.0079221725464, 162.75, 151.75, 1.9660599993896297, 0.5560169682912687, 145.833475, 136.891575, 6.230754997405926, 6.22119220557268, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1806, 451.25031542778015, 451.25794410705566, 162.75, 151.75, 1.9640599383526107, 0.5540169072542498, 145.833475, 136.891575, 6.222254737998596, 6.221546383047985, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1807, 451.5003113746643, 451.5078856945038, 162.75, 152.0, 1.9660599993896297, 0.5620171514023256, 145.833475, 137.0948, 6.230754997405926, 6.221900560523291, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1808, 451.750305891037, 451.7578535079956, 163.0, 151.75, 1.962059877315592, 0.5520168462172308, 146.0367, 136.891575, 6.213754478591266, 6.222254737998596, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1809, 452.0003356933594, 452.0079312324524, 162.75, 152.0, 1.9640599383526107, 0.5520168462172308, 145.833475, 137.0948, 6.222254737998596, 6.222254737998596, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1810, 452.25031328201294, 452.25783228874207, 162.5, 152.0, 1.9640599383526107, 0.5600170903653066, 145.63025, 137.0948, 6.222254737998596, 6.222254737998596, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1811, 452.50031089782715, 452.5078902244568, 162.75, 152.0, 1.9640599383526107, 0.5560169682912687, 145.833475, 137.0948, 6.222254737998596, 6.222254737998596, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1812, 452.7503080368042, 452.7577369213104, 162.5, 152.0, 1.962059877315592, 0.5480167241431929, 145.63025, 137.0948, 6.213754478591266, 6.222254737998597, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1813, 453.00031042099, 453.00791096687317, 163.0, 152.5, 1.9640599383526107, 0.5560169682912687, 146.0367, 137.50125, 6.222254737998596, 6.222254737998596, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1814, 453.2503147125244, 453.2578935623169, 163.0, 151.75, 1.9640599383526107, 0.5500167851802118, 146.0367, 136.891575, 6.222254737998596, 6.221900560523291, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1815, 453.5003123283386, 453.5079736709595, 163.0, 152.0, 1.9660599993896297, 0.5500167851802118, 146.0367, 137.0948, 6.230754997405926, 6.221900560523291, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1816, 453.7503070831299, 453.7580614089966, 163.0, 151.75, 1.962059877315592, 0.5500167851802118, 146.0367, 136.891575, 6.213754478591266, 6.222254737998596, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1817, 454.00030493736267, 454.00786232948303, 162.75, 151.75, 1.9660599993896297, 0.5500167851802118, 145.833475, 136.891575, 6.230754997405926, 6.222254737998596, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1818, 454.2503185272217, 454.2579252719879, 162.75, 152.0, 1.9640599383526107, 0.5500167851802118, 145.833475, 137.0948, 6.222254737998596, 6.222254737998596, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1819, 454.5003161430359, 454.50793266296387, 162.75, 152.0, 1.9640599383526107, 0.5580170293282877, 145.833475, 137.0948, 6.222254737998596, 6.222254737998596, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1820, 454.7503185272217, 454.7579457759857, 162.75, 152.0, 1.962059877315592, 0.5500167851802118, 145.833475, 137.0948, 6.213754478591266, 6.221900560523291, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1821, 455.00030493736267, 455.00777316093445, 162.75, 152.0, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.0948, 6.222254737998596, 6.221546383047985, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1822, 455.2503123283386, 455.25788831710815, 162.75, 152.25, 1.9640599383526107, 0.5560169682912687, 145.833475, 137.298025, 6.222254737998596, 6.221546383047985, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1823, 455.5003137588501, 455.50800228118896, 162.75, 151.75, 1.9660599993896297, 0.5580170293282877, 145.833475, 136.891575, 6.230754997405926, 6.221546383047985, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1824, 455.75029611587524, 455.7601749897003, 162.5, 152.25, 1.960059816278573, 0.5560169682912687, 145.63025, 137.298025, 6.205254219183935, 6.223317270424512, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1825, 456.0003089904785, 456.0079460144043, 162.75, 152.25, 1.9660599993896297, 0.5600170903653066, 145.833475, 137.298025, 6.230754997405926, 6.2229630929492075, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1826, 456.25031208992004, 456.25792050361633, 162.75, 151.75, 1.9660599993896297, 0.5560169682912687, 145.833475, 136.891575, 6.230754997405926, 6.2229630929492075, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1827, 456.5003094673157, 456.50788259506226, 162.75, 152.25, 1.9660599993896297, 0.5580170293282877, 145.833475, 137.298025, 6.230754997405926, 6.2229630929492075, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1828, 456.7503080368042, 456.75768280029297, 162.5, 152.0, 1.9640599383526107, 0.5640172124393446, 145.63025, 137.0948, 6.222254737998596, 6.2229630929492075, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1829, 457.00030493736267, 457.0079734325409, 162.25, 152.0, 1.9660599993896297, 0.5540169072542498, 145.427025, 137.0948, 6.230754997405926, 6.2229630929492075, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1830, 457.25031423568726, 457.25859904289246, 162.75, 152.25, 1.9660599993896297, 0.5600170903653066, 145.833475, 137.298025, 6.230754997405926, 6.2229630929492075, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1831, 457.5003137588501, 457.5079176425934, 162.5, 151.75, 1.9660599993896297, 0.5560169682912687, 145.63025, 136.891575, 6.230754997405926, 6.223317270424513, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1832, 457.75031661987305, 457.7578799724579, 162.5, 152.25, 1.9640599383526107, 0.5580170293282877, 145.63025, 137.298025, 6.222254737998596, 6.223317270424512, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1833, 458.00030636787415, 458.00797843933105, 162.75, 152.0, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.0948, 6.230754997405926, 6.223671447899818, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1834, 458.2503123283386, 458.2577793598175, 162.75, 152.0, 1.9660599993896297, 0.5560169682912687, 145.833475, 137.0948, 6.230754997405926, 6.224025625375123, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1835, 458.5003116130829, 458.5079245567322, 162.25, 152.0, 1.9640599383526107, 0.5600170903653066, 145.427025, 137.0948, 6.222254737998596, 6.224379802850429, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1836, 458.75031328201294, 458.75781750679016, 162.75, 152.0, 1.9640599383526107, 0.5640172124393446, 145.833475, 137.0948, 6.222254737998596, 6.224379802850429, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1837, 459.0003044605255, 459.00794100761414, 162.5, 151.75, 1.9660599993896297, 0.5620171514023256, 145.63025, 136.891575, 6.230754997405926, 6.224733980325734, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1838, 459.25031447410583, 459.25788950920105, 162.5, 152.25, 1.9660599993896297, 0.5600170903653066, 145.63025, 137.298025, 6.230754997405926, 6.225088157801039, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1839, 459.5003159046173, 459.50780153274536, 162.75, 152.25, 1.9660599993896297, 0.5560169682912687, 145.833475, 137.298025, 6.230754997405926, 6.225442335276345, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1840, 459.75030636787415, 459.7578935623169, 162.5, 152.5, 1.9640599383526107, 0.5700173955504014, 145.63025, 137.50125, 6.222254737998596, 6.225442335276345, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1841, 460.0003092288971, 460.00805926322937, 162.5, 152.25, 1.9640599383526107, 0.5600170903653066, 145.63025, 137.298025, 6.222254737998596, 6.22579651275165, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1842, 460.25031638145447, 460.2579276561737, 162.5, 152.25, 1.9660599993896297, 0.5600170903653066, 145.63025, 137.298025, 6.230754997405926, 6.225442335276345, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1843, 460.5003168582916, 460.50797510147095, 162.5, 152.25, 1.9660599993896297, 0.5600170903653066, 145.63025, 137.298025, 6.230754997405926, 6.22579651275165, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1844, 460.75030636787415, 460.75813007354736, 162.25, 152.0, 1.9640599383526107, 0.5740175176244393, 145.427025, 137.0948, 6.222254737998596, 6.226150690226955, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1845, 461.00030994415283, 461.00776958465576, 162.5, 152.0, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.0948, 6.230754997405926, 6.2265048677022605, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1846, 461.2503123283386, 461.2578830718994, 162.75, 152.0, 1.9640599383526107, 0.5640172124393446, 145.833475, 137.0948, 6.222254737998596, 6.226859045177566, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1847, 461.5003123283386, 461.5080327987671, 162.5, 152.5, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.50125, 6.230754997405926, 6.226859045177567, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1848, 461.7503066062927, 461.75781083106995, 162.0, 152.25, 1.9640599383526107, 0.5780176396984771, 145.22379999999998, 137.298025, 6.222254737998596, 6.226859045177567, 0.5780176396984771, 0.2412362098783265, [0.24123621], 0.0, 2
1849, 462.00247955322266, 462.0133969783783, 162.5, 152.0, 1.962059877315592, 0.5700173955504014, 145.63025, 137.0948, 6.213754478591266, 6.227567400128177, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1850, 462.2503135204315, 462.2580668926239, 162.5, 152.5, 1.9660599993896297, 0.5620171514023256, 145.63025, 137.50125, 6.230754997405926, 6.226859045177566, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1851, 462.50031185150146, 462.5078749656677, 162.5, 152.25, 1.9680600604266487, 0.5700173955504014, 145.63025, 137.298025, 6.239255256813257, 6.226859045177567, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1852, 462.7501554489136, 462.7577700614929, 162.5, 152.25, 1.9640599383526107, 0.5760175786614582, 145.63025, 137.298025, 6.222254737998596, 6.227213222652871, 0.5760175786614582, 0.2412362098783265, [0.24123621], 0.0, 2
1853, 463.00030755996704, 463.0078978538513, 162.5, 152.0, 1.9660599993896297, 0.5680173345133824, 145.63025, 137.0948, 6.230754997405926, 6.227213222652871, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1854, 463.2503151893616, 463.2579143047333, 162.5, 152.25, 1.9660599993896297, 0.5660172734763634, 145.63025, 137.298025, 6.230754997405926, 6.227213222652871, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1855, 463.5003159046173, 463.507887840271, 162.5, 152.5, 1.9660599993896297, 0.5660172734763634, 145.63025, 137.50125, 6.230754997405926, 6.227213222652871, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1856, 463.75030732154846, 463.7577381134033, 162.5, 151.75, 1.9640599383526107, 0.5760175786614582, 145.63025, 136.891575, 6.222254737998596, 6.227213222652871, 0.5760175786614582, 0.2412362098783265, [0.24123621], 0.0, 2
1857, 464.0003056526184, 464.00769805908203, 162.5, 152.25, 1.962059877315592, 0.5660172734763634, 145.63025, 137.298025, 6.213754478591266, 6.227213222652871, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1858, 464.25031757354736, 464.25794744491577, 162.5, 152.25, 1.9640599383526107, 0.5680173345133824, 145.63025, 137.298025, 6.222254737998596, 6.2265048677022605, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1859, 464.5003180503845, 464.5078914165497, 162.5, 151.5, 1.9660599993896297, 0.5620171514023256, 145.63025, 136.68834999999999, 6.230754997405926, 6.226150690226955, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1860, 464.75030636787415, 464.75774812698364, 162.5, 152.25, 1.9640599383526107, 0.5700173955504014, 145.63025, 137.298025, 6.222254737998596, 6.2265048677022605, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1861, 465.0000915527344, 465.0085129737854, 162.5, 152.25, 1.9660599993896297, 0.5660172734763634, 145.63025, 137.298025, 6.230754997405926, 6.2265048677022605, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1862, 465.25031089782715, 465.2579245567322, 162.5, 151.75, 1.9660599993896297, 0.5680173345133824, 145.63025, 136.891575, 6.230754997405926, 6.2265048677022605, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1863, 465.5003151893616, 465.50786542892456, 162.75, 152.25, 1.9660599993896297, 0.5660172734763634, 145.833475, 137.298025, 6.230754997405926, 6.2265048677022605, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1864, 465.7503287792206, 465.75779700279236, 162.5, 152.25, 1.9640599383526107, 0.5620171514023256, 145.63025, 137.298025, 6.222254737998596, 6.2265048677022605, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1865, 466.0003111362457, 466.00779128074646, 162.75, 152.25, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.298025, 6.230754997405926, 6.2265048677022605, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1866, 466.25030732154846, 466.2579560279846, 162.0, 152.0, 1.9660599993896297, 0.5660172734763634, 145.22379999999998, 137.0948, 6.230754997405926, 6.226859045177567, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1867, 466.50031042099, 466.5079028606415, 162.75, 152.25, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.298025, 6.230754997405926, 6.226859045177566, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1868, 466.7503032684326, 466.7576539516449, 162.75, 152.25, 1.962059877315592, 0.5560169682912687, 145.833475, 137.298025, 6.213754478591266, 6.226859045177566, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1869, 467.0003008842468, 467.0077452659607, 162.75, 152.25, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.298025, 6.239255256813257, 6.2265048677022605, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1870, 467.2503125667572, 467.25779604911804, 162.25, 152.25, 1.9680600604266487, 0.5680173345133824, 145.427025, 137.298025, 6.239255256813257, 6.226859045177566, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1871, 467.50033950805664, 467.50791597366333, 162.5, 152.5, 1.9660599993896297, 0.5620171514023256, 145.63025, 137.50125, 6.230754997405926, 6.227567400128177, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1872, 467.75031566619873, 467.75788402557373, 162.5, 152.25, 1.9640599383526107, 0.5500167851802118, 145.63025, 137.298025, 6.222254737998596, 6.227567400128177, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1873, 468.0003044605255, 468.0077154636383, 162.75, 152.5, 1.9660599993896297, 0.5600170903653066, 145.833475, 137.50125, 6.230754997405926, 6.227567400128177, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1874, 468.2503056526184, 468.26118564605713, 162.75, 152.0, 1.9640599383526107, 0.5560169682912687, 145.833475, 137.0948, 6.222254737998596, 6.228275755078788, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1875, 468.5003092288971, 468.5079619884491, 162.5, 152.25, 1.9660599993896297, 0.5560169682912687, 145.63025, 137.298025, 6.230754997405926, 6.227921577603482, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1876, 468.750305891037, 468.7578036785126, 162.75, 152.25, 1.9640599383526107, 0.5480167241431929, 145.833475, 137.298025, 6.222254737998596, 6.227567400128177, 0.5480167241431929, 0.2412362098783265, [0.24123621], 0.0, 2
1877, 469.00030755996704, 469.00775694847107, 162.75, 152.5, 1.9660599993896297, 0.5580170293282877, 145.833475, 137.50125, 6.230754997405926, 6.227567400128177, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1878, 469.25031542778015, 469.2578155994415, 162.0, 152.0, 1.9660599993896297, 0.5580170293282877, 145.22379999999998, 137.0948, 6.230754997405926, 6.227567400128177, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1879, 469.5003182888031, 469.5078806877136, 162.5, 152.0, 1.9640599383526107, 0.5580170293282877, 145.63025, 137.0948, 6.222254737998596, 6.227567400128177, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1880, 469.7503116130829, 469.75782322883606, 162.0, 152.25, 1.9640599383526107, 0.5500167851802118, 145.22379999999998, 137.298025, 6.222254737998596, 6.227213222652871, 0.5500167851802118, 0.2412362098783265, [0.24123621], 0.0, 2
1881, 470.0003089904785, 470.00782561302185, 162.5, 152.0, 1.9660599993896297, 0.5540169072542498, 145.63025, 137.0948, 6.230754997405926, 6.227213222652871, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1882, 470.2503151893616, 470.2578835487366, 162.75, 152.25, 1.9660599993896297, 0.5540169072542498, 145.833475, 137.298025, 6.230754997405926, 6.227921577603482, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1883, 470.5003101825714, 470.5078854560852, 162.5, 152.0, 1.9660599993896297, 0.5580170293282877, 145.63025, 137.0948, 6.230754997405926, 6.228275755078788, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1884, 470.75030303001404, 470.7578468322754, 162.5, 152.5, 1.9660599993896297, 0.5580170293282877, 145.63025, 137.50125, 6.230754997405926, 6.228275755078788, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1885, 471.0002646446228, 471.0077657699585, 162.25, 152.25, 1.9680600604266487, 0.5580170293282877, 145.427025, 137.298025, 6.239255256813257, 6.228629932554093, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1886, 471.25032329559326, 471.25779962539673, 162.75, 152.0, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.0948, 6.239255256813257, 6.228984110029399, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1887, 471.5003101825714, 471.5078217983246, 162.5, 152.0, 1.9680600604266487, 0.5580170293282877, 145.63025, 137.0948, 6.239255256813257, 6.229338287504704, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1888, 471.75031304359436, 471.7578704357147, 162.25, 152.0, 1.9660599993896297, 0.5620171514023256, 145.427025, 137.0948, 6.230754997405926, 6.229692464980009, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1889, 472.0003032684326, 472.0077636241913, 162.5, 152.25, 1.9660599993896297, 0.5560169682912687, 145.63025, 137.298025, 6.230754997405926, 6.230046642455316, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1890, 472.2503128051758, 472.2579162120819, 161.75, 152.25, 1.9660599993896297, 0.5580170293282877, 145.02057499999998, 137.298025, 6.230754997405926, 6.230046642455316, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1891, 472.5003139972687, 472.50785636901855, 162.75, 152.25, 1.9660599993896297, 0.5600170903653066, 145.833475, 137.298025, 6.230754997405926, 6.230046642455316, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1892, 472.7503066062927, 472.75782227516174, 162.75, 152.25, 1.9660599993896297, 0.5700173955504014, 145.833475, 137.298025, 6.230754997405926, 6.230046642455316, 0.5700173955504014, 0.2412362098783265, [0.24123621], 0.0, 2
1893, 473.0003070831299, 473.00785660743713, 162.5, 151.75, 1.9680600604266487, 0.5560169682912687, 145.63025, 136.891575, 6.239255256813257, 6.230754997405927, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1894, 473.2503123283386, 473.25782227516174, 163.0, 152.5, 1.9680600604266487, 0.5620171514023256, 146.0367, 137.50125, 6.239255256813257, 6.230754997405927, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1895, 473.5003128051758, 473.5078806877136, 162.75, 152.25, 1.9680600604266487, 0.5600170903653066, 145.833475, 137.298025, 6.239255256813257, 6.230754997405927, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1896, 473.7503080368042, 473.75779461860657, 163.0, 152.25, 1.9660599993896297, 0.5720174565874203, 146.0367, 137.298025, 6.230754997405926, 6.23110917488123, 0.5720174565874203, 0.2412362098783265, [0.24123621], 0.0, 2
1897, 474.0003044605255, 474.00769233703613, 163.0, 152.0, 1.9680600604266487, 0.5620171514023256, 146.0367, 137.0948, 6.239255256813257, 6.2314633523565375, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1898, 474.2503147125244, 474.25788617134094, 162.0, 152.0, 1.9680600604266487, 0.5680173345133824, 145.22379999999998, 137.0948, 6.239255256813257, 6.231817529831843, 0.5680173345133824, 0.2412362098783265, [0.24123621], 0.0, 2
1899, 474.50033831596375, 474.51069593429565, 163.0, 152.5, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.50125, 6.222254737998596, 6.232525884782453, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
