seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1900, 474.75030493736267, 474.7578525543213, 162.5, 152.0, 1.9660599993896297, 0.5740175176244393, 145.63025, 137.0948, 6.230754997405926, 6.232171707307148, 0.5740175176244393, 0.2412362098783265, [0.24123621], 0.0, 2
1901, 475.00030612945557, 475.0076789855957, 162.5, 152.0, 1.9660599993896297, 0.5660172734763634, 145.63025, 137.0948, 6.230754997405926, 6.232525884782453, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1902, 475.2503128051758, 475.2579333782196, 163.0, 152.25, 1.9680600604266487, 0.5620171514023256, 146.0367, 137.298025, 6.239255256813257, 6.232525884782453, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1903, 475.50031042099, 475.50786328315735, 162.5, 152.25, 1.9680600604266487, 0.5620171514023256, 145.63025, 137.298025, 6.239255256813257, 6.232880062257759, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1904, 475.7503066062927, 475.7578430175781, 162.25, 152.5, 1.9660599993896297, 0.5760175786614582, 145.427025, 137.50125, 6.230754997405926, 6.23358841720837, 0.5760175786614582, 0.2412362098783265, [0.24123621], 0.0, 2
1905, 476.0003111362457, 476.007919549942, 162.75, 152.0, 1.9680600604266487, 0.5660172734763634, 145.833475, 137.0948, 6.239255256813257, 6.2339425946836755, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1906, 476.25031185150146, 476.2578330039978, 162.75, 152.25, 1.9660599993896297, 0.5640172124393446, 145.833475, 137.298025, 6.230754997405926, 6.234296772158981, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1907, 476.50030732154846, 476.5078983306885, 162.5, 151.5, 1.9680600604266487, 0.5660172734763634, 145.63025, 136.68834999999999, 6.239255256813257, 6.234296772158981, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1908, 476.7503094673157, 476.75789761543274, 162.75, 152.25, 1.9660599993896297, 0.5660172734763634, 145.833475, 137.298025, 6.230754997405926, 6.234650949634286, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1909, 477.00030493736267, 477.0077164173126, 162.75, 152.25, 1.9680600604266487, 0.5640172124393446, 145.833475, 137.298025, 6.239255256813257, 6.234650949634286, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1910, 477.25033617019653, 477.25796270370483, 162.75, 152.25, 1.9680600604266487, 0.5660172734763634, 145.833475, 137.298025, 6.239255256813257, 6.234650949634286, 0.5660172734763634, 0.2412362098783265, [0.24123621], 0.0, 2
1911, 477.5003159046173, 477.50794410705566, 163.0, 152.0, 1.9680600604266487, 0.5600170903653066, 146.0367, 137.0948, 6.239255256813257, 6.234650949634286, 0.5600170903653066, 0.2412362098783265, [0.24123621], 0.0, 2
1912, 477.7503128051758, 477.757826089859, 162.75, 152.25, 1.9660599993896297, 0.5540169072542498, 145.833475, 137.298025, 6.230754997405926, 6.234650949634286, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1913, 478.0003035068512, 478.00776505470276, 162.75, 152.75, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.704475, 6.239255256813257, 6.234650949634286, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1914, 478.25032019615173, 478.25785088539124, 163.0, 152.25, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.298025, 6.239255256813257, 6.235005127109591, 0.5640172124393446, 0.2412362098783265, [0.24123621], 0.0, 2
1915, 478.50030994415283, 478.5079073905945, 162.25, 152.0, 1.9680600604266487, 0.5560169682912687, 145.427025, 137.0948, 6.239255256813257, 6.235359304584897, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1916, 478.7503089904785, 478.75797390937805, 162.75, 152.25, 1.9660599993896297, 0.544016602069155, 145.833475, 137.298025, 6.230754997405926, 6.235713482060203, 0.544016602069155, 0.2412362098783265, [0.24123621], 0.0, 2
1917, 479.00030612945557, 479.0077247619629, 162.75, 152.25, 1.9660599993896297, 0.5540169072542498, 145.833475, 137.298025, 6.230754997405926, 6.235713482060203, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1918, 479.2503082752228, 479.25786876678467, 162.75, 152.0, 1.9660599993896297, 0.5560169682912687, 145.833475, 137.0948, 6.230754997405926, 6.235359304584897, 0.5560169682912687, 0.2412362098783265, [0.24123621], 0.0, 2
1919, 479.50031781196594, 479.50808119773865, 162.75, 152.25, 1.9680600604266487, 0.5540169072542498, 145.833475, 137.298025, 6.239255256813257, 6.235005127109591, 0.5540169072542498, 0.2412362098783265, [0.24123621], 0.0, 2
1920, 479.75030755996704, 479.75790309906006, 162.75, 152.0, 1.9660599993896297, 0.5520168462172308, 145.833475, 137.0948, 6.230754997405926, 6.235005127109591, 0.5520168462172308, 0.2412362098783265, [0.24123621], 0.0, 2
1921, 480.00030755996704, 480.0088391304016, 162.25, 151.75, 1.9680600604266487, 0.5580170293282877, 145.427025, 136.891575, 6.239255256813257, 6.235005127109591, 0.5580170293282877, 0.2412362098783265, [0.24123621], 0.0, 2
1922, 480.2503101825714, 480.4095640182495, 162.75, 151.25, 1.9680600604266487, 0.5620171514023256, 145.833475, 136.48512499999998, 6.239255256813257, 6.235005127109591, 0.5620171514023256, 0.2412362098783265, [0.24123621], 0.0, 2
1923, 480.5001540184021, 480.50774598121643, 162.75, 152.0, 1.9680600604266487, 0.5600170903653066, 145.833475, 137.0948, 6.239255256813257, 6.235005127109591, 0.5600170903653066, 0.22548708468415457, [0.24123621], -0.01968640649271493, 2
1924, 480.75013279914856, 480.76057147979736, 162.5, 152.25, 1.962059877315592, 0.5720174565874203, 145.63025, 137.298025, 6.213754478591266, 6.235713482060203, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
1925, 481.00030612945557, 481.00795555114746, 162.5, 151.75, 1.9680600604266487, 0.5620171514023256, 145.63025, 136.891575, 6.239255256813257, 6.235005127109591, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1926, 481.2503137588501, 481.25783252716064, 163.0, 152.0, 1.9680600604266487, 0.5560169682912687, 146.0367, 137.0948, 6.239255256813257, 6.235359304584897, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
1927, 481.5003080368042, 481.5078876018524, 162.5, 151.75, 1.9680600604266487, 0.5580170293282877, 145.63025, 136.891575, 6.239255256813257, 6.235359304584897, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1928, 481.75030994415283, 481.75783920288086, 162.5, 152.0, 1.9660599993896297, 0.5720174565874203, 145.63025, 137.0948, 6.230754997405926, 6.235359304584897, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
1929, 482.0003070831299, 482.00787019729614, 162.75, 152.0, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.0948, 6.239255256813257, 6.235359304584897, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1930, 482.2503147125244, 482.2578914165497, 162.5, 152.0, 1.9680600604266487, 0.5600170903653066, 145.63025, 137.0948, 6.239255256813257, 6.235359304584897, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
1931, 482.5003111362457, 482.50785303115845, 162.5, 152.25, 1.9680600604266487, 0.5620171514023256, 145.63025, 137.298025, 6.239255256813257, 6.235713482060203, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1932, 482.75031423568726, 482.7578794956207, 162.75, 152.0, 1.9660599993896297, 0.5740175176244393, 145.833475, 137.0948, 6.230754997405926, 6.235713482060203, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
1933, 483.00032472610474, 483.007958650589, 163.0, 151.5, 1.9700601214636677, 0.5660172734763634, 146.0367, 136.68834999999999, 6.247755516220588, 6.235713482060203, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1934, 483.2503137588501, 483.25810194015503, 163.0, 152.25, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.298025, 6.239255256813257, 6.236067659535507, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1935, 483.5003159046173, 483.5079381465912, 163.0, 152.25, 1.9660599993896297, 0.5700173955504014, 146.0367, 137.298025, 6.230754997405926, 6.236067659535507, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
1936, 483.75030851364136, 483.75781536102295, 163.0, 152.25, 1.9660599993896297, 0.5760175786614582, 146.0367, 137.298025, 6.230754997405926, 6.235713482060203, 0.5760175786614582, 0.22548708468415457, [0.22548708], 0.0, 2
1937, 484.0003094673157, 484.00791668891907, 162.75, 151.25, 1.9700601214636677, 0.5660172734763634, 145.833475, 136.48512499999998, 6.247755516220588, 6.235713482060203, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1938, 484.2503180503845, 484.25803446769714, 163.0, 152.25, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.298025, 6.239255256813257, 6.236067659535507, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1939, 484.50032353401184, 484.5080280303955, 162.75, 152.25, 1.9680600604266487, 0.5700173955504014, 145.833475, 137.298025, 6.239255256813257, 6.236067659535507, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
1940, 484.75031447410583, 484.75773453712463, 163.0, 152.0, 1.9660599993896297, 0.5720174565874203, 146.0367, 137.0948, 6.230754997405926, 6.236067659535507, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
1941, 485.00031042099, 485.0079596042633, 162.5, 152.0, 1.9680600604266487, 0.5660172734763634, 145.63025, 137.0948, 6.239255256813257, 6.236067659535508, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1942, 485.25030875205994, 485.25787472724915, 162.75, 151.75, 1.9700601214636677, 0.5680173345133824, 145.833475, 136.891575, 6.247755516220588, 6.2364218370108135, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
1943, 485.5003080368042, 485.5078341960907, 163.25, 152.25, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 137.298025, 6.230754997405926, 6.237130191961424, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1944, 485.75042748451233, 485.7580096721649, 162.5, 152.0, 1.9660599993896297, 0.5640172124393446, 145.63025, 137.0948, 6.230754997405926, 6.236776014486119, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
1945, 486.00031638145447, 486.007919549942, 163.0, 152.25, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.298025, 6.239255256813257, 6.236776014486119, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1946, 486.2503089904785, 486.2578639984131, 163.0, 152.0, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.0948, 6.239255256813257, 6.236776014486119, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
1947, 486.5003137588501, 486.50790643692017, 163.0, 152.0, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.0948, 6.239255256813257, 6.236776014486119, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
1948, 486.75031185150146, 486.7578845024109, 163.0, 151.75, 1.9660599993896297, 0.5620171514023256, 146.0367, 136.891575, 6.230754997405926, 6.236776014486119, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1949, 487.0003206729889, 487.0079894065857, 162.25, 152.25, 1.9680600604266487, 0.5620171514023256, 145.427025, 137.298025, 6.239255256813257, 6.2374843694367295, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1950, 487.2503151893616, 487.2579457759857, 163.0, 151.75, 1.9680600604266487, 0.5680173345133824, 146.0367, 136.891575, 6.239255256813257, 6.2374843694367295, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
1951, 487.5003147125244, 487.5079174041748, 162.5, 151.5, 1.9680600604266487, 0.5660172734763634, 145.63025, 136.68834999999999, 6.239255256813257, 6.2374843694367295, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1952, 487.75031566619873, 487.7579357624054, 162.25, 151.5, 1.9680600604266487, 0.5540169072542498, 145.427025, 136.68834999999999, 6.239255256813257, 6.2374843694367295, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
1953, 488.00030541419983, 488.00773763656616, 163.25, 152.25, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 137.298025, 6.239255256813257, 6.237838546912035, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
1954, 488.2503111362457, 488.2579138278961, 162.75, 152.0, 1.9680600604266487, 0.5560169682912687, 145.833475, 137.0948, 6.239255256813257, 6.237838546912035, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
1955, 488.50030994415283, 488.50785994529724, 163.0, 152.25, 1.9680600604266487, 0.5560169682912687, 146.0367, 137.298025, 6.239255256813257, 6.237838546912035, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
1956, 488.7503159046173, 488.75787019729614, 163.0, 151.5, 1.9680600604266487, 0.5460166631061739, 146.0367, 136.68834999999999, 6.239255256813257, 6.237838546912035, 0.5460166631061739, 0.22548708468415457, [0.22548708], 0.0, 2
1957, 489.0003037452698, 489.00771260261536, 163.25, 152.5, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 137.50125, 6.239255256813257, 6.23819272438734, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
1958, 489.2503147125244, 489.25802731513977, 163.0, 152.25, 1.9680600604266487, 0.5600170903653066, 146.0367, 137.298025, 6.239255256813257, 6.237838546912035, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
1959, 489.50031542778015, 489.5081481933594, 163.0, 152.0, 1.9680600604266487, 0.5580170293282877, 146.0367, 137.0948, 6.239255256813257, 6.237838546912035, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1960, 489.7503113746643, 489.75794768333435, 163.0, 152.0, 1.9680600604266487, 0.5460166631061739, 146.0367, 137.0948, 6.239255256813257, 6.23819272438734, 0.5460166631061739, 0.22548708468415457, [0.22548708], 0.0, 2
1961, 490.00030994415283, 490.0079035758972, 162.75, 152.25, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.298025, 6.239255256813257, 6.238546901862645, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1962, 490.2503237724304, 490.2582211494446, 163.0, 151.5, 1.9700601214636677, 0.5500167851802118, 146.0367, 136.68834999999999, 6.247755516220588, 6.23819272438734, 0.5500167851802118, 0.22548708468415457, [0.22548708], 0.0, 2
1963, 490.50031661987305, 490.50792169570923, 163.25, 151.75, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 136.891575, 6.239255256813257, 6.238546901862645, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1964, 490.7503070831299, 490.75792932510376, 162.5, 152.25, 1.9660599993896297, 0.5500167851802118, 145.63025, 137.298025, 6.230754997405926, 6.238546901862645, 0.5500167851802118, 0.22548708468415457, [0.22548708], 0.0, 2
1965, 491.0003070831299, 491.0077576637268, 163.0, 151.75, 1.9680600604266487, 0.5520168462172308, 146.0367, 136.891575, 6.239255256813257, 6.238546901862645, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
1966, 491.2503070831299, 491.2602860927582, 162.5, 152.0, 1.9660599993896297, 0.5580170293282877, 145.63025, 137.0948, 6.230754997405926, 6.238546901862645, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1967, 491.50030994415283, 491.50799798965454, 163.0, 152.25, 1.9680600604266487, 0.5580170293282877, 146.0367, 137.298025, 6.239255256813257, 6.237838546912035, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1968, 491.75030851364136, 491.7579164505005, 162.75, 152.25, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.298025, 6.239255256813257, 6.23819272438734, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1969, 492.00030541419983, 492.0077214241028, 162.5, 151.75, 1.9700601214636677, 0.5560169682912687, 145.63025, 136.891575, 6.247755516220588, 6.238546901862645, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
1970, 492.25031447410583, 492.25786542892456, 162.5, 152.0, 1.9700601214636677, 0.5600170903653066, 145.63025, 137.0948, 6.247755516220588, 6.238901079337951, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
1971, 492.50031757354736, 492.5081694126129, 163.0, 152.25, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.298025, 6.247755516220588, 6.239255256813256, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1972, 492.7503161430359, 492.7579562664032, 163.0, 152.0, 1.9680600604266487, 0.5620171514023256, 146.0367, 137.0948, 6.239255256813257, 6.239609434288563, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1973, 493.000305891037, 493.00792241096497, 162.5, 152.0, 1.9680600604266487, 0.5620171514023256, 145.63025, 137.0948, 6.239255256813257, 6.239963611763868, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1974, 493.2503159046173, 493.25796699523926, 162.5, 152.25, 1.9700601214636677, 0.5580170293282877, 145.63025, 137.298025, 6.247755516220588, 6.239963611763867, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1975, 493.50023007392883, 493.50790190696716, 163.0, 152.0, 1.9680600604266487, 0.5580170293282877, 146.0367, 137.0948, 6.239255256813257, 6.240317789239174, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1976, 493.7500915527344, 493.7580099105835, 162.25, 152.5, 1.9680600604266487, 0.5680173345133824, 145.427025, 137.50125, 6.239255256813257, 6.240317789239174, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
1977, 494.0003080368042, 494.00781059265137, 163.0, 151.5, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.68834999999999, 6.256255775627919, 6.240317789239174, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
1978, 494.2503092288971, 494.25787138938904, 162.75, 152.0, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.0948, 6.239255256813257, 6.241026144189784, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1979, 494.5003056526184, 494.50787019729614, 163.0, 152.0, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.0948, 6.247755516220588, 6.241026144189784, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1980, 494.7503077983856, 494.7585918903351, 163.25, 152.0, 1.962059877315592, 0.5740175176244393, 146.23992499999997, 137.0948, 6.213754478591266, 6.24138032166509, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
1981, 495.0003070831299, 495.007851600647, 163.0, 151.75, 1.9680600604266487, 0.5620171514023256, 146.0367, 136.891575, 6.239255256813257, 6.240317789239174, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
1982, 495.2503128051758, 495.2577531337738, 162.5, 152.0, 1.9700601214636677, 0.5580170293282877, 145.63025, 137.0948, 6.247755516220588, 6.240317789239174, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1983, 495.5003123283386, 495.50797033309937, 163.0, 152.5, 1.9700601214636677, 0.5580170293282877, 146.0367, 137.50125, 6.247755516220588, 6.240671966714479, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
1984, 495.7503101825714, 495.7578341960907, 163.25, 152.0, 1.9680600604266487, 0.5740175176244393, 146.23992499999997, 137.0948, 6.239255256813257, 6.241026144189784, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
1985, 496.0003128051758, 496.00781655311584, 162.5, 152.0, 1.9700601214636677, 0.5680173345133824, 145.63025, 137.0948, 6.247755516220588, 6.241026144189784, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
1986, 496.25031542778015, 496.25787806510925, 162.5, 151.75, 1.9700601214636677, 0.5640172124393446, 145.63025, 136.891575, 6.247755516220588, 6.24138032166509, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
1987, 496.5003089904785, 496.50780963897705, 163.25, 151.75, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 136.891575, 6.247755516220588, 6.24138032166509, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1988, 496.7503080368042, 496.7578294277191, 162.0, 152.5, 1.9660599993896297, 0.5720174565874203, 145.22379999999998, 137.50125, 6.230754997405926, 6.241734499140395, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
1989, 497.0003056526184, 497.00776648521423, 162.5, 151.75, 1.9720601825006867, 0.5700173955504014, 145.63025, 136.891575, 6.256255775627919, 6.241734499140395, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
1990, 497.25031304359436, 497.25791215896606, 163.0, 152.25, 1.9680600604266487, 0.5640172124393446, 146.0367, 137.298025, 6.239255256813257, 6.242442854091006, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
1991, 497.502986907959, 497.513787984848, 162.75, 151.75, 1.9640599383526107, 0.5700173955504014, 145.833475, 136.891575, 6.222254737998596, 6.242797031566312, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
1992, 497.75031089782715, 497.7578372955322, 163.0, 152.0, 1.9680600604266487, 0.5760175786614582, 146.0367, 137.0948, 6.239255256813257, 6.2420886766157, 0.5760175786614582, 0.22548708468415457, [0.22548708], 0.0, 2
1993, 498.00033020973206, 498.00784397125244, 163.0, 151.75, 1.9700601214636677, 0.5660172734763634, 146.0367, 136.891575, 6.247755516220588, 6.242088676615701, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1994, 498.25031447410583, 498.2578721046448, 163.0, 152.25, 1.9680600604266487, 0.5700173955504014, 146.0367, 137.298025, 6.239255256813257, 6.242088676615701, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
1995, 498.5003101825714, 498.5078568458557, 163.0, 151.75, 1.9700601214636677, 0.5640172124393446, 146.0367, 136.891575, 6.247755516220588, 6.241734499140395, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
1996, 498.75030851364136, 498.7580044269562, 163.25, 152.0, 1.9680600604266487, 0.5740175176244393, 146.23992499999997, 137.0948, 6.239255256813257, 6.241734499140395, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
1997, 499.0003070831299, 499.00780487060547, 163.0, 152.25, 1.9700601214636677, 0.5720174565874203, 146.0367, 137.298025, 6.247755516220588, 6.241734499140395, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
1998, 499.250314950943, 499.25794196128845, 163.25, 152.5, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 137.50125, 6.247755516220588, 6.242088676615701, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
1999, 499.50031042099, 499.5079393386841, 162.75, 152.5, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.50125, 6.239255256813257, 6.242088676615701, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2000, 499.7502472400665, 499.757773399353, 163.25, 152.0, 1.9680600604266487, 0.5720174565874203, 146.23992499999997, 137.0948, 6.239255256813257, 6.2420886766157, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
2001, 500.0003101825714, 500.00791454315186, 163.0, 151.5, 1.9680600604266487, 0.5640172124393446, 146.0367, 136.68834999999999, 6.239255256813257, 6.242088676615701, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2002, 500.25031304359436, 500.2579574584961, 163.25, 152.0, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.0948, 6.247755516220588, 6.2413803216650905, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2003, 500.5003137588501, 500.50802278518677, 163.25, 151.75, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 136.891575, 6.247755516220588, 6.241734499140395, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2004, 500.7501938343048, 500.75785517692566, 162.75, 152.0, 1.9680600604266487, 0.5680173345133824, 145.833475, 137.0948, 6.239255256813257, 6.241734499140395, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2005, 501.0003101825714, 501.007853269577, 163.0, 151.5, 1.9700601214636677, 0.5660172734763634, 146.0367, 136.68834999999999, 6.247755516220588, 6.242797031566312, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2006, 501.25031089782715, 501.2579267024994, 162.75, 152.0, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.0948, 6.239255256813257, 6.243151209041616, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2007, 501.50031542778015, 501.5078513622284, 163.25, 151.75, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 136.891575, 6.239255256813257, 6.242797031566312, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2008, 501.75010347366333, 501.75691866874695, 163.5, 152.0, 1.9660599993896297, 0.5660172734763634, 146.44314999999997, 137.0948, 6.230754997405926, 6.2424428540910055, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2009, 502.00030541419983, 502.00790572166443, 163.25, 151.5, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.242088676615701, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2010, 502.25031065940857, 502.25795340538025, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.2420886766157, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2011, 502.5003139972687, 502.5081355571747, 163.25, 152.25, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.298025, 6.247755516220588, 6.241734499140395, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2012, 502.750305891037, 502.75777792930603, 163.5, 151.5, 1.9660599993896297, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.230754997405926, 6.241734499140395, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2013, 503.00017762184143, 503.00769543647766, 163.25, 152.0, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.0948, 6.247755516220588, 6.241734499140395, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2014, 503.2503216266632, 503.2578046321869, 163.5, 151.75, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 136.891575, 6.256255775627919, 6.24138032166509, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2015, 503.5003356933594, 503.5079245567322, 163.5, 152.0, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.0948, 6.247755516220588, 6.242088676615701, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2016, 503.7510964870453, 503.7628035545349, 163.25, 152.25, 1.962059877315592, 0.5520168462172308, 146.23992499999997, 137.298025, 6.213754478591266, 6.243151209041617, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2017, 504.0003082752228, 504.00788497924805, 163.25, 151.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.891575, 6.247755516220588, 6.242088676615701, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2018, 504.25031185150146, 504.2579789161682, 162.75, 152.25, 1.9700601214636677, 0.5560169682912687, 145.833475, 137.298025, 6.247755516220588, 6.242088676615701, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2019, 504.5003125667572, 504.50787925720215, 163.0, 152.0, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.0948, 6.247755516220588, 6.242442854091006, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2020, 504.7503082752228, 504.7578155994415, 163.25, 152.0, 1.9680600604266487, 0.544016602069155, 146.23992499999997, 137.0948, 6.239255256813257, 6.242442854091006, 0.544016602069155, 0.22548708468415457, [0.22548708], 0.0, 2
2021, 505.00031065940857, 505.0079207420349, 163.25, 152.25, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.298025, 6.247755516220588, 6.242442854091006, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2022, 505.25031757354736, 505.2580063343048, 163.25, 152.0, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 137.0948, 6.247755516220588, 6.242442854091006, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2023, 505.50030755996704, 505.507967710495, 163.25, 152.0, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.0948, 6.239255256813257, 6.242442854091006, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2024, 505.7503123283386, 505.7579004764557, 163.25, 152.0, 1.9680600604266487, 0.5480167241431929, 146.23992499999997, 137.0948, 6.239255256813257, 6.242442854091006, 0.5480167241431929, 0.22548708468415457, [0.22548708], 0.0, 2
2025, 506.00031065940857, 506.0078356266022, 162.25, 152.25, 1.9700601214636677, 0.5520168462172308, 145.427025, 137.298025, 6.247755516220588, 6.242442854091006, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2026, 506.2503123283386, 506.2578830718994, 162.25, 151.75, 1.9700601214636677, 0.5500167851802118, 145.427025, 136.891575, 6.247755516220588, 6.242797031566312, 0.5500167851802118, 0.22548708468415457, [0.22548708], 0.0, 2
2027, 506.5003080368042, 506.5077292919159, 162.75, 152.0, 1.9700601214636677, 0.5520168462172308, 145.833475, 137.0948, 6.247755516220588, 6.242797031566312, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2028, 506.7503066062927, 506.7577896118164, 163.25, 151.75, 1.9680600604266487, 0.5540169072542498, 146.23992499999997, 136.891575, 6.239255256813257, 6.242797031566312, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2029, 507.0003101825714, 507.0078876018524, 163.0, 152.25, 1.9700601214636677, 0.5520168462172308, 146.0367, 137.298025, 6.247755516220588, 6.242797031566312, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2030, 507.2501039505005, 507.257586479187, 163.25, 152.0, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 137.0948, 6.247755516220588, 6.242797031566312, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2031, 507.50031447410583, 507.507940530777, 163.25, 151.5, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.243151209041618, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2032, 507.7503070831299, 507.75773906707764, 163.25, 152.0, 1.9680600604266487, 0.5540169072542498, 146.23992499999997, 137.0948, 6.239255256813257, 6.243505386516922, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2033, 508.00031304359436, 508.0079207420349, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.243859563992228, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2034, 508.250319480896, 508.2578971385956, 162.75, 151.75, 1.9680600604266487, 0.5580170293282877, 145.833475, 136.891575, 6.239255256813257, 6.244213741467533, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2035, 508.50031065940857, 508.5078966617584, 163.0, 152.0, 1.9700601214636677, 0.5580170293282877, 146.0367, 137.0948, 6.247755516220588, 6.244213741467533, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2036, 508.75030755996704, 508.75778460502625, 163.0, 152.25, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.298025, 6.256255775627919, 6.244213741467533, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2037, 509.0003077983856, 509.00777101516724, 162.25, 151.75, 1.9720601825006867, 0.5560169682912687, 145.427025, 136.891575, 6.256255775627919, 6.24527627389345, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2038, 509.25031065940857, 509.2578408718109, 163.0, 151.5, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.68834999999999, 6.256255775627919, 6.245630451368754, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2039, 509.5003168582916, 509.50788283348083, 162.5, 152.0, 1.9700601214636677, 0.5600170903653066, 145.63025, 137.0948, 6.247755516220588, 6.245630451368755, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2040, 509.7503080368042, 509.757844209671, 163.0, 152.0, 1.9700601214636677, 0.5580170293282877, 146.0367, 137.0948, 6.247755516220588, 6.245630451368754, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2041, 510.00416803359985, 510.0146584510803, 163.25, 151.75, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 136.891575, 6.222254737998596, 6.247047161269976, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2042, 510.2503032684326, 510.2579951286316, 163.25, 152.25, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.298025, 6.247755516220588, 6.24598462884406, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2043, 510.50031876564026, 510.5079667568207, 162.25, 152.0, 1.9700601214636677, 0.5600170903653066, 145.427025, 137.0948, 6.247755516220588, 6.24598462884406, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2044, 510.75030994415283, 510.7577576637268, 163.0, 151.75, 1.9700601214636677, 0.5620171514023256, 146.0367, 136.891575, 6.247755516220588, 6.24598462884406, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2045, 511.00031304359436, 511.00792169570923, 163.0, 151.75, 1.9700601214636677, 0.5540169072542498, 146.0367, 136.891575, 6.247755516220588, 6.246338806319366, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2046, 511.25031328201294, 511.2579278945923, 162.75, 151.75, 1.9720601825006867, 0.5600170903653066, 145.833475, 136.891575, 6.256255775627919, 6.246338806319366, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2047, 511.50031423568726, 511.50792717933655, 163.0, 151.5, 1.9680600604266487, 0.5560169682912687, 146.0367, 136.68834999999999, 6.239255256813257, 6.246692983794671, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2048, 511.75030732154846, 511.7573997974396, 162.75, 152.0, 1.962059877315592, 0.5700173955504014, 145.833475, 137.0948, 6.213754478591266, 6.246692983794671, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2049, 512.0003077983856, 512.0078921318054, 163.0, 151.75, 1.9700601214636677, 0.5640172124393446, 146.0367, 136.891575, 6.247755516220588, 6.245630451368754, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2050, 512.2503156661987, 512.2578430175781, 162.5, 151.75, 1.9700601214636677, 0.5600170903653066, 145.63025, 136.891575, 6.247755516220588, 6.245630451368755, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2051, 512.5003113746643, 512.5079827308655, 163.25, 152.0, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.0948, 6.247755516220588, 6.245630451368754, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2052, 512.7503159046173, 512.7581021785736, 163.25, 152.0, 1.9700601214636677, 0.5760175786614582, 146.23992499999997, 137.0948, 6.247755516220588, 6.245630451368755, 0.5760175786614582, 0.22548708468415457, [0.22548708], 0.0, 2
2053, 513.0003094673157, 513.0079061985016, 163.25, 152.0, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.0948, 6.247755516220588, 6.24598462884406, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2054, 513.2503178119659, 513.2578771114349, 163.25, 151.75, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 136.891575, 6.247755516220588, 6.24598462884406, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2055, 513.500316619873, 513.5079691410065, 163.0, 151.75, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.891575, 6.256255775627919, 6.24598462884406, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2056, 513.7503042221069, 513.7577102184296, 163.0, 152.0, 1.9680600604266487, 0.5780176396984771, 146.0367, 137.0948, 6.239255256813257, 6.246338806319366, 0.5780176396984771, 0.22548708468415457, [0.22548708], 0.0, 2
2057, 514.0003056526184, 514.0078856945038, 163.0, 151.5, 1.9700601214636677, 0.5660172734763634, 146.0367, 136.68834999999999, 6.247755516220588, 6.246338806319367, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2058, 514.2503247261047, 514.2579488754272, 163.0, 152.0, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.0948, 6.239255256813257, 6.24598462884406, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2059, 514.5000874996185, 514.507719039917, 163.0, 152.25, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.298025, 6.256255775627919, 6.24598462884406, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2060, 514.7503063678741, 514.7577157020569, 162.75, 152.25, 1.9700601214636677, 0.5760175786614582, 145.833475, 137.298025, 6.247755516220588, 6.246338806319366, 0.5760175786614582, 0.22548708468415457, [0.22548708], 0.0, 2
2061, 515.0003085136414, 515.0079107284546, 163.0, 151.5, 1.9700601214636677, 0.5680173345133824, 146.0367, 136.68834999999999, 6.247755516220588, 6.24598462884406, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2062, 515.2503161430359, 515.2579369544983, 162.25, 152.0, 1.9700601214636677, 0.5680173345133824, 145.427025, 137.0948, 6.247755516220588, 6.245630451368755, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2063, 515.5003113746643, 515.5078196525574, 163.25, 151.75, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 136.891575, 6.247755516220588, 6.24527627389345, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2064, 515.7503049373627, 515.7576940059662, 162.75, 152.25, 1.9680600604266487, 0.5740175176244393, 145.833475, 137.298025, 6.239255256813257, 6.24527627389345, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
2065, 516.0003159046173, 516.0078411102295, 162.5, 151.5, 1.9700601214636677, 0.5660172734763634, 145.63025, 136.68834999999999, 6.247755516220588, 6.2449220964181436, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2066, 516.2503151893616, 516.2578594684601, 163.25, 152.0, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.0948, 6.256255775627919, 6.24598462884406, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2067, 516.5003132820129, 516.5079629421234, 163.25, 152.0, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.0948, 6.256255775627919, 6.246338806319366, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2068, 516.7503066062927, 516.7577269077301, 163.0, 151.75, 1.9700601214636677, 0.5680173345133824, 146.0367, 136.891575, 6.247755516220588, 6.246692983794671, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2069, 517.0003094673157, 517.0078675746918, 163.25, 151.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.891575, 6.256255775627919, 6.246692983794671, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2070, 517.2504322528839, 517.2579803466797, 162.75, 151.75, 1.9700601214636677, 0.5640172124393446, 145.833475, 136.891575, 6.247755516220588, 6.247047161269976, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2071, 517.5003154277802, 517.5079245567322, 162.75, 151.75, 1.9720601825006867, 0.5660172734763634, 145.833475, 136.891575, 6.256255775627919, 6.246692983794671, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2072, 517.7503232955933, 517.757958650589, 163.0, 151.5, 1.9680600604266487, 0.5680173345133824, 146.0367, 136.68834999999999, 6.239255256813257, 6.247401338745282, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2073, 518.0003275871277, 518.0087776184082, 163.0, 151.75, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.891575, 6.256255775627919, 6.248463871171199, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2074, 518.2503113746643, 518.2578225135803, 162.5, 152.25, 1.9700601214636677, 0.5620171514023256, 145.63025, 137.298025, 6.247755516220588, 6.248818048646505, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2075, 518.5003123283386, 518.5079445838928, 162.75, 152.25, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.298025, 6.256255775627919, 6.248818048646505, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2076, 518.7503039836884, 518.7577214241028, 162.5, 151.75, 1.9680600604266487, 0.5620171514023256, 145.63025, 136.891575, 6.239255256813257, 6.24917222612181, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2077, 519.0003054141998, 519.0077686309814, 162.25, 151.5, 1.9720601825006867, 0.5680173345133824, 145.427025, 136.68834999999999, 6.256255775627919, 6.248818048646505, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2078, 519.2503094673157, 519.2579846382141, 163.25, 151.75, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.891575, 6.256255775627919, 6.24917222612181, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2079, 519.5003151893616, 519.5079102516174, 163.0, 152.0, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.0948, 6.247755516220588, 6.249526403597115, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2080, 519.7503054141998, 519.7578639984131, 163.25, 151.75, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 136.891575, 6.239255256813257, 6.24917222612181, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2081, 520.0003116130829, 520.0079455375671, 163.25, 151.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.891575, 6.247755516220588, 6.24917222612181, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2082, 520.2503178119659, 520.2579674720764, 163.0, 152.0, 1.9700601214636677, 0.5660172734763634, 146.0367, 137.0948, 6.247755516220588, 6.24917222612181, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2083, 520.5001239776611, 520.5099849700928, 163.5, 152.0, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.0948, 6.247755516220588, 6.249526403597113, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2084, 520.750303030014, 520.7578344345093, 163.5, 151.75, 1.9700601214636677, 0.5500167851802118, 146.44314999999997, 136.891575, 6.247755516220588, 6.24917222612181, 0.5500167851802118, 0.22548708468415457, [0.22548708], 0.0, 2
2085, 521.0003113746643, 521.0079383850098, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.24917222612181, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2086, 521.2503123283386, 521.2579524517059, 163.0, 152.0, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.0948, 6.256255775627919, 6.249526403597113, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2087, 521.5003137588501, 521.5078868865967, 163.25, 152.0, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.0948, 6.256255775627919, 6.2498805810724205, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2088, 521.7503070831299, 521.7577781677246, 163.0, 151.75, 1.9700601214636677, 0.5460166631061739, 146.0367, 136.891575, 6.247755516220588, 6.250234758547727, 0.5460166631061739, 0.22548708468415457, [0.22548708], 0.0, 2
2089, 522.0003070831299, 522.0078644752502, 163.25, 152.5, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.50125, 6.256255775627919, 6.250588936023031, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2090, 522.2503123283386, 522.2578799724579, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.250943113498337, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2091, 522.5003151893616, 522.507904291153, 163.0, 151.75, 1.9720601825006867, 0.5520168462172308, 146.0367, 136.891575, 6.256255775627919, 6.250943113498337, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2092, 522.7503192424774, 522.7578721046448, 163.25, 152.0, 1.9700601214636677, 0.5500167851802118, 146.23992499999997, 137.0948, 6.247755516220588, 6.250943113498337, 0.5500167851802118, 0.22548708468415457, [0.22548708], 0.0, 2
2093, 523.000307559967, 523.007933139801, 163.25, 152.0, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 137.0948, 6.247755516220588, 6.250943113498337, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2094, 523.2501330375671, 523.2577514648438, 162.5, 151.5, 1.9720601825006867, 0.5540169072542498, 145.63025, 136.68834999999999, 6.256255775627919, 6.250588936023031, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2095, 523.5003151893616, 523.507905960083, 162.5, 151.75, 1.9720601825006867, 0.5560169682912687, 145.63025, 136.891575, 6.256255775627919, 6.250943113498337, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2096, 523.7503077983856, 523.7577209472656, 163.25, 152.0, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 137.0948, 6.247755516220588, 6.250943113498337, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2097, 524.000307559967, 524.0078065395355, 163.25, 152.0, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.0948, 6.247755516220588, 6.251297290973642, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2098, 524.2503123283386, 524.2578127384186, 163.25, 151.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.256255775627919, 6.250943113498336, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2099, 524.5003082752228, 524.5078957080841, 163.0, 151.5, 1.9700601214636677, 0.5620171514023256, 146.0367, 136.68834999999999, 6.247755516220588, 6.251297290973642, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2100, 524.7503054141998, 524.7578630447388, 163.25, 152.0, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.0948, 6.247755516220588, 6.250943113498337, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2101, 525.0003073215485, 525.007883310318, 162.75, 152.0, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.0948, 6.256255775627919, 6.251297290973642, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2102, 525.2503101825714, 525.2579219341278, 162.75, 152.0, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.0948, 6.256255775627919, 6.251297290973642, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2103, 525.5003106594086, 525.5078685283661, 163.25, 151.75, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 136.891575, 6.247755516220588, 6.251297290973642, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2104, 525.750303030014, 525.7577271461487, 163.25, 151.75, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 136.891575, 6.239255256813257, 6.251297290973643, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2105, 526.0003106594086, 526.007711648941, 163.0, 151.75, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.891575, 6.256255775627919, 6.251297290973642, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2106, 526.2503128051758, 526.2580864429474, 163.0, 151.75, 1.9740602435377057, 0.5580170293282877, 146.0367, 136.891575, 6.26475603503525, 6.251651468448948, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2107, 526.500307559967, 526.5078749656677, 163.25, 152.0, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.0948, 6.247755516220588, 6.2523598233995585, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2108, 526.7503001689911, 526.757862329483, 163.25, 151.75, 1.9660599993896297, 0.5700173955504014, 146.23992499999997, 136.891575, 6.230754997405926, 6.2523598233995585, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2109, 527.0003063678741, 527.0074000358582, 163.25, 151.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2110, 527.2502989768982, 527.2575976848602, 163.0, 152.25, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.298025, 6.256255775627919, 6.251651468448948, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2111, 527.5003192424774, 527.5081098079681, 162.75, 152.0, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.0948, 6.256255775627919, 6.251651468448948, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2112, 527.7503087520599, 527.7577245235443, 162.5, 152.0, 1.9700601214636677, 0.5800177007354961, 145.63025, 137.0948, 6.247755516220588, 6.251651468448948, 0.5800177007354961, 0.22548708468415457, [0.22548708], 0.0, 2
