seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2113, 528.000305891037, 528.0078022480011, 163.5, 151.5, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.247755516220588, 6.251651468448948, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2114, 528.2503137588501, 528.2578074932098, 163.0, 152.25, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.298025, 6.256255775627919, 6.251297290973642, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2115, 528.5003316402435, 528.5079107284546, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.251297290973642, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2116, 528.7503111362457, 528.7580060958862, 163.0, 151.75, 1.9700601214636677, 0.5780176396984771, 146.0367, 136.891575, 6.247755516220588, 6.251297290973642, 0.5780176396984771, 0.22548708468415457, [0.22548708], 0.0, 2
2117, 529.0003099441528, 529.0079748630524, 163.25, 151.75, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 136.891575, 6.256255775627919, 6.251297290973642, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2118, 529.2503235340118, 529.2579302787781, 162.5, 152.25, 1.9700601214636677, 0.5720174565874203, 145.63025, 137.298025, 6.247755516220588, 6.251651468448948, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
2119, 529.5003139972687, 529.5072584152222, 162.5, 151.75, 1.9700601214636677, 0.5680173345133824, 145.63025, 136.891575, 6.247755516220588, 6.251297290973642, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2120, 529.7503356933594, 529.7578430175781, 162.25, 152.0, 1.9700601214636677, 0.5800177007354961, 145.427025, 137.0948, 6.247755516220588, 6.250943113498336, 0.5800177007354961, 0.22548708468415457, [0.22548708], 0.0, 2
2121, 530.0003094673157, 530.0078635215759, 163.0, 152.25, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.298025, 6.256255775627919, 6.250943113498336, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2122, 530.2503097057343, 530.257691860199, 163.25, 151.75, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 136.891575, 6.256255775627919, 6.251297290973642, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2123, 530.5003323554993, 530.5084791183472, 163.0, 152.0, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.0948, 6.256255775627919, 6.251297290973642, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2124, 530.7503087520599, 530.7578165531158, 163.25, 152.0, 1.9700601214636677, 0.5740175176244393, 146.23992499999997, 137.0948, 6.247755516220588, 6.251651468448948, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
2125, 531.0009186267853, 531.0075724124908, 163.0, 151.75, 1.9740602435377057, 0.5680173345133824, 146.0367, 136.891575, 6.26475603503525, 6.251651468448948, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2126, 531.2503080368042, 531.2578821182251, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.252005645924253, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2127, 531.5003154277802, 531.5078291893005, 163.0, 152.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.0948, 6.256255775627919, 6.252005645924254, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2128, 531.750307559967, 531.7577867507935, 163.0, 152.0, 1.9700601214636677, 0.5680173345133824, 146.0367, 137.0948, 6.247755516220588, 6.252359823399559, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2129, 532.0003113746643, 532.0073337554932, 162.75, 152.0, 1.9720601825006867, 0.5640172124393446, 145.833475, 137.0948, 6.256255775627919, 6.252714000874865, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2130, 532.2503385543823, 532.258593082428, 162.25, 152.0, 1.9520595721304972, 0.5680173345133824, 145.427025, 137.0948, 6.171253181554613, 6.252714000874865, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2131, 532.5003154277802, 532.5080490112305, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.2488180486465055, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2132, 532.7501134872437, 532.7575526237488, 162.75, 151.5, 1.9700601214636677, 0.5640172124393446, 145.833475, 136.68834999999999, 6.247755516220588, 6.249172226121811, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2133, 533.0003309249878, 533.0109419822693, 162.5, 152.25, 1.9720601825006867, 0.5640172124393446, 145.63025, 137.298025, 6.256255775627919, 6.249880581072421, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2134, 533.2503147125244, 533.2579290866852, 163.0, 151.75, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.891575, 6.256255775627919, 6.249880581072421, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2135, 533.5003116130829, 533.5079679489136, 163.0, 151.75, 1.9720601825006867, 0.5680173345133824, 146.0367, 136.891575, 6.256255775627919, 6.249880581072421, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2136, 533.750307559967, 533.7577471733093, 163.0, 151.5, 1.9700601214636677, 0.5620171514023256, 146.0367, 136.68834999999999, 6.247755516220588, 6.249880581072421, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2137, 534.0003128051758, 534.0067989826202, 163.0, 152.0, 1.9660599993896297, 0.5640172124393446, 146.0367, 137.0948, 6.230754997405926, 6.249880581072421, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2138, 534.2503132820129, 534.2580003738403, 162.75, 151.75, 1.9720601825006867, 0.5620171514023256, 145.833475, 136.891575, 6.256255775627919, 6.24917222612181, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2139, 534.5003154277802, 534.5087881088257, 163.25, 151.75, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 136.891575, 6.26475603503525, 6.24917222612181, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2140, 534.7503066062927, 534.7577726840973, 162.5, 152.25, 1.9700601214636677, 0.5520168462172308, 145.63025, 137.298025, 6.247755516220588, 6.249526403597116, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2141, 535.0003097057343, 535.0078866481781, 162.5, 152.25, 1.9720601825006867, 0.5620171514023256, 145.63025, 137.298025, 6.256255775627919, 6.249526403597116, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2142, 535.2503142356873, 535.2579581737518, 162.25, 151.75, 1.9700601214636677, 0.5660172734763634, 145.427025, 136.891575, 6.247755516220588, 6.249526403597116, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2143, 535.5003094673157, 535.5077650547028, 162.5, 151.75, 1.9720601825006867, 0.5620171514023256, 145.63025, 136.891575, 6.256255775627919, 6.249526403597116, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2144, 535.7503061294556, 535.7578191757202, 163.0, 151.5, 1.9700601214636677, 0.5560169682912687, 146.0367, 136.68834999999999, 6.247755516220588, 6.249880581072421, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2145, 536.0003118515015, 536.0079550743103, 163.0, 152.0, 1.9680600604266487, 0.5600170903653066, 146.0367, 137.0948, 6.239255256813257, 6.249880581072421, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2146, 536.2503085136414, 536.2579486370087, 163.0, 151.5, 1.9700601214636677, 0.5620171514023256, 146.0367, 136.68834999999999, 6.247755516220588, 6.24917222612181, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2147, 536.5003061294556, 536.5079262256622, 163.0, 151.25, 1.9700601214636677, 0.5580170293282877, 146.0367, 136.48512499999998, 6.247755516220588, 6.248818048646505, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2148, 536.7503116130829, 536.7577676773071, 163.5, 151.5, 1.9700601214636677, 0.5520168462172308, 146.44314999999997, 136.68834999999999, 6.247755516220588, 6.248463871171199, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2149, 537.0003099441528, 537.0075778961182, 162.75, 152.5, 1.9680600604266487, 0.5580170293282877, 145.833475, 137.50125, 6.239255256813257, 6.248463871171199, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2150, 537.2502942085266, 537.2573215961456, 163.25, 151.75, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 136.891575, 6.239255256813257, 6.247401338745282, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2151, 537.5003097057343, 537.5080802440643, 162.5, 152.25, 1.9700601214636677, 0.5520168462172308, 145.63025, 137.298025, 6.247755516220588, 6.246692983794671, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2152, 537.7503080368042, 537.7578511238098, 163.25, 151.25, 1.9700601214636677, 0.5460166631061739, 146.23992499999997, 136.48512499999998, 6.247755516220588, 6.246338806319366, 0.5460166631061739, 0.22548708468415457, [0.22548708], 0.0, 2
2153, 538.0003097057343, 538.0079879760742, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.246338806319366, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2154, 538.2503063678741, 538.257627248764, 162.75, 151.75, 1.9720601825006867, 0.5540169072542498, 145.833475, 136.891575, 6.256255775627919, 6.246338806319366, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2155, 538.5003287792206, 538.5069065093994, 163.25, 151.75, 1.9660599993896297, 0.5540169072542498, 146.23992499999997, 136.891575, 6.230754997405926, 6.2498805810724205, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2156, 538.7500858306885, 538.7574059963226, 163.25, 151.5, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.248818048646505, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2157, 539.000328540802, 539.0094683170319, 162.75, 152.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 137.0948, 6.094750846888638, 6.248818048646505, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2158, 539.2514209747314, 539.2634682655334, 163.25, 151.5, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.242088676615701, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2159, 539.5003199577332, 539.5080494880676, 163.25, 152.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.298025, 6.256255775627919, 6.241026144189784, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2160, 539.7503108978271, 539.7579109668732, 162.5, 151.75, 1.9700601214636677, 0.5540169072542498, 145.63025, 136.891575, 6.247755516220588, 6.241026144189785, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2161, 540.0003097057343, 540.0079319477081, 162.75, 152.0, 1.9700601214636677, 0.5620171514023256, 145.833475, 137.0948, 6.247755516220588, 6.241026144189785, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2162, 540.2503077983856, 540.2579619884491, 163.25, 151.75, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.891575, 6.256255775627919, 6.241734499140396, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2163, 540.500314950943, 540.5078554153442, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.241734499140396, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2164, 540.7501065731049, 540.7572076320648, 163.25, 152.0, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.0948, 6.256255775627919, 6.2413803216650905, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2165, 541.0003216266632, 541.0078504085541, 162.75, 152.0, 1.962059877315592, 0.5580170293282877, 145.833475, 137.0948, 6.213754478591266, 6.241734499140396, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2166, 541.2501547336578, 541.2578728199005, 163.0, 151.75, 1.9720601825006867, 0.5620171514023256, 146.0367, 136.891575, 6.256255775627919, 6.239963611763869, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2167, 541.5003144741058, 541.5079245567322, 163.0, 151.75, 1.9700601214636677, 0.5560169682912687, 146.0367, 136.891575, 6.247755516220588, 6.240317789239174, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2168, 541.7503042221069, 541.7577702999115, 162.75, 151.75, 1.9700601214636677, 0.5680173345133824, 145.833475, 136.891575, 6.247755516220588, 6.239963611763868, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2169, 542.0003333091736, 542.007908821106, 162.75, 152.0, 1.9720601825006867, 0.5620171514023256, 145.833475, 137.0948, 6.256255775627919, 6.239963611763868, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2170, 542.2503132820129, 542.2579734325409, 163.0, 151.75, 1.9720601825006867, 0.5560169682912687, 146.0367, 136.891575, 6.256255775627919, 6.24067196671448, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2171, 542.5003111362457, 542.5088801383972, 163.0, 151.75, 1.9720601825006867, 0.5580170293282877, 146.0367, 136.891575, 6.256255775627919, 6.241026144189784, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2172, 542.7503638267517, 542.7571475505829, 163.0, 152.5, 1.9660599993896297, 0.5680173345133824, 146.0367, 137.50125, 6.230754997405926, 6.2413803216650905, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2173, 543.0003085136414, 543.0074877738953, 162.75, 151.75, 1.9660599993896297, 0.5600170903653066, 145.833475, 136.891575, 6.230754997405926, 6.240671966714479, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2174, 543.2503170967102, 543.2579882144928, 163.0, 152.5, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.50125, 6.256255775627919, 6.240317789239174, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2175, 543.5002989768982, 543.5074694156647, 162.75, 152.0, 1.9720601825006867, 0.5680173345133824, 145.833475, 137.0948, 6.256255775627919, 6.241026144189784, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2176, 543.7503066062927, 543.7578763961792, 163.25, 152.0, 1.9700601214636677, 0.5760175786614582, 146.23992499999997, 137.0948, 6.247755516220588, 6.2413803216650905, 0.5760175786614582, 0.22548708468415457, [0.22548708], 0.0, 2
2177, 544.0003089904785, 544.0078823566437, 163.0, 152.0, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.0948, 6.247755516220588, 6.2413803216650905, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2178, 544.2503395080566, 544.2579567432404, 163.25, 152.25, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.298025, 6.247755516220588, 6.241026144189784, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2179, 544.5003137588501, 544.5079863071442, 163.25, 152.0, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.0948, 6.256255775627919, 6.24067196671448, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2180, 544.7503316402435, 544.7575809955597, 163.0, 152.5, 1.962059877315592, 0.5740175176244393, 146.0367, 137.50125, 6.213754478591266, 6.241734499140395, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
2181, 545.0003108978271, 545.0077970027924, 163.25, 152.0, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.0948, 6.256255775627919, 6.240317789239174, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2182, 545.2502765655518, 545.256754398346, 163.25, 152.25, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.298025, 6.230754997405926, 6.247047161269976, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2183, 545.5003089904785, 545.5111863613129, 163.25, 152.5, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.50125, 6.222254737998596, 6.247047161269978, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2184, 545.7503387928009, 545.7580029964447, 163.0, 152.25, 1.9700601214636677, 0.5740175176244393, 146.0367, 137.298025, 6.247755516220588, 6.245630451368755, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
2185, 546.0003147125244, 546.007924079895, 163.0, 152.0, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.0948, 6.256255775627919, 6.245630451368755, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2186, 546.250307559967, 546.2578175067902, 162.5, 152.0, 1.9720601825006867, 0.5620171514023256, 145.63025, 137.0948, 6.256255775627919, 6.24598462884406, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2187, 546.5003113746643, 546.5078861713409, 162.75, 152.25, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.298025, 6.26475603503525, 6.24598462884406, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2188, 546.7503073215485, 546.7577879428864, 163.25, 152.5, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.50125, 6.247755516220588, 6.246338806319367, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2189, 547.0003116130829, 547.0066959857941, 162.75, 152.25, 1.9680600604266487, 0.5680173345133824, 145.833475, 137.298025, 6.239255256813257, 6.24598462884406, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2190, 547.2503192424774, 547.2579140663147, 163.0, 151.75, 1.9740602435377057, 0.5620171514023256, 146.0367, 136.891575, 6.26475603503525, 6.247047161269978, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2191, 547.5003180503845, 547.5079581737518, 163.0, 152.25, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.298025, 6.256255775627919, 6.247401338745282, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2192, 547.750316619873, 547.757919549942, 162.75, 152.25, 1.9700601214636677, 0.5580170293282877, 145.833475, 137.298025, 6.247755516220588, 6.247755516220589, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2193, 548.0003046989441, 548.0077776908875, 163.25, 152.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.298025, 6.256255775627919, 6.247755516220589, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2194, 548.2503097057343, 548.2578234672546, 163.25, 152.25, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.298025, 6.256255775627919, 6.247755516220589, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2195, 548.5003111362457, 548.5078401565552, 162.75, 152.25, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.298025, 6.256255775627919, 6.247755516220589, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2196, 548.7503094673157, 548.757807970047, 162.75, 152.25, 1.9700601214636677, 0.5500167851802118, 145.833475, 137.298025, 6.247755516220588, 6.247755516220589, 0.5500167851802118, 0.22548708468415457, [0.22548708], 0.0, 2
2197, 549.0003089904785, 549.0068347454071, 162.75, 152.5, 1.9680600604266487, 0.5660172734763634, 145.833475, 137.50125, 6.239255256813257, 6.248463871171199, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2198, 549.2503156661987, 549.2579345703125, 162.75, 152.25, 1.9720601825006867, 0.5620171514023256, 145.833475, 137.298025, 6.256255775627919, 6.248818048646505, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2199, 549.5003147125244, 549.5079333782196, 163.0, 151.75, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.891575, 6.256255775627919, 6.248818048646505, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2200, 549.7500886917114, 549.7568094730377, 163.0, 152.0, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.0948, 6.256255775627919, 6.248818048646505, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2201, 550.0003111362457, 550.0079293251038, 163.0, 152.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.50125, 6.256255775627919, 6.24917222612181, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2202, 550.2503132820129, 550.2578814029694, 162.25, 151.75, 1.9740602435377057, 0.5600170903653066, 145.427025, 136.891575, 6.26475603503525, 6.249526403597115, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2203, 550.5003187656403, 550.5087420940399, 163.25, 152.0, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.0948, 6.256255775627919, 6.250234758547727, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2204, 550.7503077983856, 550.7578365802765, 163.25, 152.0, 1.9700601214636677, 0.544016602069155, 146.23992499999997, 137.0948, 6.247755516220588, 6.250234758547726, 0.544016602069155, 0.22548708468415457, [0.22548708], 0.0, 2
2205, 551.000314950943, 551.0077500343323, 163.0, 152.5, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.50125, 6.222254737998596, 6.251651468448948, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2206, 551.2503151893616, 551.2580232620239, 163.25, 152.0, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 137.0948, 6.247755516220588, 6.250234758547727, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2207, 551.5003159046173, 551.508052110672, 162.75, 152.0, 1.9720601825006867, 0.5520168462172308, 145.833475, 137.0948, 6.256255775627919, 6.250943113498337, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2208, 551.7503118515015, 551.7613060474396, 163.25, 152.0, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.0948, 6.230754997405926, 6.2523598233995585, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2209, 552.0003094673157, 552.0079607963562, 163.25, 152.5, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.50125, 6.256255775627919, 6.251651468448948, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2210, 552.2503116130829, 552.2578825950623, 163.0, 151.75, 1.9720601825006867, 0.5540169072542498, 146.0367, 136.891575, 6.256255775627919, 6.251651468448948, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2211, 552.5003154277802, 552.5078840255737, 163.0, 152.0, 1.9720601825006867, 0.5500167851802118, 146.0367, 137.0948, 6.256255775627919, 6.251651468448948, 0.5500167851802118, 0.22548708468415457, [0.22548708], 0.0, 2
2212, 552.7503118515015, 552.7579464912415, 163.25, 151.75, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 136.891575, 6.247755516220588, 6.251297290973643, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2213, 553.0003073215485, 553.0066287517548, 163.25, 152.25, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 137.298025, 6.239255256813257, 6.251297290973642, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2214, 553.2503125667572, 553.2576253414154, 163.25, 151.5, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.251297290973642, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2215, 553.5003101825714, 553.5079870223999, 162.75, 151.75, 1.9740602435377057, 0.5580170293282877, 145.833475, 136.891575, 6.26475603503525, 6.249526403597115, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2216, 553.7503077983856, 553.7578060626984, 162.5, 152.25, 1.9700601214636677, 0.5540169072542498, 145.63025, 137.298025, 6.247755516220588, 6.2498805810724205, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2217, 554.0003070831299, 554.0080010890961, 163.0, 151.75, 1.9720601825006867, 0.5560169682912687, 146.0367, 136.891575, 6.256255775627919, 6.2498805810724205, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2218, 554.2503070831299, 554.2579123973846, 163.25, 152.0, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 137.0948, 6.26475603503525, 6.2498805810724205, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2219, 554.5003125667572, 554.508003950119, 163.0, 152.0, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.0948, 6.26475603503525, 6.250234758547726, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2220, 554.750307559967, 554.7578070163727, 163.5, 152.0, 1.9700601214636677, 0.5540169072542498, 146.44314999999997, 137.0948, 6.247755516220588, 6.250588936023031, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2221, 555.0003089904785, 555.006680727005, 163.25, 152.0, 1.9660599993896297, 0.5540169072542498, 146.23992499999997, 137.0948, 6.230754997405926, 6.250588936023031, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2222, 555.2503192424774, 555.2578864097595, 163.25, 152.0, 1.9740602435377057, 0.5560169682912687, 146.23992499999997, 137.0948, 6.26475603503525, 6.250234758547726, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2223, 555.5003106594086, 555.5078938007355, 163.25, 152.25, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.298025, 6.256255775627919, 6.250588936023031, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2224, 555.7503085136414, 555.757805109024, 162.75, 152.0, 1.9700601214636677, 0.5660172734763634, 145.833475, 137.0948, 6.247755516220588, 6.250588936023031, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2225, 556.0003092288971, 556.0102880001068, 163.5, 152.0, 1.9700601214636677, 0.5600170903653066, 146.44314999999997, 137.0948, 6.247755516220588, 6.250234758547726, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2226, 556.2503111362457, 556.25803399086, 163.5, 152.0, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.0948, 6.256255775627919, 6.2498805810724205, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2227, 556.5003099441528, 556.5079250335693, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.249526403597116, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2228, 556.7503137588501, 556.7579107284546, 163.0, 152.0, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.0948, 6.256255775627919, 6.249526403597116, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2229, 557.0001900196075, 557.007762670517, 163.0, 152.0, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.0948, 6.256255775627919, 6.2498805810724205, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2230, 557.2501986026764, 557.2573895454407, 163.0, 152.0, 1.9660599993896297, 0.5560169682912687, 146.0367, 137.0948, 6.230754997405926, 6.251297290973643, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2231, 557.5003123283386, 557.5168380737305, 163.0, 151.75, 1.9680600604266487, 0.5600170903653066, 146.0367, 136.891575, 6.239255256813257, 6.250588936023032, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2232, 557.7502977848053, 557.7563259601593, 162.75, 152.25, 1.9740602435377057, 0.5680173345133824, 145.833475, 137.298025, 6.26475603503525, 6.2498805810724205, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2233, 558.0003066062927, 558.0078065395355, 163.25, 151.75, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 136.891575, 6.26475603503525, 6.251297290973643, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2234, 558.2503714561462, 558.2565603256226, 163.0, 151.75, 1.9740602435377057, 0.5560169682912687, 146.0367, 136.891575, 6.26475603503525, 6.251651468448948, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2235, 558.5003128051758, 558.5079109668732, 163.0, 152.25, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.298025, 6.256255775627919, 6.252005645924253, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2236, 558.7503070831299, 558.7577197551727, 163.25, 152.0, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.0948, 6.256255775627919, 6.252005645924253, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2237, 559.0000929832458, 559.0076355934143, 163.5, 151.5, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.2523598233995585, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2238, 559.250314950943, 559.2579009532928, 163.5, 152.0, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.0948, 6.256255775627919, 6.253068178350169, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2239, 559.5003159046173, 559.5077924728394, 163.25, 152.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.298025, 6.256255775627919, 6.254484888251391, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2240, 559.7503066062927, 559.7578530311584, 163.0, 152.25, 1.9700601214636677, 0.5740175176244393, 146.0367, 137.298025, 6.247755516220588, 6.254130710776086, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
2241, 560.0003101825714, 560.0079329013824, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.254130710776086, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2242, 560.250305891037, 560.2577414512634, 163.25, 152.25, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.298025, 6.256255775627919, 6.254130710776086, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2243, 560.5003173351288, 560.5079491138458, 163.0, 152.5, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.50125, 6.256255775627919, 6.253776533300781, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2244, 560.7503077983856, 560.7576699256897, 163.25, 152.5, 1.9700601214636677, 0.5740175176244393, 146.23992499999997, 137.50125, 6.247755516220588, 6.2534223558254745, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
2245, 561.0003125667572, 561.0078649520874, 162.75, 151.5, 1.9720601825006867, 0.5700173955504014, 145.833475, 136.68834999999999, 6.256255775627919, 6.2534223558254745, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2246, 561.250307559967, 561.257803440094, 163.25, 152.25, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.298025, 6.256255775627919, 6.25448488825139, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2247, 561.5003123283386, 561.5078346729279, 162.5, 152.0, 1.9700601214636677, 0.5700173955504014, 145.63025, 137.0948, 6.247755516220588, 6.254130710776086, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2248, 561.7503054141998, 561.7576723098755, 162.75, 151.75, 1.9700601214636677, 0.5800177007354961, 145.833475, 136.891575, 6.247755516220588, 6.25377653330078, 0.5800177007354961, 0.22548708468415457, [0.22548708], 0.0, 2
2249, 562.0003101825714, 562.0079116821289, 163.25, 151.5, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.25377653330078, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2250, 562.2503392696381, 562.2646043300629, 163.0, 151.75, 1.962059877315592, 0.5660172734763634, 146.0367, 136.891575, 6.213754478591266, 6.254130710776086, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2251, 562.5003528594971, 562.5077140331268, 162.75, 152.0, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.0948, 6.239255256813257, 6.252359823399559, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2252, 562.750307559967, 562.7584040164948, 163.25, 152.25, 1.9700601214636677, 0.5720174565874203, 146.23992499999997, 137.298025, 6.247755516220588, 6.251651468448948, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
2253, 563.0003192424774, 563.0080876350403, 162.75, 152.0, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.0948, 6.256255775627919, 6.251297290973643, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2254, 563.2503366470337, 563.2579684257507, 163.0, 152.5, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.50125, 6.247755516220588, 6.251297290973643, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2255, 563.5003199577332, 563.5084080696106, 163.0, 152.25, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.298025, 6.256255775627919, 6.252005645924254, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2256, 563.7503032684326, 563.7578551769257, 163.25, 152.25, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 137.298025, 6.247755516220588, 6.252714000874865, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2257, 564.0003182888031, 564.0079503059387, 162.5, 152.75, 1.9740602435377057, 0.5680173345133824, 145.63025, 137.704475, 6.26475603503525, 6.252005645924254, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2258, 564.2503180503845, 564.2578871250153, 163.0, 152.25, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.298025, 6.256255775627919, 6.252005645924253, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2259, 564.5003132820129, 564.507997751236, 163.0, 151.75, 1.9740602435377057, 0.5660172734763634, 146.0367, 136.891575, 6.26475603503525, 6.251651468448948, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2260, 564.7503056526184, 564.7578544616699, 163.25, 152.5, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.50125, 6.256255775627919, 6.252005645924254, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2261, 565.000200510025, 565.0076761245728, 162.75, 152.5, 1.9720601825006867, 0.5600170903653066, 145.833475, 137.50125, 6.256255775627919, 6.252005645924254, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2262, 565.2502906322479, 565.2579162120819, 163.0, 152.25, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.298025, 6.256255775627919, 6.252005645924253, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2263, 565.5002408027649, 565.5077872276306, 163.0, 152.25, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.298025, 6.26475603503525, 6.252005645924254, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2264, 565.7503051757812, 565.7564399242401, 163.25, 152.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.298025, 6.256255775627919, 6.2523598233995585, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2265, 566.0003180503845, 566.0079185962677, 162.75, 152.75, 1.9720601825006867, 0.5620171514023256, 145.833475, 137.704475, 6.256255775627919, 6.252714000874865, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2266, 566.2503321170807, 566.2583909034729, 163.25, 151.75, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.891575, 6.256255775627919, 6.252714000874864, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2267, 566.500324010849, 566.5113327503204, 163.25, 152.0, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.0948, 6.247755516220588, 6.252714000874865, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2268, 566.7503099441528, 566.7578730583191, 163.25, 151.75, 1.9700601214636677, 0.5500167851802118, 146.23992499999997, 136.891575, 6.247755516220588, 6.2523598233995585, 0.5500167851802118, 0.22548708468415457, [0.22548708], 0.0, 2
2269, 567.0003063678741, 567.0079233646393, 163.25, 152.25, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.298025, 6.256255775627919, 6.2523598233995585, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2270, 567.2503175735474, 567.257949590683, 163.5, 152.25, 1.9700601214636677, 0.5560169682912687, 146.44314999999997, 137.298025, 6.247755516220588, 6.2523598233995585, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2271, 567.500319480896, 567.5079362392426, 163.25, 151.75, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 136.891575, 6.256255775627919, 6.252005645924252, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2272, 567.7503077983856, 567.7577059268951, 163.5, 152.25, 1.9700601214636677, 0.542016541032136, 146.44314999999997, 137.298025, 6.247755516220588, 6.2523598233995585, 0.542016541032136, 0.22548708468415457, [0.22548708], 0.0, 2
2273, 568.0003426074982, 568.0079641342163, 163.5, 152.5, 1.9720601825006867, 0.5520168462172308, 146.44314999999997, 137.50125, 6.256255775627919, 6.2523598233995585, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2274, 568.2503056526184, 568.2578718662262, 163.75, 152.25, 1.9720601825006867, 0.5580170293282877, 146.64637499999998, 137.298025, 6.256255775627919, 6.2523598233995585, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2275, 568.5003473758698, 568.5069823265076, 163.5, 152.0, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.0948, 6.239255256813257, 6.254130710776085, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2276, 568.7503070831299, 568.7578630447388, 163.5, 152.0, 1.9700601214636677, 0.5520168462172308, 146.44314999999997, 137.0948, 6.247755516220588, 6.254130710776086, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2277, 569.0003089904785, 569.0078756809235, 163.5, 152.25, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.298025, 6.256255775627919, 6.254130710776086, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2278, 569.2503097057343, 569.2579069137573, 163.25, 151.75, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 136.891575, 6.256255775627919, 6.254130710776086, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2279, 569.5003185272217, 569.5080511569977, 163.5, 152.0, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.0948, 6.256255775627919, 6.25448488825139, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2280, 569.7503097057343, 569.7578337192535, 163.5, 152.5, 1.9720601825006867, 0.5520168462172308, 146.44314999999997, 137.50125, 6.256255775627919, 6.254484888251391, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2281, 570.0003175735474, 570.0079257488251, 163.0, 152.25, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.298025, 6.256255775627919, 6.254839065726697, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2282, 570.2503116130829, 570.2579085826874, 162.5, 152.25, 1.9720601825006867, 0.5580170293282877, 145.63025, 137.298025, 6.256255775627919, 6.25448488825139, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2283, 570.5003185272217, 570.5079386234283, 163.25, 152.5, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.50125, 6.256255775627919, 6.25448488825139, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2284, 570.7503061294556, 570.7563598155975, 163.25, 151.75, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.891575, 6.256255775627919, 6.254130710776086, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2285, 571.0003154277802, 571.0080811977386, 163.25, 151.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 136.891575, 6.256255775627919, 6.254130710776086, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2286, 571.2503077983856, 571.257904291153, 163.0, 152.5, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.50125, 6.247755516220588, 6.254130710776086, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2287, 571.5003206729889, 571.5079724788666, 163.0, 152.5, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.50125, 6.256255775627919, 6.25377653330078, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2288, 571.7503185272217, 571.7571370601654, 162.75, 152.25, 1.960059816278573, 0.5640172124393446, 145.833475, 137.298025, 6.205254219183935, 6.253422355825475, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2289, 572.0003130435944, 572.0078537464142, 163.5, 152.0, 1.9700601214636677, 0.5660172734763634, 146.44314999999997, 137.0948, 6.247755516220588, 6.251297290973642, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2290, 572.2503187656403, 572.2579827308655, 163.25, 152.5, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.50125, 6.256255775627919, 6.250943113498337, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2291, 572.5002167224884, 572.5077228546143, 163.25, 152.25, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.298025, 6.230754997405926, 6.250943113498336, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2292, 572.764803647995, 572.7724442481995, 163.25, 152.25, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 137.298025, 6.188253700369273, 6.250234758547727, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2293, 573.0003054141998, 573.0075032711029, 163.25, 151.75, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 136.891575, 6.239255256813257, 6.247755516220589, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2294, 573.2503271102905, 573.2581932544708, 162.75, 152.0, 1.9640599383526107, 0.5640172124393446, 145.833475, 137.0948, 6.222254737998596, 6.247047161269976, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2295, 573.500360250473, 573.5191226005554, 162.75, 152.5, 1.956059694204535, 0.5720174565874203, 145.833475, 137.50125, 6.188253700369273, 6.24598462884406, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
2296, 573.7523508071899, 573.760274887085, 163.25, 152.25, 1.960059816278573, 0.5740175176244393, 146.23992499999997, 137.298025, 6.205254219183935, 6.243151209041617, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
2297, 574.0003967285156, 574.0101416110992, 163.0, 152.5, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.50125, 6.230754997405926, 6.2413803216650905, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2298, 574.2503454685211, 574.2591989040375, 163.25, 152.25, 1.960059816278573, 0.5640172124393446, 146.23992499999997, 137.298025, 6.205254219183935, 6.240317789239174, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2299, 574.5003316402435, 574.5080709457397, 163.25, 152.25, 1.960059816278573, 0.5620171514023256, 146.23992499999997, 137.298025, 6.205254219183935, 6.238192724387342, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2300, 574.7503445148468, 574.7582144737244, 163.5, 152.25, 1.958059755241554, 0.5760175786614582, 146.44314999999997, 137.298025, 6.196753959776604, 6.236776014486119, 0.5760175786614582, 0.22548708468415457, [0.22548708], 0.0, 2
2301, 575.0003380775452, 575.0172123908997, 163.25, 152.25, 1.960059816278573, 0.5680173345133824, 146.23992499999997, 137.298025, 6.205254219183935, 6.234650949634286, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2302, 575.2503662109375, 575.2575528621674, 163.25, 152.25, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 137.298025, 6.188253700369273, 6.232525884782454, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2303, 575.5007755756378, 575.517092704773, 162.5, 152.5, 1.958059755241554, 0.5580170293282877, 145.63025, 137.50125, 6.196753959776604, 6.229692464980011, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2304, 575.7503561973572, 575.7578432559967, 162.75, 152.5, 1.956059694204535, 0.5720174565874203, 145.833475, 137.50125, 6.188253700369273, 6.227213222652872, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
2305, 576.000335931778, 576.0088164806366, 163.25, 152.5, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 137.50125, 6.213754478591266, 6.224379802850429, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2306, 576.2503247261047, 576.2578871250153, 163.0, 152.0, 1.960059816278573, 0.5600170903653066, 146.0367, 137.0948, 6.205254219183935, 6.222608915473901, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2307, 576.5003437995911, 576.5074851512909, 162.75, 152.25, 1.9640599383526107, 0.5580170293282877, 145.833475, 137.298025, 6.222254737998596, 6.220483850622069, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2308, 576.7503306865692, 576.7577698230743, 163.0, 151.75, 1.9660599993896297, 0.5580170293282877, 146.0367, 136.891575, 6.230754997405926, 6.219067140720846, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2309, 577.0003125667572, 577.0132873058319, 162.5, 152.25, 1.9640599383526107, 0.5620171514023256, 145.63025, 137.298025, 6.222254737998596, 6.2180046082949305, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2310, 577.2503716945648, 577.2591617107391, 163.25, 152.25, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 137.298025, 6.222254737998596, 6.216587898393709, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2311, 577.5003209114075, 577.5079953670502, 163.25, 152.25, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.298025, 6.247755516220588, 6.2155253659677925, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2312, 577.7503089904785, 577.757803440094, 163.25, 151.75, 1.9700601214636677, 0.5520168462172308, 146.23992499999997, 136.891575, 6.247755516220588, 6.215171188492487, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2313, 578.0003111362457, 578.0078763961792, 163.0, 152.0, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.0948, 6.256255775627919, 6.216942075869014, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2314, 578.2503244876862, 578.2579135894775, 163.25, 151.75, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 136.891575, 6.26475603503525, 6.21729625334432, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2315, 578.5003132820129, 578.5078179836273, 163.25, 152.25, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 137.298025, 6.26475603503525, 6.217650430819625, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2316, 578.7503080368042, 578.7578303813934, 163.25, 152.5, 1.9700601214636677, 0.5520168462172308, 146.23992499999997, 137.50125, 6.247755516220588, 6.219067140720846, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2317, 579.0003097057343, 579.0079553127289, 162.75, 153.0, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.9077, 6.26475603503525, 6.221546383047986, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2318, 579.2502949237823, 579.2572069168091, 163.0, 151.75, 1.9720601825006867, 0.5620171514023256, 146.0367, 136.891575, 6.256255775627919, 6.222608915473901, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2319, 579.5003147125244, 579.5079381465912, 163.0, 151.75, 1.9720601825006867, 0.5540169072542498, 146.0367, 136.891575, 6.256255775627919, 6.224025625375123, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2320, 579.7503061294556, 579.7577764987946, 163.0, 152.0, 1.9720601825006867, 0.5460166631061739, 146.0367, 137.0948, 6.256255775627919, 6.226859045177567, 0.5460166631061739, 0.22548708468415457, [0.22548708], 0.0, 2
2321, 580.0003247261047, 580.007223367691, 163.0, 152.75, 1.9680600604266487, 0.5520168462172308, 146.0367, 137.704475, 6.239255256813257, 6.2289841100294, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2322, 580.2502987384796, 580.2578666210175, 163.25, 151.75, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 136.891575, 6.247755516220588, 6.229338287504706, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2323, 580.5003175735474, 580.5079364776611, 163.25, 152.25, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.298025, 6.256255775627919, 6.231109174881232, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2324, 580.7503046989441, 580.757794380188, 163.25, 152.0, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.0948, 6.256255775627919, 6.233234239733065, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
