seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2325, 581.0003144741058, 581.0080296993256, 163.25, 152.5, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 137.50125, 6.247755516220588, 6.235713482060203, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2326, 581.2506356239319, 581.2623558044434, 163.25, 152.25, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 137.298025, 6.239255256813257, 6.2374843694367295, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2327, 581.5003135204315, 581.5079712867737, 162.75, 152.5, 1.9720601825006867, 0.5540169072542498, 145.833475, 137.50125, 6.256255775627919, 6.239609434288563, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2328, 581.7503063678741, 581.7577202320099, 163.25, 151.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.891575, 6.247755516220588, 6.2420886766157, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2329, 582.0003080368042, 582.0079569816589, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.244567918942839, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2330, 582.2503180503845, 582.2578349113464, 163.0, 152.25, 1.9740602435377057, 0.5580170293282877, 146.0367, 137.298025, 6.26475603503525, 6.246338806319366, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2331, 582.5003151893616, 582.507908821106, 162.75, 152.25, 1.9720601825006867, 0.5560169682912687, 145.833475, 137.298025, 6.256255775627919, 6.248818048646505, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2332, 582.7503094673157, 582.7577021121979, 162.75, 152.25, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.298025, 6.256255775627919, 6.250234758547726, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2333, 583.0003197193146, 583.0080373287201, 163.25, 151.5, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.251297290973642, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2334, 583.2503089904785, 583.2579441070557, 163.25, 152.5, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.50125, 6.256255775627919, 6.252005645924253, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2335, 583.50031042099, 583.5079627037048, 163.25, 152.25, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.298025, 6.256255775627919, 6.253422355825475, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2336, 583.7503061294556, 583.7576615810394, 162.75, 152.25, 1.9700601214636677, 0.5720174565874203, 145.833475, 137.298025, 6.247755516220588, 6.25377653330078, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
2337, 584.00031042099, 584.0078399181366, 163.0, 152.0, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.0948, 6.26475603503525, 6.25377653330078, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2338, 584.2503039836884, 584.2577719688416, 163.0, 152.25, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.298025, 6.26475603503525, 6.254130710776086, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2339, 584.5003137588501, 584.5078129768372, 163.25, 152.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.704475, 6.256255775627919, 6.254130710776086, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2340, 584.7503080368042, 584.7576603889465, 163.25, 152.75, 1.9700601214636677, 0.5800177007354961, 146.23992499999997, 137.704475, 6.247755516220588, 6.25377653330078, 0.5800177007354961, 0.22548708468415457, [0.22548708], 0.0, 2
2341, 585.0003099441528, 585.0079483985901, 162.75, 151.75, 1.9740602435377057, 0.5640172124393446, 145.833475, 136.891575, 6.26475603503525, 6.25377653330078, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2342, 585.2503066062927, 585.2576551437378, 163.0, 152.25, 1.9720601825006867, 0.5700173955504014, 146.0367, 137.298025, 6.256255775627919, 6.25377653330078, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2343, 585.5003006458282, 585.5075814723969, 163.25, 152.75, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.704475, 6.256255775627919, 6.25377653330078, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2344, 585.7503066062927, 585.7576982975006, 163.25, 152.25, 1.9720601825006867, 0.5800177007354961, 146.23992499999997, 137.298025, 6.256255775627919, 6.25377653330078, 0.5800177007354961, 0.22548708468415457, [0.22548708], 0.0, 2
2345, 586.0003154277802, 586.007265329361, 163.25, 151.75, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 136.891575, 6.247755516220588, 6.25377653330078, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2346, 586.2503163814545, 586.2584476470947, 163.25, 152.5, 1.9740602435377057, 0.5680173345133824, 146.23992499999997, 137.50125, 6.26475603503525, 6.254130710776086, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2347, 586.5003159046173, 586.5078997612, 163.25, 152.0, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.0948, 6.256255775627919, 6.254839065726697, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2348, 586.7503061294556, 586.7577052116394, 163.25, 152.25, 1.9720601825006867, 0.5740175176244393, 146.23992499999997, 137.298025, 6.256255775627919, 6.254839065726697, 0.5740175176244393, 0.22548708468415457, [0.22548708], 0.0, 2
2349, 587.0003204345703, 587.0080091953278, 162.75, 152.0, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.0948, 6.26475603503525, 6.254839065726697, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2350, 587.250314950943, 587.2578279972076, 163.0, 152.0, 1.9740602435377057, 0.5720174565874203, 146.0367, 137.0948, 6.26475603503525, 6.255547420677307, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
2351, 587.5003128051758, 587.5102043151855, 163.25, 152.75, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 137.704475, 6.247755516220588, 6.256609953103223, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2352, 587.7503180503845, 587.7582447528839, 163.25, 152.5, 1.962059877315592, 0.5760175786614582, 146.23992499999997, 137.50125, 6.213754478591266, 6.256255775627918, 0.5760175786614582, 0.22548708468415457, [0.22548708], 0.0, 2
2353, 588.0003027915955, 588.0076224803925, 163.25, 152.5, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.50125, 6.239255256813257, 6.254839065726697, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2354, 588.2503199577332, 588.2580041885376, 163.25, 152.0, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.0948, 6.256255775627919, 6.254130710776086, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2355, 588.5003218650818, 588.5084719657898, 163.25, 152.0, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.0948, 6.26475603503525, 6.25377653330078, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2356, 588.75031208992, 588.7578384876251, 163.25, 152.0, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.0948, 6.256255775627919, 6.254130710776086, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2357, 589.0003128051758, 589.0080239772797, 163.25, 152.5, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.50125, 6.26475603503525, 6.254130710776086, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2358, 589.250314950943, 589.2579290866852, 163.25, 152.0, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.0948, 6.26475603503525, 6.255193243202002, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2359, 589.5003139972687, 589.5079491138458, 163.25, 152.25, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.298025, 6.256255775627919, 6.255547420677307, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2360, 589.7503156661987, 589.757720708847, 162.75, 152.75, 1.956059694204535, 0.5620171514023256, 145.833475, 137.704475, 6.188253700369273, 6.255547420677307, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2361, 590.0003139972687, 590.0078251361847, 163.0, 152.75, 1.9520595721304972, 0.5660172734763634, 146.0367, 137.704475, 6.171253181554613, 6.253068178350169, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2362, 590.2503190040588, 590.2579596042633, 163.25, 152.0, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.0948, 6.256255775627919, 6.24917222612181, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2363, 590.5003192424774, 590.5079689025879, 163.25, 152.0, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.0948, 6.26475603503525, 6.248818048646505, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2364, 590.750307559967, 590.7576870918274, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.24917222612181, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2365, 591.0001208782196, 591.0076208114624, 163.25, 152.75, 1.9740602435377057, 0.5680173345133824, 146.23992499999997, 137.704475, 6.26475603503525, 6.249526403597115, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2366, 591.2503108978271, 591.2578587532043, 163.25, 152.5, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.50125, 6.26475603503525, 6.249526403597115, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2367, 591.5003147125244, 591.5079474449158, 163.0, 152.25, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.298025, 6.256255775627919, 6.2498805810724205, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2368, 591.75040102005, 591.7572305202484, 163.0, 152.25, 1.9680600604266487, 0.5540169072542498, 146.0367, 137.298025, 6.239255256813257, 6.2498805810724205, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2369, 592.0002994537354, 592.0076398849487, 163.0, 152.75, 1.960059816278573, 0.5640172124393446, 146.0367, 137.704475, 6.205254219183935, 6.24917222612181, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2370, 592.2503197193146, 592.2580633163452, 163.25, 152.25, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.298025, 6.26475603503525, 6.247401338745283, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2371, 592.500227689743, 592.507917881012, 163.0, 152.5, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.50125, 6.26475603503525, 6.247401338745282, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2372, 592.7503192424774, 592.7588498592377, 163.5, 152.75, 1.9660599993896297, 0.5460166631061739, 146.44314999999997, 137.704475, 6.230754997405926, 6.247755516220589, 0.5460166631061739, 0.22548708468415457, [0.22548708], 0.0, 2
2373, 593.0003199577332, 593.0076675415039, 163.25, 152.5, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.50125, 6.230754997405926, 6.246692983794671, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2374, 593.2503051757812, 593.2569301128387, 163.25, 152.25, 1.9680600604266487, 0.5540169072542498, 146.23992499999997, 137.298025, 6.239255256813257, 6.24527627389345, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2375, 593.50031042099, 593.5079836845398, 162.75, 152.5, 1.9740602435377057, 0.5560169682912687, 145.833475, 137.50125, 6.26475603503525, 6.244213741467533, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2376, 593.7503137588501, 593.7572379112244, 163.0, 152.0, 1.9740602435377057, 0.5520168462172308, 146.0367, 137.0948, 6.26475603503525, 6.244922096418144, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2377, 594.0003061294556, 594.0065765380859, 163.25, 152.25, 1.960059816278573, 0.5520168462172308, 146.23992499999997, 137.298025, 6.205254219183935, 6.247047161269978, 0.5520168462172308, 0.22548708468415457, [0.22548708], 0.0, 2
2378, 594.2503144741058, 594.2580013275146, 162.75, 152.25, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.298025, 6.26475603503525, 6.245630451368757, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2379, 594.5003130435944, 594.5079214572906, 163.25, 152.5, 1.9740602435377057, 0.5540169072542498, 146.23992499999997, 137.50125, 6.26475603503525, 6.24598462884406, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2380, 594.750307559967, 594.7577044963837, 163.25, 151.75, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 136.891575, 6.256255775627919, 6.24598462884406, 0.5540169072542498, 0.22548708468415457, [0.22548708], 0.0, 2
2381, 595.0003108978271, 595.0078730583191, 163.25, 152.5, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 137.50125, 6.26475603503525, 6.24598462884406, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2382, 595.2503023147583, 595.2577564716339, 163.25, 152.75, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.704475, 6.26475603503525, 6.24598462884406, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2383, 595.5003204345703, 595.5080103874207, 163.25, 152.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.704475, 6.256255775627919, 6.24598462884406, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2384, 595.7503159046173, 595.7578408718109, 163.25, 152.5, 1.9420592669454024, 0.5640172124393446, 146.23992499999997, 137.50125, 6.1287518845179605, 6.24598462884406, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2385, 596.0003063678741, 596.0091707706451, 163.5, 152.75, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.704475, 6.239255256813257, 6.243505386516922, 0.5620171514023256, 0.22548708468415457, [0.22548708], 0.0, 2
2386, 596.2503132820129, 596.2578139305115, 163.0, 152.5, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.50125, 6.26475603503525, 6.246338806319367, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2387, 596.5003113746643, 596.5078520774841, 163.25, 152.25, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 137.298025, 6.26475603503525, 6.246692983794671, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2388, 596.7503027915955, 596.7576186656952, 162.5, 152.0, 1.9720601825006867, 0.5640172124393446, 145.63025, 137.0948, 6.256255775627919, 6.246692983794673, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2389, 597.0003113746643, 597.0079052448273, 163.25, 152.5, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.50125, 6.256255775627919, 6.246692983794671, 0.5560169682912687, 0.22548708468415457, [0.22548708], 0.0, 2
2390, 597.2503132820129, 597.2578570842743, 163.0, 152.75, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.704475, 6.256255775627919, 6.246338806319367, 0.5580170293282877, 0.22548708468415457, [0.22548708], 0.0, 2
2391, 597.5002310276031, 597.5077874660492, 163.0, 152.5, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.50125, 6.256255775627919, 6.24598462884406, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2392, 597.7503051757812, 597.757776260376, 162.75, 152.75, 1.9700601214636677, 0.5780176396984771, 145.833475, 137.704475, 6.247755516220588, 6.245984628844062, 0.5780176396984771, 0.22548708468415457, [0.22548708], 0.0, 2
2393, 598.0003108978271, 598.0078287124634, 163.25, 152.0, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.0948, 6.26475603503525, 6.246338806319366, 0.5600170903653066, 0.22548708468415457, [0.22548708], 0.0, 2
2394, 598.2503125667572, 598.2580387592316, 163.0, 152.5, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.50125, 6.256255775627919, 6.2488180486465055, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2395, 598.5003106594086, 598.5078477859497, 162.75, 152.5, 1.9740602435377057, 0.5680173345133824, 145.833475, 137.50125, 6.26475603503525, 6.248463871171199, 0.5680173345133824, 0.22548708468415457, [0.22548708], 0.0, 2
2396, 598.7503044605255, 598.7577590942383, 163.0, 152.5, 1.9700601214636677, 0.5760175786614582, 146.0367, 137.50125, 6.247755516220588, 6.248463871171199, 0.5760175786614582, 0.22548708468415457, [0.22548708], 0.0, 2
2397, 599.0003085136414, 599.0079176425934, 162.75, 152.25, 1.9720601825006867, 0.5700173955504014, 145.833475, 137.298025, 6.256255775627919, 6.24917222612181, 0.5700173955504014, 0.22548708468415457, [0.22548708], 0.0, 2
2398, 599.2502996921539, 599.2577168941498, 162.75, 152.75, 1.9740602435377057, 0.5640172124393446, 145.833475, 137.704475, 6.26475603503525, 6.250234758547727, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2399, 599.5003130435944, 599.507895231247, 163.25, 152.75, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.704475, 6.26475603503525, 6.251297290973643, 0.5660172734763634, 0.22548708468415457, [0.22548708], 0.0, 2
2400, 599.7503077983856, 599.7579989433289, 163.25, 152.5, 1.9720601825006867, 0.5800177007354961, 146.23992499999997, 137.50125, 6.256255775627919, 6.251297290973643, 0.5800177007354961, 0.22548708468415457, [0.22548708], 0.0, 2
2401, 600.0003106594086, 600.0073328018188, 163.25, 152.25, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.298025, 6.256255775627919, 6.250943113498337, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2402, 600.250293970108, 600.2574219703674, 163.25, 152.5, 1.9720601825006867, 0.5720174565874203, 146.23992499999997, 137.50125, 6.256255775627919, 6.25306817835017, 0.5720174565874203, 0.22548708468415457, [0.22548708], 0.0, 2
2403, 600.5000863075256, 600.6597955226898, 163.0, 152.75, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.704475, 6.256255775627919, 6.252714000874865, 0.5640172124393446, 0.22548708468415457, [0.22548708], 0.0, 2
2404, 600.7501511573792, 600.7576310634613, 163.0, 152.75, 1.9700601214636677, 0.5720174565874203, 146.0367, 137.704475, 6.247755516220588, 6.252359823399559, 0.5720174565874203, 0.20885785838246057, [0.22548708], -0.0207865328771175, 2
2405, 601.0003111362457, 601.0079026222229, 163.25, 152.75, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.704475, 6.26475603503525, 6.252005645924253, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2406, 601.2503027915955, 601.2578074932098, 163.25, 152.5, 1.9740602435377057, 0.5680173345133824, 146.23992499999997, 137.50125, 6.26475603503525, 6.252005645924254, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2407, 601.5003144741058, 601.5077850818634, 162.75, 152.5, 1.9740602435377057, 0.5660172734763634, 145.833475, 137.50125, 6.26475603503525, 6.252005645924254, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2408, 601.7503123283386, 601.7577965259552, 163.0, 152.25, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.298025, 6.256255775627919, 6.2523598233995585, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2409, 602.0003118515015, 602.0079185962677, 163.0, 152.5, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.50125, 6.26475603503525, 6.257672485529141, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2410, 602.2510831356049, 602.2618322372437, 163.25, 152.0, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 137.0948, 6.230754997405926, 6.258735017955057, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2411, 602.5003163814545, 602.5079786777496, 163.25, 152.25, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.298025, 6.26475603503525, 6.2573183080538355, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2412, 602.750314950943, 602.7578301429749, 163.25, 152.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.50125, 6.256255775627919, 6.2573183080538355, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2413, 603.0003142356873, 603.0079362392426, 163.5, 153.0, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.9077, 6.256255775627919, 6.2573183080538355, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2414, 603.2503089904785, 603.2578980922699, 163.25, 152.5, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.50125, 6.256255775627919, 6.2573183080538355, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2415, 603.5003163814545, 603.5073566436768, 163.25, 152.25, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.298025, 6.256255775627919, 6.2573183080538355, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2416, 603.750314950943, 603.7577958106995, 163.25, 152.75, 1.9700601214636677, 0.5520168462172308, 146.23992499999997, 137.704475, 6.247755516220588, 6.2573183080538355, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2417, 604.0003092288971, 604.0079548358917, 163.25, 152.5, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 137.50125, 6.26475603503525, 6.2573183080538355, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2418, 604.2503042221069, 604.25781083107, 162.75, 152.25, 1.9740602435377057, 0.5680173345133824, 145.833475, 137.298025, 6.26475603503525, 6.2573183080538355, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2419, 604.5003142356873, 604.5079782009125, 163.0, 152.25, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.298025, 6.256255775627919, 6.257672485529139, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2420, 604.7503061294556, 604.7577428817749, 163.0, 152.5, 1.9720601825006867, 0.5520168462172308, 146.0367, 137.50125, 6.256255775627919, 6.2573183080538355, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2421, 605.0003077983856, 605.0079116821289, 163.25, 152.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.704475, 6.256255775627919, 6.257672485529141, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2422, 605.2503061294556, 605.2578642368317, 163.25, 152.25, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.298025, 6.256255775627919, 6.257672485529141, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2423, 605.5003144741058, 605.5078632831573, 163.25, 152.5, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.50125, 6.26475603503525, 6.2573183080538355, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2424, 605.7503073215485, 605.7577142715454, 163.25, 152.5, 1.9720601825006867, 0.5460166631061739, 146.23992499999997, 137.50125, 6.256255775627919, 6.2573183080538355, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2425, 606.0003178119659, 606.0078685283661, 162.5, 153.0, 1.9740602435377057, 0.5560169682912687, 145.63025, 137.9077, 6.26475603503525, 6.2573183080538355, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2426, 606.2503199577332, 606.2579724788666, 163.0, 152.5, 1.9740602435377057, 0.5560169682912687, 146.0367, 137.50125, 6.26475603503525, 6.257672485529141, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2427, 606.5003163814545, 606.5082364082336, 162.75, 152.5, 1.9720601825006867, 0.5540169072542498, 145.833475, 137.50125, 6.256255775627919, 6.258026663004447, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2428, 606.7503368854523, 606.7583532333374, 162.75, 152.5, 1.956059694204535, 0.5500167851802118, 145.833475, 137.50125, 6.188253700369273, 6.258026663004447, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2429, 607.0003063678741, 607.007972240448, 163.0, 153.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.9077, 6.256255775627919, 6.255547420677309, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2430, 607.2503046989441, 607.2579050064087, 163.0, 152.25, 1.9740602435377057, 0.5580170293282877, 146.0367, 137.298025, 6.26475603503525, 6.255193243202002, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2431, 607.5003192424774, 607.5083479881287, 163.25, 152.5, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 137.50125, 6.26475603503525, 6.255193243202004, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2432, 607.7503118515015, 607.7577826976776, 163.0, 152.75, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.704475, 6.256255775627919, 6.255193243202004, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2433, 608.0003068447113, 608.0078825950623, 162.75, 152.5, 1.9740602435377057, 0.5560169682912687, 145.833475, 137.50125, 6.26475603503525, 6.255193243202004, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2434, 608.2503042221069, 608.2577955722809, 163.25, 152.75, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.704475, 6.26475603503525, 6.255193243202002, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2435, 608.5001680850983, 608.5106012821198, 162.75, 152.0, 1.9680600604266487, 0.5620171514023256, 145.833475, 137.0948, 6.239255256813257, 6.256609953103225, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2436, 608.7503125667572, 608.7579452991486, 163.25, 152.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.704475, 6.247755516220588, 6.255547420677307, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2437, 609.0003080368042, 609.0079483985901, 163.0, 152.5, 1.9740602435377057, 0.5580170293282877, 146.0367, 137.50125, 6.26475603503525, 6.255193243202004, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2438, 609.2503089904785, 609.2578234672546, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.255547420677307, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2439, 609.5003118515015, 609.5079085826874, 163.25, 153.0, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.9077, 6.26475603503525, 6.255547420677307, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2440, 609.7503080368042, 609.7577805519104, 163.25, 152.75, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.704475, 6.256255775627919, 6.255901598152614, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2441, 610.0003094673157, 610.007878780365, 163.25, 152.25, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.298025, 6.26475603503525, 6.25625577562792, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2442, 610.2503101825714, 610.2578406333923, 163.5, 152.5, 1.9740602435377057, 0.5600170903653066, 146.44314999999997, 137.50125, 6.26475603503525, 6.256255775627918, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2443, 610.5003170967102, 610.5079567432404, 163.0, 152.5, 1.9740602435377057, 0.5600170903653066, 146.0367, 137.50125, 6.26475603503525, 6.256255775627918, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2444, 610.7503061294556, 610.7577745914459, 163.0, 152.75, 1.9680600604266487, 0.5740175176244393, 146.0367, 137.704475, 6.239255256813257, 6.256609953103225, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2445, 611.0003175735474, 611.0079278945923, 163.0, 152.5, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.50125, 6.26475603503525, 6.255901598152614, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2446, 611.2503111362457, 611.2578456401825, 162.25, 152.75, 1.9740602435377057, 0.5620171514023256, 145.427025, 137.704475, 6.26475603503525, 6.256255775627918, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2447, 611.5003113746643, 611.5079097747803, 162.75, 151.75, 1.9720601825006867, 0.5580170293282877, 145.833475, 136.891575, 6.256255775627919, 6.256609953103225, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2448, 611.7503066062927, 611.7576987743378, 163.0, 152.5, 1.9700601214636677, 0.5760175786614582, 146.0367, 137.50125, 6.247755516220588, 6.256255775627918, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2449, 612.0003063678741, 612.0079250335693, 163.0, 152.5, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.50125, 6.256255775627919, 6.255901598152614, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2450, 612.2503137588501, 612.2578902244568, 163.5, 152.75, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.704475, 6.256255775627919, 6.255547420677307, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2451, 612.5003159046173, 612.5078637599945, 163.25, 152.75, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.704475, 6.26475603503525, 6.255193243202002, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2452, 612.750314950943, 612.7579579353333, 163.25, 152.75, 1.9700601214636677, 0.5800177007354961, 146.23992499999997, 137.704475, 6.247755516220588, 6.255547420677307, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
2453, 613.0003209114075, 613.0080060958862, 163.0, 152.5, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.50125, 6.256255775627919, 6.258026663004446, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2454, 613.2503116130829, 613.2578897476196, 163.25, 152.5, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.50125, 6.26475603503525, 6.258026663004446, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2455, 613.500235080719, 613.5079543590546, 163.25, 153.0, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.9077, 6.256255775627919, 6.258026663004446, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2456, 613.7503049373627, 613.7578463554382, 163.0, 152.75, 1.9720601825006867, 0.582017761772515, 146.0367, 137.704475, 6.256255775627919, 6.257672485529139, 0.582017761772515, 0.20885785838246057, [0.20885786], 0.0, 2
2457, 614.0003113746643, 614.0079283714294, 163.25, 152.5, 1.9740602435377057, 0.5680173345133824, 146.23992499999997, 137.50125, 6.26475603503525, 6.257672485529141, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2458, 614.2503216266632, 614.2578659057617, 163.25, 152.75, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.704475, 6.256255775627919, 6.257672485529141, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2459, 614.5003154277802, 614.5079228878021, 162.75, 152.5, 1.9740602435377057, 0.5720174565874203, 145.833475, 137.50125, 6.26475603503525, 6.2573183080538355, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2460, 614.7533736228943, 614.7612283229828, 163.25, 152.0, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.0948, 6.230754997405926, 6.258380840479751, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2461, 615.000303030014, 615.0079779624939, 163.0, 152.25, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.298025, 6.256255775627919, 6.257672485529141, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2462, 615.2503125667572, 615.2578616142273, 163.25, 152.25, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.298025, 6.256255775627919, 6.2573183080538355, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2463, 615.500314950943, 615.5078921318054, 162.75, 152.75, 1.9740602435377057, 0.5640172124393446, 145.833475, 137.704475, 6.26475603503525, 6.2573183080538355, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2464, 615.7503073215485, 615.7577564716339, 163.0, 152.0, 1.9700601214636677, 0.5760175786614582, 146.0367, 137.0948, 6.247755516220588, 6.2573183080538355, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2465, 616.0003111362457, 616.0079681873322, 163.25, 152.25, 1.9720601825006867, 0.5700173955504014, 146.23992499999997, 137.298025, 6.256255775627919, 6.256964130578528, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2466, 616.2503116130829, 616.2578845024109, 163.25, 152.75, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.704475, 6.256255775627919, 6.256609953103225, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2467, 616.5003180503845, 616.507895231247, 163.25, 152.25, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.298025, 6.256255775627919, 6.256255775627918, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2468, 616.750303030014, 616.7577495574951, 163.25, 152.75, 1.9720601825006867, 0.5760175786614582, 146.23992499999997, 137.704475, 6.256255775627919, 6.2559015981526125, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2469, 617.0003066062927, 617.0079803466797, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.256609953103225, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2470, 617.2503106594086, 617.2580077648163, 163.5, 152.75, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.704475, 6.256255775627919, 6.256255775627918, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2471, 617.5002510547638, 617.5079145431519, 163.5, 152.75, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 137.704475, 6.256255775627919, 6.2559015981526125, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2472, 617.7503039836884, 617.7578999996185, 163.0, 152.25, 1.9720601825006867, 0.5760175786614582, 146.0367, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2473, 618.0002160072327, 618.0077607631683, 163.25, 152.25, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.298025, 6.26475603503525, 6.256255775627918, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2474, 618.250330209732, 618.2578411102295, 163.5, 152.5, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.50125, 6.256255775627919, 6.256609953103225, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2475, 618.5003151893616, 618.5079250335693, 163.5, 152.25, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.298025, 6.256255775627919, 6.256609953103225, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2476, 618.7503054141998, 618.7577192783356, 163.25, 152.5, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 137.50125, 6.247755516220588, 6.256255775627918, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2477, 619.0032866001129, 619.013439655304, 163.25, 151.75, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 136.891575, 6.222254737998596, 6.256255775627918, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2478, 619.2503046989441, 619.2580077648163, 163.0, 152.25, 1.9740602435377057, 0.5640172124393446, 146.0367, 137.298025, 6.26475603503525, 6.254839065726697, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2479, 619.500316619873, 619.5079190731049, 163.5, 152.5, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.50125, 6.256255775627919, 6.254839065726697, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2480, 619.7503063678741, 619.757693529129, 163.25, 152.75, 1.9680600604266487, 0.5700173955504014, 146.23992499999997, 137.704475, 6.239255256813257, 6.254839065726697, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2481, 620.0003125667572, 620.0079581737518, 163.5, 152.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.298025, 6.256255775627919, 6.254130710776086, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2482, 620.2503039836884, 620.2578015327454, 163.5, 152.75, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.704475, 6.256255775627919, 6.25377653330078, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2483, 620.5003201961517, 620.5077972412109, 163.0, 152.75, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.704475, 6.256255775627919, 6.253776533300781, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2484, 620.7503066062927, 620.7577321529388, 163.25, 152.5, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.50125, 6.256255775627919, 6.253422355825475, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2485, 621.0003197193146, 621.0079002380371, 163.25, 152.75, 1.9740602435377057, 0.5680173345133824, 146.23992499999997, 137.704475, 6.26475603503525, 6.254484888251391, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2486, 621.2503135204315, 621.2579622268677, 163.25, 152.5, 1.9740602435377057, 0.5680173345133824, 146.23992499999997, 137.50125, 6.26475603503525, 6.254839065726697, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2487, 621.5004172325134, 621.5077381134033, 162.5, 152.75, 1.9740602435377057, 0.5580170293282877, 145.63025, 137.704475, 6.26475603503525, 6.255193243202002, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2488, 621.7503066062927, 621.7578048706055, 163.25, 152.75, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.704475, 6.239255256813257, 6.255193243202002, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2489, 622.0003080368042, 622.0079293251038, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.254839065726697, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2490, 622.25031208992, 622.2578592300415, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.254839065726697, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2491, 622.5003159046173, 622.5078797340393, 163.0, 152.5, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.50125, 6.256255775627919, 6.254839065726697, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2492, 622.7503201961517, 622.7589447498322, 163.25, 152.75, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 137.704475, 6.247755516220588, 6.254839065726697, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2493, 623.0003192424774, 623.0079720020294, 163.25, 152.75, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.704475, 6.256255775627919, 6.254484888251391, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2494, 623.25031208992, 623.2579565048218, 163.0, 152.5, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.50125, 6.256255775627919, 6.25448488825139, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2495, 623.5003209114075, 623.5079934597015, 163.0, 152.5, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.50125, 6.256255775627919, 6.254484888251391, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2496, 623.7503046989441, 623.7577018737793, 163.25, 152.0, 1.9720601825006867, 0.5480167241431929, 146.23992499999997, 137.0948, 6.256255775627919, 6.254484888251391, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2497, 624.000307559967, 624.007875919342, 162.75, 152.75, 1.9720601825006867, 0.5620171514023256, 145.833475, 137.704475, 6.256255775627919, 6.254484888251391, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2498, 624.2501196861267, 624.2576713562012, 162.75, 152.0, 1.9720601825006867, 0.5580170293282877, 145.833475, 137.0948, 6.256255775627919, 6.254130710776086, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2499, 624.5003137588501, 624.5078737735748, 163.25, 152.25, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.298025, 6.256255775627919, 6.254130710776086, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2500, 624.7503063678741, 624.7577126026154, 163.25, 152.5, 1.9720601825006867, 0.5520168462172308, 146.23992499999997, 137.50125, 6.256255775627919, 6.254130710776086, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2501, 625.0003108978271, 625.0078938007355, 163.25, 153.0, 1.9740602435377057, 0.5540169072542498, 146.23992499999997, 137.9077, 6.26475603503525, 6.254484888251391, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2502, 625.2504892349243, 625.2611536979675, 163.25, 152.5, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.50125, 6.239255256813257, 6.256255775627918, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2503, 625.5002310276031, 625.5079383850098, 163.25, 152.5, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.50125, 6.256255775627919, 6.255193243202002, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2504, 625.7503070831299, 625.7575821876526, 163.25, 152.5, 1.9680600604266487, 0.5480167241431929, 146.23992499999997, 137.50125, 6.239255256813257, 6.255193243202002, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2505, 626.0003116130829, 626.0079727172852, 163.0, 152.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.50125, 6.256255775627919, 6.255193243202002, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2506, 626.2503118515015, 626.2578930854797, 163.25, 152.0, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.0948, 6.256255775627919, 6.255193243202002, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2507, 626.500314950943, 626.5073974132538, 163.5, 152.25, 1.9720601825006867, 0.5500167851802118, 146.44314999999997, 137.298025, 6.256255775627919, 6.255193243202002, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2508, 626.7503042221069, 626.7578027248383, 163.5, 152.25, 1.9720601825006867, 0.5480167241431929, 146.44314999999997, 137.298025, 6.256255775627919, 6.255193243202002, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2509, 627.0003092288971, 627.0078845024109, 163.25, 152.5, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.50125, 6.256255775627919, 6.255193243202002, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2510, 627.250307559967, 627.2579288482666, 163.5, 152.5, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.50125, 6.256255775627919, 6.254839065726697, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2511, 627.5003185272217, 627.5079786777496, 163.5, 152.25, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.298025, 6.256255775627919, 6.254484888251391, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2512, 627.7503118515015, 627.7578647136688, 163.25, 152.75, 1.9700601214636677, 0.5500167851802118, 146.23992499999997, 137.704475, 6.247755516220588, 6.254130710776086, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2513, 628.0003089904785, 628.0079019069672, 163.75, 152.75, 1.9720601825006867, 0.5540169072542498, 146.64637499999998, 137.704475, 6.256255775627919, 6.254484888251391, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2514, 628.2503066062927, 628.2579152584076, 163.0, 152.25, 1.9740602435377057, 0.5580170293282877, 146.0367, 137.298025, 6.26475603503525, 6.25448488825139, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2515, 628.5003128051758, 628.5073103904724, 163.5, 152.75, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.704475, 6.256255775627919, 6.254839065726697, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2516, 628.7503039836884, 628.7576746940613, 163.5, 152.75, 1.9720601825006867, 0.5520168462172308, 146.44314999999997, 137.704475, 6.256255775627919, 6.254839065726697, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2517, 629.0003097057343, 629.0078530311584, 163.25, 152.5, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.50125, 6.26475603503525, 6.255193243202002, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2518, 629.250305891037, 629.2577946186066, 163.25, 152.75, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.704475, 6.256255775627919, 6.255547420677307, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2519, 629.500479221344, 629.5083990097046, 163.5, 152.75, 1.9660599993896297, 0.5560169682912687, 146.44314999999997, 137.704475, 6.230754997405926, 6.255547420677307, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2520, 629.7503027915955, 629.7578482627869, 163.5, 152.25, 1.9700601214636677, 0.5660172734763634, 146.44314999999997, 137.298025, 6.247755516220588, 6.254484888251391, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2521, 630.0003061294556, 630.0079159736633, 163.5, 152.75, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.704475, 6.256255775627919, 6.254130710776085, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2522, 630.2503054141998, 630.2578692436218, 163.0, 152.5, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.50125, 6.256255775627919, 6.254130710776086, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2523, 630.5003161430359, 630.5079925060272, 163.5, 152.75, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.704475, 6.256255775627919, 6.254130710776086, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2524, 630.7503304481506, 630.7578291893005, 163.5, 152.5, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.50125, 6.256255775627919, 6.254130710776086, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2525, 631.0001728534698, 631.0089256763458, 162.75, 152.0, 1.9740602435377057, 0.5600170903653066, 145.833475, 137.0948, 6.26475603503525, 6.254130710776085, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2526, 631.2503061294556, 631.2578911781311, 163.25, 152.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.50125, 6.256255775627919, 6.254130710776086, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2527, 631.5003173351288, 631.5079703330994, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.254839065726697, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2528, 631.7503051757812, 631.7577397823334, 163.0, 152.25, 1.9700601214636677, 0.5680173345133824, 146.0367, 137.298025, 6.247755516220588, 6.254839065726697, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2529, 632.0003097057343, 632.0079464912415, 163.25, 152.0, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.0948, 6.256255775627919, 6.255193243202002, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2530, 632.2503118515015, 632.2577719688416, 163.5, 152.75, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.704475, 6.256255775627919, 6.255193243202002, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2531, 632.5003395080566, 632.5079355239868, 163.75, 152.5, 1.9740602435377057, 0.5640172124393446, 146.64637499999998, 137.50125, 6.26475603503525, 6.255193243202002, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2532, 632.7503137588501, 632.7578403949738, 163.25, 152.75, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.704475, 6.247755516220588, 6.255547420677307, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2533, 633.0003128051758, 633.0079972743988, 163.25, 152.0, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.0948, 6.26475603503525, 6.255193243202004, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2534, 633.2503130435944, 633.2578799724579, 163.25, 152.25, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.298025, 6.256255775627919, 6.255547420677307, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2535, 633.5003178119659, 633.5079448223114, 163.25, 152.25, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.298025, 6.26475603503525, 6.255547420677309, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
