seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2536, 633.7503130435944, 633.7578723430634, 163.25, 152.75, 1.9700601214636677, 0.5720174565874203, 146.23992499999997, 137.704475, 6.247755516220588, 6.2559015981526125, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2537, 634.0001666545868, 634.0077521800995, 163.0, 151.75, 1.9720601825006867, 0.5640172124393446, 146.0367, 136.891575, 6.256255775627919, 6.255901598152614, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2538, 634.2503092288971, 634.2578270435333, 163.25, 152.0, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.0948, 6.256255775627919, 6.255901598152614, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2539, 634.500316619873, 634.5078930854797, 163.0, 152.25, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.298025, 6.256255775627919, 6.255547420677307, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2540, 634.7503056526184, 634.7577128410339, 163.25, 152.5, 1.9700601214636677, 0.5720174565874203, 146.23992499999997, 137.50125, 6.247755516220588, 6.255547420677307, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2541, 635.0003082752228, 635.0077383518219, 163.5, 152.0, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.0948, 6.247755516220588, 6.255193243202002, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2542, 635.2503061294556, 635.257835149765, 163.25, 152.75, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.704475, 6.256255775627919, 6.25448488825139, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2543, 635.5003142356873, 635.5078060626984, 163.5, 152.5, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.50125, 6.256255775627919, 6.25448488825139, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2544, 635.7503125667572, 635.7572901248932, 163.5, 152.5, 1.9660599993896297, 0.5760175786614582, 146.44314999999997, 137.50125, 6.230754997405926, 6.255547420677307, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2545, 636.0003066062927, 636.0080125331879, 162.75, 151.5, 1.9740602435377057, 0.5680173345133824, 145.833475, 136.68834999999999, 6.26475603503525, 6.254839065726697, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2546, 636.2503061294556, 636.2578048706055, 163.25, 152.75, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.704475, 6.256255775627919, 6.255193243202002, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2547, 636.5003304481506, 636.5079166889191, 163.25, 152.5, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.50125, 6.26475603503525, 6.255193243202002, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2548, 636.7503108978271, 636.7578885555267, 163.25, 152.75, 1.9700601214636677, 0.5760175786614582, 146.23992499999997, 137.704475, 6.247755516220588, 6.255547420677307, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2549, 637.0003101825714, 637.0078308582306, 162.75, 151.75, 1.9720601825006867, 0.5660172734763634, 145.833475, 136.891575, 6.256255775627919, 6.255193243202002, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2550, 637.2503066062927, 637.2578322887421, 163.5, 152.0, 1.9720601825006867, 0.5700173955504014, 146.44314999999997, 137.0948, 6.256255775627919, 6.254839065726697, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2551, 637.5003182888031, 637.5078408718109, 163.25, 152.75, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.704475, 6.256255775627919, 6.254839065726697, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2552, 637.7503132820129, 637.7607250213623, 163.5, 152.5, 1.9700601214636677, 0.5660172734763634, 146.44314999999997, 137.50125, 6.247755516220588, 6.254839065726697, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2553, 638.0003044605255, 638.007978439331, 163.5, 152.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.298025, 6.256255775627919, 6.254839065726697, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2554, 638.2503089904785, 638.2578413486481, 163.25, 152.5, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.50125, 6.256255775627919, 6.254839065726697, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2555, 638.5003142356873, 638.5078678131104, 163.5, 152.5, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.50125, 6.256255775627919, 6.254839065726697, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2556, 638.7503066062927, 638.7576904296875, 163.5, 152.5, 1.9700601214636677, 0.5620171514023256, 146.44314999999997, 137.50125, 6.247755516220588, 6.254484888251391, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2557, 639.0003056526184, 639.0077104568481, 163.25, 152.75, 1.9720601825006867, 0.5680173345133824, 146.23992499999997, 137.704475, 6.256255775627919, 6.254484888251391, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2558, 639.2503142356873, 639.2588119506836, 163.25, 152.5, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.50125, 6.256255775627919, 6.254130710776086, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2559, 639.5003151893616, 639.5078840255737, 163.25, 152.5, 1.9740602435377057, 0.5640172124393446, 146.23992499999997, 137.50125, 6.26475603503525, 6.254130710776086, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2560, 639.7503099441528, 639.7577683925629, 163.25, 152.75, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.704475, 6.247755516220588, 6.254130710776086, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2561, 640.0003032684326, 640.0070378780365, 163.25, 152.5, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 137.50125, 6.239255256813257, 6.254130710776086, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2562, 640.2503044605255, 640.2577614784241, 163.0, 152.5, 1.9720601825006867, 0.5660172734763634, 146.0367, 137.50125, 6.256255775627919, 6.253422355825475, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2563, 640.500319480896, 640.507928609848, 163.25, 151.75, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 136.891575, 6.256255775627919, 6.253422355825475, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2564, 640.7503101825714, 640.7578015327454, 163.25, 152.25, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 137.298025, 6.247755516220588, 6.253422355825475, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2565, 641.00031042099, 641.0079021453857, 163.25, 152.25, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.298025, 6.230754997405926, 6.253422355825475, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2566, 641.2503099441528, 641.2578296661377, 163.25, 152.5, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.50125, 6.256255775627919, 6.252714000874865, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2567, 641.5003128051758, 641.5077555179596, 163.25, 152.25, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.298025, 6.26475603503525, 6.252714000874865, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2568, 641.7503037452698, 641.7579674720764, 163.25, 152.25, 1.9700601214636677, 0.5460166631061739, 146.23992499999997, 137.298025, 6.247755516220588, 6.25306817835017, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2569, 642.0003092288971, 642.0107436180115, 163.25, 152.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.704475, 6.256255775627919, 6.253776533300781, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2570, 642.2503063678741, 642.2578866481781, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.253422355825475, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2571, 642.5003137588501, 642.508022069931, 163.25, 152.25, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 137.298025, 6.26475603503525, 6.253422355825475, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2572, 642.750305891037, 642.7574608325958, 163.25, 152.5, 1.9640599383526107, 0.5500167851802118, 146.23992499999997, 137.50125, 6.222254737998596, 6.253422355825475, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2573, 643.0003175735474, 643.0079472064972, 163.75, 152.5, 1.9740602435377057, 0.5580170293282877, 146.64637499999998, 137.50125, 6.26475603503525, 6.2523598233995585, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2574, 643.2503178119659, 643.2579257488251, 163.25, 152.25, 1.9740602435377057, 0.5560169682912687, 146.23992499999997, 137.298025, 6.26475603503525, 6.252714000874864, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2575, 643.5003159046173, 643.5079250335693, 163.5, 152.25, 1.9720601825006867, 0.5500167851802118, 146.44314999999997, 137.298025, 6.256255775627919, 6.253068178350169, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2576, 643.7503046989441, 643.7578248977661, 163.5, 152.25, 1.9700601214636677, 0.5460166631061739, 146.44314999999997, 137.298025, 6.247755516220588, 6.253068178350169, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2577, 644.0003094673157, 644.0078735351562, 163.25, 152.75, 1.9740602435377057, 0.5580170293282877, 146.23992499999997, 137.704475, 6.26475603503525, 6.253068178350169, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2578, 644.2503130435944, 644.2578821182251, 163.0, 152.75, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.704475, 6.256255775627919, 6.2534223558254745, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2579, 644.5003163814545, 644.507937669754, 163.0, 152.25, 1.9740602435377057, 0.5540169072542498, 146.0367, 137.298025, 6.26475603503525, 6.253422355825475, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2580, 644.7503049373627, 644.7577810287476, 163.5, 152.0, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.0948, 6.256255775627919, 6.25377653330078, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2581, 645.00031042099, 645.0078685283661, 163.0, 152.25, 1.9740602435377057, 0.5620171514023256, 146.0367, 137.298025, 6.26475603503525, 6.254130710776086, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2582, 645.2503049373627, 645.257771730423, 163.5, 152.25, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.298025, 6.256255775627919, 6.254484888251391, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2583, 645.5003168582916, 645.5078690052032, 163.0, 152.75, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.704475, 6.256255775627919, 6.254484888251391, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2584, 645.7503085136414, 645.7576870918274, 163.5, 152.5, 1.9700601214636677, 0.5660172734763634, 146.44314999999997, 137.50125, 6.247755516220588, 6.254130710776086, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2585, 646.0003094673157, 646.0080041885376, 163.5, 152.25, 1.9700601214636677, 0.5600170903653066, 146.44314999999997, 137.298025, 6.247755516220588, 6.254130710776086, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2586, 646.2502975463867, 646.2569921016693, 163.5, 152.5, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.50125, 6.256255775627919, 6.254484888251391, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2587, 646.5003106594086, 646.507984161377, 163.25, 152.5, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.50125, 6.26475603503525, 6.254484888251391, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2588, 646.7503201961517, 646.7578120231628, 163.25, 152.25, 1.9700601214636677, 0.5740175176244393, 146.23992499999997, 137.298025, 6.247755516220588, 6.254839065726697, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2589, 647.0003132820129, 647.0079665184021, 163.5, 152.25, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.298025, 6.256255775627919, 6.254839065726697, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2590, 647.2503049373627, 647.2577865123749, 163.5, 152.5, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.50125, 6.256255775627919, 6.2559015981526125, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2591, 647.5003161430359, 647.5089690685272, 163.25, 151.75, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 136.891575, 6.256255775627919, 6.255901598152614, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2592, 647.7503118515015, 647.757875919342, 163.0, 152.5, 1.9700601214636677, 0.5760175786614582, 146.0367, 137.50125, 6.247755516220588, 6.255547420677307, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2593, 648.0003056526184, 648.0077946186066, 163.5, 152.0, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.0948, 6.256255775627919, 6.255547420677307, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2594, 648.2519705295563, 648.2636470794678, 163.25, 152.25, 1.9700601214636677, 0.5680173345133824, 146.23992499999997, 137.298025, 6.247755516220588, 6.255547420677307, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2595, 648.500314950943, 648.5079960823059, 163.25, 152.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.704475, 6.256255775627919, 6.255193243202004, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2596, 648.7503066062927, 648.7577970027924, 162.75, 152.75, 1.9700601214636677, 0.5780176396984771, 145.833475, 137.704475, 6.247755516220588, 6.254839065726697, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
2597, 649.0003080368042, 649.0077950954437, 162.75, 151.5, 1.9720601825006867, 0.5640172124393446, 145.833475, 136.68834999999999, 6.256255775627919, 6.2559015981526125, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2598, 649.2503085136414, 649.2578976154327, 163.25, 152.5, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.50125, 6.256255775627919, 6.255547420677307, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2599, 649.5003161430359, 649.5079481601715, 163.0, 152.75, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.704475, 6.247755516220588, 6.255193243202002, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2600, 649.7503094673157, 649.757839679718, 163.5, 152.25, 1.9700601214636677, 0.5760175786614582, 146.44314999999997, 137.298025, 6.247755516220588, 6.254839065726697, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2601, 650.0003106594086, 650.0079085826874, 163.25, 152.25, 1.9720601825006867, 0.5720174565874203, 146.23992499999997, 137.298025, 6.256255775627919, 6.254839065726697, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2602, 650.250305891037, 650.2578208446503, 163.75, 152.5, 1.9720601825006867, 0.5660172734763634, 146.64637499999998, 137.50125, 6.256255775627919, 6.254484888251391, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2603, 650.5003077983856, 650.5079846382141, 163.5, 152.25, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 137.298025, 6.256255775627919, 6.254484888251391, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2604, 650.7503082752228, 650.7578325271606, 163.25, 152.75, 1.9700601214636677, 0.5800177007354961, 146.23992499999997, 137.704475, 6.247755516220588, 6.254130710776086, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
2605, 651.0003118515015, 651.0080771446228, 163.5, 152.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.298025, 6.256255775627919, 6.253776533300781, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2606, 651.2503077983856, 651.2579441070557, 163.5, 152.5, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.50125, 6.256255775627919, 6.253422355825475, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2607, 651.500314950943, 651.5079085826874, 163.0, 152.75, 1.9720601825006867, 0.5620171514023256, 146.0367, 137.704475, 6.256255775627919, 6.253422355825475, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2608, 651.7503082752228, 651.7578113079071, 163.0, 152.25, 1.9700601214636677, 0.5720174565874203, 146.0367, 137.298025, 6.247755516220588, 6.253422355825475, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2609, 652.0003118515015, 652.0078704357147, 163.5, 152.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.298025, 6.256255775627919, 6.253422355825475, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2610, 652.2503073215485, 652.2578291893005, 163.25, 152.0, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.0948, 6.256255775627919, 6.253776533300781, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2611, 652.5002934932709, 652.5071640014648, 163.5, 152.75, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 137.704475, 6.256255775627919, 6.253776533300781, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2612, 652.7502834796906, 652.7578227519989, 163.5, 152.25, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.298025, 6.247755516220588, 6.253422355825475, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2613, 653.0003216266632, 653.0078978538513, 163.25, 152.5, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.50125, 6.256255775627919, 6.253422355825475, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2614, 653.2503116130829, 653.2578608989716, 162.5, 152.25, 1.9740602435377057, 0.5640172124393446, 145.63025, 137.298025, 6.26475603503525, 6.253422355825475, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2615, 653.5003132820129, 653.5078799724579, 163.5, 152.25, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.298025, 6.256255775627919, 6.253776533300781, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2616, 653.7503085136414, 653.7578139305115, 162.5, 152.75, 1.9700601214636677, 0.5620171514023256, 145.63025, 137.704475, 6.247755516220588, 6.253776533300781, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2617, 654.0003108978271, 654.0078999996185, 163.25, 152.5, 1.9740602435377057, 0.5660172734763634, 146.23992499999997, 137.50125, 6.26475603503525, 6.253776533300781, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2618, 654.2503063678741, 654.2577905654907, 163.5, 152.25, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.298025, 6.256255775627919, 6.254130710776086, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2619, 654.5003235340118, 654.5105266571045, 163.0, 152.25, 1.9680600604266487, 0.5580170293282877, 146.0367, 137.298025, 6.239255256813257, 6.254484888251391, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2620, 654.7503116130829, 654.7579038143158, 163.5, 152.5, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 137.50125, 6.256255775627919, 6.253776533300781, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2621, 655.00031042099, 655.0078756809235, 163.5, 152.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.298025, 6.256255775627919, 6.254130710776086, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2622, 655.2503130435944, 655.2578210830688, 163.25, 152.75, 1.9740602435377057, 0.5620171514023256, 146.23992499999997, 137.704475, 6.26475603503525, 6.254130710776086, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2623, 655.5003137588501, 655.5081751346588, 163.5, 152.0, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 137.0948, 6.256255775627919, 6.254484888251391, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2624, 655.7503087520599, 655.7578566074371, 163.5, 152.25, 1.9720601825006867, 0.5520168462172308, 146.44314999999997, 137.298025, 6.256255775627919, 6.254839065726697, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2625, 656.0003094673157, 656.0079865455627, 163.5, 152.75, 1.9740602435377057, 0.5600170903653066, 146.44314999999997, 137.704475, 6.26475603503525, 6.255193243202002, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2626, 656.2503085136414, 656.2578446865082, 163.25, 152.0, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.0948, 6.256255775627919, 6.255547420677307, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2627, 656.5003132820129, 656.50790143013, 163.5, 152.25, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.298025, 6.256255775627919, 6.255547420677307, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2628, 656.7503089904785, 656.7579669952393, 162.75, 152.25, 1.9720601825006867, 0.5460166631061739, 145.833475, 137.298025, 6.256255775627919, 6.255547420677307, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2629, 657.0003089904785, 657.0079052448273, 163.0, 153.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.9077, 6.256255775627919, 6.2559015981526125, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2630, 657.2503054141998, 657.2578718662262, 163.5, 152.25, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2631, 657.5003311634064, 657.5079064369202, 162.75, 151.75, 1.9720601825006867, 0.5540169072542498, 145.833475, 136.891575, 6.256255775627919, 6.2559015981526125, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2632, 657.7503151893616, 657.7579207420349, 163.25, 152.5, 1.9680600604266487, 0.5460166631061739, 146.23992499999997, 137.50125, 6.239255256813257, 6.2559015981526125, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2633, 658.0003092288971, 658.007922410965, 162.75, 152.75, 1.9720601825006867, 0.5560169682912687, 145.833475, 137.704475, 6.256255775627919, 6.255547420677307, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2634, 658.2503192424774, 658.2579357624054, 163.25, 152.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.50125, 6.256255775627919, 6.255547420677307, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2635, 658.5003292560577, 658.5078845024109, 163.25, 151.75, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 136.891575, 6.256255775627919, 6.255547420677307, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2636, 658.7516322135925, 658.7618744373322, 163.0, 151.75, 1.9660599993896297, 0.5600170903653066, 146.0367, 136.891575, 6.230754997405926, 6.255547420677307, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2637, 659.000321149826, 659.008097410202, 163.5, 152.5, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.50125, 6.256255775627919, 6.254839065726697, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2638, 659.2503082752228, 659.2579779624939, 163.0, 151.75, 1.9720601825006867, 0.5560169682912687, 146.0367, 136.891575, 6.256255775627919, 6.254839065726697, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2639, 659.5003187656403, 659.5080003738403, 163.25, 152.25, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.298025, 6.256255775627919, 6.254484888251391, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2640, 659.7503113746643, 659.7578911781311, 163.25, 152.75, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.704475, 6.256255775627919, 6.254484888251391, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2641, 660.00031042099, 660.0079984664917, 163.5, 152.0, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.0948, 6.256255775627919, 6.254839065726697, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2642, 660.2503087520599, 660.2579085826874, 163.5, 152.25, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.298025, 6.256255775627919, 6.25448488825139, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2643, 660.5003180503845, 660.5079145431519, 163.5, 152.5, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.50125, 6.256255775627919, 6.254484888251391, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2644, 660.7503097057343, 660.7578852176666, 163.5, 152.5, 1.9700601214636677, 0.5700173955504014, 146.44314999999997, 137.50125, 6.247755516220588, 6.255193243202002, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2645, 661.0003113746643, 661.0081877708435, 163.5, 152.25, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.298025, 6.256255775627919, 6.254839065726697, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2646, 661.2503085136414, 661.257749080658, 163.25, 152.25, 1.9740602435377057, 0.5600170903653066, 146.23992499999997, 137.298025, 6.26475603503525, 6.254839065726697, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2647, 661.5003144741058, 661.5078921318054, 163.5, 152.0, 1.9740602435377057, 0.5640172124393446, 146.44314999999997, 137.0948, 6.26475603503525, 6.254839065726697, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2648, 661.7503085136414, 661.7578568458557, 163.5, 152.5, 1.9720601825006867, 0.5740175176244393, 146.44314999999997, 137.50125, 6.256255775627919, 6.255193243202002, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2649, 662.0003180503845, 662.0079264640808, 163.5, 152.25, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.298025, 6.256255775627919, 6.255193243202002, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2650, 662.2503221035004, 662.2579448223114, 163.25, 152.5, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.50125, 6.256255775627919, 6.254839065726697, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2651, 662.5003173351288, 662.5079333782196, 163.75, 152.75, 1.9720601825006867, 0.5640172124393446, 146.64637499999998, 137.704475, 6.256255775627919, 6.254839065726697, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2652, 662.7503213882446, 662.7577407360077, 163.0, 152.25, 1.9720601825006867, 0.582017761772515, 146.0367, 137.298025, 6.256255775627919, 6.254839065726697, 0.582017761772515, 0.20885785838246057, [0.20885786], 0.0, 2
2653, 663.0003118515015, 663.0079941749573, 163.5, 151.75, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 136.891575, 6.256255775627919, 6.254839065726697, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2654, 663.2503154277802, 663.257889509201, 163.5, 152.0, 1.9740602435377057, 0.5720174565874203, 146.44314999999997, 137.0948, 6.26475603503525, 6.254839065726697, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2655, 663.5003159046173, 663.5079629421234, 163.25, 152.5, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.50125, 6.256255775627919, 6.255193243202002, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2656, 663.7503151893616, 663.7579553127289, 163.5, 152.75, 1.9720601825006867, 0.5760175786614582, 146.44314999999997, 137.704475, 6.256255775627919, 6.255193243202002, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2657, 664.0003116130829, 664.0079953670502, 163.5, 151.5, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.2559015981526125, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2658, 664.2503132820129, 664.2578642368317, 163.25, 152.25, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2659, 664.5003309249878, 664.5079967975616, 163.0, 152.25, 1.9720601825006867, 0.5680173345133824, 146.0367, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2660, 664.7503066062927, 664.7578022480011, 162.5, 152.25, 1.9700601214636677, 0.5720174565874203, 145.63025, 137.298025, 6.247755516220588, 6.2559015981526125, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2661, 665.0003046989441, 665.009946346283, 163.25, 152.0, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.0948, 6.239255256813257, 6.256609953103225, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2662, 665.2503073215485, 665.2579455375671, 163.5, 152.25, 1.9740602435377057, 0.5600170903653066, 146.44314999999997, 137.298025, 6.26475603503525, 6.2559015981526125, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2663, 665.5003137588501, 665.5078744888306, 162.5, 152.0, 1.9720601825006867, 0.5680173345133824, 145.63025, 137.0948, 6.256255775627919, 6.256255775627918, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2664, 665.7503108978271, 665.7578430175781, 163.5, 152.0, 1.9700601214636677, 0.5660172734763634, 146.44314999999997, 137.0948, 6.247755516220588, 6.256255775627918, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2665, 666.0003123283386, 666.0079898834229, 162.75, 152.5, 1.9720601825006867, 0.5640172124393446, 145.833475, 137.50125, 6.256255775627919, 6.255901598152614, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2666, 666.2503087520599, 666.257817029953, 163.5, 152.0, 1.9720601825006867, 0.5680173345133824, 146.44314999999997, 137.0948, 6.256255775627919, 6.255901598152614, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2667, 666.5003142356873, 666.5078480243683, 163.5, 151.5, 1.9740602435377057, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.26475603503525, 6.2559015981526125, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2668, 666.7503066062927, 666.7576689720154, 163.5, 152.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.298025, 6.256255775627919, 6.256255775627918, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2669, 667.0003366470337, 667.0079383850098, 163.0, 152.5, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.50125, 6.256255775627919, 6.256609953103225, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2670, 667.2503130435944, 667.2578632831573, 162.75, 152.25, 1.9720601825006867, 0.5640172124393446, 145.833475, 137.298025, 6.256255775627919, 6.256609953103225, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2671, 667.5003144741058, 667.5079138278961, 163.5, 152.25, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.298025, 6.256255775627919, 6.256255775627918, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2672, 667.7503097057343, 667.757860660553, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.2559015981526125, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2673, 668.0003111362457, 668.0079002380371, 163.25, 152.25, 1.9720601825006867, 0.5640172124393446, 146.23992499999997, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2674, 668.2503092288971, 668.25781083107, 163.5, 152.25, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2675, 668.5003130435944, 668.5078790187836, 162.75, 152.25, 1.9720601825006867, 0.5660172734763634, 145.833475, 137.298025, 6.256255775627919, 6.2559015981526125, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2676, 668.7503049373627, 668.7575993537903, 163.5, 152.25, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.298025, 6.247755516220588, 6.2559015981526125, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2677, 669.0003068447113, 669.0079553127289, 163.25, 152.75, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.704475, 6.256255775627919, 6.255547420677307, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2678, 669.2503087520599, 669.2643818855286, 163.5, 152.0, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.0948, 6.230754997405926, 6.255547420677307, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2679, 669.500314950943, 669.5080280303955, 163.5, 152.0, 1.9720601825006867, 0.5640172124393446, 146.44314999999997, 137.0948, 6.256255775627919, 6.254130710776086, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2680, 669.7503042221069, 669.7576599121094, 163.5, 151.75, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.891575, 6.256255775627919, 6.254130710776085, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2681, 670.0003097057343, 670.0079514980316, 163.5, 152.25, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.298025, 6.256255775627919, 6.254130710776086, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2682, 670.2503106594086, 670.2578763961792, 163.75, 152.5, 1.9740602435377057, 0.5620171514023256, 146.64637499999998, 137.50125, 6.26475603503525, 6.254130710776086, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2683, 670.5003182888031, 670.5079488754272, 163.0, 152.25, 1.9720601825006867, 0.5640172124393446, 146.0367, 137.298025, 6.256255775627919, 6.25448488825139, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2684, 670.7503054141998, 670.7577877044678, 163.0, 151.75, 1.9700601214636677, 0.5540169072542498, 146.0367, 136.891575, 6.247755516220588, 6.25448488825139, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2685, 671.0003108978271, 671.0082943439484, 162.75, 152.5, 1.9700601214636677, 0.5580170293282877, 145.833475, 137.50125, 6.247755516220588, 6.25448488825139, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2686, 671.2503080368042, 671.2578418254852, 163.5, 151.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.254839065726697, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2687, 671.500314950943, 671.5079329013824, 163.5, 151.75, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.891575, 6.256255775627919, 6.254484888251391, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2688, 671.7503080368042, 671.757805109024, 163.25, 152.0, 1.9700601214636677, 0.5460166631061739, 146.23992499999997, 137.0948, 6.247755516220588, 6.254484888251391, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2689, 672.00031042099, 672.0078949928284, 163.25, 152.25, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.298025, 6.247755516220588, 6.254484888251391, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2690, 672.2502238750458, 672.2577333450317, 162.5, 151.75, 1.9720601825006867, 0.5560169682912687, 145.63025, 136.891575, 6.256255775627919, 6.254130710776086, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2691, 672.5003163814545, 672.5078935623169, 163.0, 152.25, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.298025, 6.256255775627919, 6.254130710776086, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2692, 672.7503082752228, 672.7580697536469, 163.0, 152.25, 1.9700601214636677, 0.5480167241431929, 146.0367, 137.298025, 6.247755516220588, 6.25377653330078, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2693, 673.000316619873, 673.0079247951508, 163.25, 152.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.50125, 6.256255775627919, 6.253422355825475, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2694, 673.2503123283386, 673.2579457759857, 163.5, 151.5, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.68834999999999, 6.256255775627919, 6.253422355825475, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2695, 673.500314950943, 673.5079460144043, 163.5, 152.0, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.0948, 6.256255775627919, 6.253422355825475, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2696, 673.750305891037, 673.7578449249268, 163.5, 152.25, 1.9680600604266487, 0.5460166631061739, 146.44314999999997, 137.298025, 6.239255256813257, 6.253422355825475, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2697, 674.0003101825714, 674.0079624652863, 163.5, 151.75, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 136.891575, 6.256255775627919, 6.252714000874865, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2698, 674.2503056526184, 674.2577559947968, 163.5, 151.75, 1.9700601214636677, 0.5540169072542498, 146.44314999999997, 136.891575, 6.247755516220588, 6.252714000874865, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2699, 674.50031042099, 674.5078883171082, 163.5, 152.5, 1.9720601825006867, 0.5520168462172308, 146.44314999999997, 137.50125, 6.256255775627919, 6.2523598233995585, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2700, 674.7503070831299, 674.757853269577, 163.25, 152.0, 1.9700601214636677, 0.5480167241431929, 146.23992499999997, 137.0948, 6.247755516220588, 6.2523598233995585, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2701, 675.00031042099, 675.0079238414764, 163.0, 152.5, 1.9720601825006867, 0.5500167851802118, 146.0367, 137.50125, 6.256255775627919, 6.2523598233995585, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2702, 675.250305891037, 675.2578337192535, 163.5, 152.25, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.298025, 6.256255775627919, 6.2523598233995585, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2703, 675.5003082752228, 675.5108118057251, 162.75, 152.0, 1.9660599993896297, 0.5560169682912687, 145.833475, 137.0948, 6.230754997405926, 6.253422355825475, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2704, 675.7503082752228, 675.7577307224274, 163.25, 152.5, 1.9720601825006867, 0.5480167241431929, 146.23992499999997, 137.50125, 6.256255775627919, 6.2523598233995585, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2705, 676.0003085136414, 676.0081346035004, 163.25, 152.25, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.298025, 6.256255775627919, 6.2523598233995585, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2706, 676.2503101825714, 676.2578547000885, 163.0, 151.5, 1.9720601825006867, 0.5560169682912687, 146.0367, 136.68834999999999, 6.256255775627919, 6.2523598233995585, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2707, 676.5003142356873, 676.5078654289246, 163.5, 151.25, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.48512499999998, 6.256255775627919, 6.252005645924254, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2708, 676.7503073215485, 676.7577192783356, 163.25, 152.25, 1.9700601214636677, 0.5460166631061739, 146.23992499999997, 137.298025, 6.247755516220588, 6.252005645924254, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2709, 677.0003097057343, 677.0077781677246, 163.5, 151.75, 1.9740602435377057, 0.5500167851802118, 146.44314999999997, 136.891575, 6.26475603503525, 6.252005645924254, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2710, 677.2503073215485, 677.2578358650208, 163.0, 152.0, 1.9720601825006867, 0.5540169072542498, 146.0367, 137.0948, 6.256255775627919, 6.252714000874865, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2711, 677.5003180503845, 677.5078599452972, 163.5, 152.0, 1.9720601825006867, 0.5520168462172308, 146.44314999999997, 137.0948, 6.256255775627919, 6.252714000874865, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2712, 677.750307559967, 677.7579576969147, 163.25, 152.0, 1.9700601214636677, 0.5520168462172308, 146.23992499999997, 137.0948, 6.247755516220588, 6.252714000874865, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2713, 678.0003118515015, 678.0079004764557, 163.5, 152.5, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.50125, 6.256255775627919, 6.252714000874865, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2714, 678.2503123283386, 678.2580661773682, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.253068178350169, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2715, 678.5003097057343, 678.5079131126404, 163.25, 151.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.253068178350169, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2716, 678.7503070831299, 678.757883310318, 163.0, 152.25, 1.9700601214636677, 0.544016602069155, 146.0367, 137.298025, 6.247755516220588, 6.25306817835017, 0.544016602069155, 0.20885785838246057, [0.20885786], 0.0, 2
2717, 679.0003118515015, 679.0082302093506, 163.75, 152.0, 1.9720601825006867, 0.5600170903653066, 146.64637499999998, 137.0948, 6.256255775627919, 6.25306817835017, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2718, 679.2503111362457, 679.2579126358032, 163.0, 152.25, 1.9700601214636677, 0.5540169072542498, 146.0367, 137.298025, 6.247755516220588, 6.253068178350169, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2719, 679.5003154277802, 679.5079140663147, 163.5, 151.75, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.891575, 6.256255775627919, 6.252714000874865, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2720, 679.7503235340118, 679.7578117847443, 163.5, 152.0, 1.9700601214636677, 0.5480167241431929, 146.44314999999997, 137.0948, 6.247755516220588, 6.252714000874865, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2721, 680.0003082752228, 680.0080142021179, 163.0, 152.25, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.298025, 6.256255775627919, 6.25306817835017, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2722, 680.2503061294556, 680.2579288482666, 163.0, 152.0, 1.9700601214636677, 0.5540169072542498, 146.0367, 137.0948, 6.247755516220588, 6.253068178350169, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2723, 680.5003147125244, 680.5079443454742, 163.25, 152.0, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 137.0948, 6.247755516220588, 6.253068178350169, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2724, 680.7503099441528, 680.7578642368317, 163.25, 152.25, 1.9700601214636677, 0.5520168462172308, 146.23992499999997, 137.298025, 6.247755516220588, 6.252714000874865, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2725, 681.0003070831299, 681.0081169605255, 163.25, 152.25, 1.9720601825006867, 0.5500167851802118, 146.23992499999997, 137.298025, 6.256255775627919, 6.252714000874865, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2726, 681.250305891037, 681.2578783035278, 163.5, 151.75, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 136.891575, 6.256255775627919, 6.252714000874865, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2727, 681.5003130435944, 681.5078852176666, 163.5, 151.75, 1.9700601214636677, 0.5580170293282877, 146.44314999999997, 136.891575, 6.247755516220588, 6.252714000874865, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2728, 681.7525660991669, 681.7639226913452, 163.0, 152.0, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.0948, 6.222254737998596, 6.253422355825475, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2729, 682.0003039836884, 682.0079789161682, 163.5, 152.0, 1.9720601825006867, 0.5520168462172308, 146.44314999999997, 137.0948, 6.256255775627919, 6.252005645924254, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2730, 682.2500996589661, 682.257655620575, 163.0, 151.75, 1.9720601825006867, 0.5540169072542498, 146.0367, 136.891575, 6.256255775627919, 6.252005645924254, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2731, 682.500316619873, 682.5079581737518, 163.5, 151.75, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 136.891575, 6.256255775627919, 6.252005645924254, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2732, 682.7503070831299, 682.7576174736023, 163.0, 151.75, 1.9700601214636677, 0.5480167241431929, 146.0367, 136.891575, 6.247755516220588, 6.252005645924254, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2733, 683.0003085136414, 683.0076851844788, 163.25, 152.25, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 137.298025, 6.247755516220588, 6.252005645924254, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2734, 683.2503099441528, 683.2578632831573, 163.5, 152.0, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.0948, 6.256255775627919, 6.2512972909736435, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2735, 683.5003242492676, 683.5078127384186, 163.25, 152.0, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.0948, 6.256255775627919, 6.2512972909736435, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2736, 683.7503037452698, 683.7577126026154, 162.75, 151.75, 1.9700601214636677, 0.5480167241431929, 145.833475, 136.891575, 6.247755516220588, 6.2512972909736435, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2737, 684.0003151893616, 684.00799036026, 162.75, 152.25, 1.9720601825006867, 0.5560169682912687, 145.833475, 137.298025, 6.256255775627919, 6.251297290973643, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2738, 684.2503037452698, 684.2577953338623, 163.5, 152.25, 1.9720601825006867, 0.5580170293282877, 146.44314999999997, 137.298025, 6.256255775627919, 6.251297290973643, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2739, 684.5003128051758, 684.5079002380371, 163.25, 151.5, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.251297290973643, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2740, 684.7503056526184, 684.7577648162842, 163.0, 152.25, 1.9700601214636677, 0.5480167241431929, 146.0367, 137.298025, 6.247755516220588, 6.251297290973643, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2741, 685.0003137588501, 685.0078911781311, 163.5, 152.5, 1.9700601214636677, 0.5500167851802118, 146.44314999999997, 137.50125, 6.247755516220588, 6.251297290973643, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2742, 685.250305891037, 685.2579436302185, 162.75, 152.25, 1.9720601825006867, 0.5560169682912687, 145.833475, 137.298025, 6.256255775627919, 6.250943113498337, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2743, 685.500314950943, 685.5079233646393, 163.25, 152.0, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 137.0948, 6.247755516220588, 6.251297290973642, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2744, 685.7503411769867, 685.7579007148743, 163.5, 152.0, 1.9700601214636677, 0.5460166631061739, 146.44314999999997, 137.0948, 6.247755516220588, 6.250943113498336, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2745, 686.0003163814545, 686.0083875656128, 163.5, 152.0, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.0948, 6.256255775627919, 6.250943113498337, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
