seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2746, 686.2501204013824, 686.2576766014099, 162.75, 151.5, 1.9720601825006867, 0.5520168462172308, 145.833475, 136.68834999999999, 6.256255775627919, 6.250943113498337, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2747, 686.5003163814545, 686.5079243183136, 163.25, 152.0, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.0948, 6.256255775627919, 6.251297290973642, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2748, 686.750305891037, 686.7576932907104, 163.5, 151.25, 1.9700601214636677, 0.5500167851802118, 146.44314999999997, 136.48512499999998, 6.247755516220588, 6.251651468448947, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2749, 687.0003132820129, 687.0079255104065, 163.25, 151.75, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 136.891575, 6.247755516220588, 6.251651468448948, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2750, 687.2503046989441, 687.258074760437, 162.5, 151.75, 1.9720601825006867, 0.5540169072542498, 145.63025, 136.891575, 6.256255775627919, 6.251297290973642, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2751, 687.5003128051758, 687.5077676773071, 163.0, 152.0, 1.9700601214636677, 0.5520168462172308, 146.0367, 137.0948, 6.247755516220588, 6.251297290973642, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2752, 687.7503092288971, 687.7578499317169, 163.0, 151.5, 1.9700601214636677, 0.5540169072542498, 146.0367, 136.68834999999999, 6.247755516220588, 6.251297290973642, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2753, 688.0003077983856, 688.0105867385864, 163.75, 152.25, 1.9660599993896297, 0.5580170293282877, 146.64637499999998, 137.298025, 6.230754997405926, 6.2523598233995585, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2754, 688.2503101825714, 688.2579383850098, 163.25, 151.5, 1.9700601214636677, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.247755516220588, 6.251297290973642, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2755, 688.5003035068512, 688.506539106369, 163.25, 151.75, 1.9740602435377057, 0.5560169682912687, 146.23992499999997, 136.891575, 6.26475603503525, 6.250943113498337, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2756, 688.7502958774567, 688.757511138916, 163.0, 152.0, 1.9660599993896297, 0.5540169072542498, 146.0367, 137.0948, 6.230754997405926, 6.251297290973643, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2757, 689.0003247261047, 689.0079226493835, 163.5, 152.5, 1.9720601825006867, 0.5520168462172308, 146.44314999999997, 137.50125, 6.256255775627919, 6.250588936023031, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2758, 689.2503199577332, 689.2578485012054, 163.0, 151.75, 1.9720601825006867, 0.5540169072542498, 146.0367, 136.891575, 6.256255775627919, 6.250943113498337, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2759, 689.5003168582916, 689.5080513954163, 163.0, 151.75, 1.9700601214636677, 0.5540169072542498, 146.0367, 136.891575, 6.247755516220588, 6.250943113498337, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2760, 689.7503097057343, 689.7579946517944, 163.25, 151.75, 1.9680600604266487, 0.5480167241431929, 146.23992499999997, 136.891575, 6.239255256813257, 6.250588936023032, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2761, 690.0001826286316, 690.0079298019409, 163.5, 152.0, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.0948, 6.256255775627919, 6.250234758547727, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2762, 690.2501249313354, 690.2579843997955, 163.5, 151.75, 1.9700601214636677, 0.5560169682912687, 146.44314999999997, 136.891575, 6.247755516220588, 6.250234758547727, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2763, 690.5003356933594, 690.5071015357971, 163.5, 152.0, 1.9500595110934782, 0.5580170293282877, 146.44314999999997, 137.0948, 6.162752922147282, 6.2498805810724205, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2764, 690.7503056526184, 690.7568328380585, 163.5, 151.75, 1.9640599383526107, 0.5540169072542498, 146.44314999999997, 136.891575, 6.222254737998596, 6.24598462884406, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2765, 691.0003130435944, 691.008083820343, 163.5, 152.0, 1.9700601214636677, 0.5540169072542498, 146.44314999999997, 137.0948, 6.247755516220588, 6.2449220964181436, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2766, 691.2503147125244, 691.257994890213, 163.5, 151.75, 1.9700601214636677, 0.5580170293282877, 146.44314999999997, 136.891575, 6.247755516220588, 6.244922096418144, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2767, 691.5003161430359, 691.5079445838928, 163.25, 151.5, 1.9720601825006867, 0.5500167851802118, 146.23992499999997, 136.68834999999999, 6.256255775627919, 6.244567918942839, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2768, 691.750227689743, 691.7577850818634, 163.5, 151.75, 1.9680600604266487, 0.5500167851802118, 146.44314999999997, 136.891575, 6.239255256813257, 6.244922096418144, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2769, 692.0003132820129, 692.0079667568207, 163.25, 152.5, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.50125, 6.256255775627919, 6.244567918942839, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2770, 692.2503082752228, 692.2578074932098, 163.0, 152.0, 1.9700601214636677, 0.5520168462172308, 146.0367, 137.0948, 6.247755516220588, 6.244567918942839, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2771, 692.5003221035004, 692.5080142021179, 163.5, 152.0, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.0948, 6.256255775627919, 6.244213741467534, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2772, 692.7503011226654, 692.7575559616089, 163.25, 151.75, 1.9660599993896297, 0.5460166631061739, 146.23992499999997, 136.891575, 6.230754997405926, 6.244213741467534, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2773, 693.0003199577332, 693.0078513622284, 162.75, 152.0, 1.9720601825006867, 0.5520168462172308, 145.833475, 137.0948, 6.256255775627919, 6.243505386516922, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2774, 693.2503073215485, 693.2578475475311, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.2438595639922285, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2775, 693.5003292560577, 693.5079789161682, 163.25, 151.75, 1.9720601825006867, 0.5520168462172308, 146.23992499999997, 136.891575, 6.256255775627919, 6.2438595639922285, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2776, 693.7501976490021, 693.7578070163727, 163.0, 152.25, 1.9680600604266487, 0.544016602069155, 146.0367, 137.298025, 6.239255256813257, 6.244213741467534, 0.544016602069155, 0.20885785838246057, [0.20885786], 0.0, 2
2777, 694.000316619873, 694.0080389976501, 163.25, 152.25, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.298025, 6.256255775627919, 6.243859563992228, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2778, 694.2504434585571, 694.2633421421051, 163.0, 152.0, 1.9680600604266487, 0.5540169072542498, 146.0367, 137.0948, 6.239255256813257, 6.2449220964181436, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2779, 694.5003085136414, 694.5068910121918, 163.25, 152.25, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.298025, 6.239255256813257, 6.244567918942839, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2780, 694.750298500061, 694.756824016571, 163.0, 152.25, 1.960059816278573, 0.5460166631061739, 146.0367, 137.298025, 6.205254219183935, 6.243505386516922, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2781, 695.0003118515015, 695.0079822540283, 162.75, 152.25, 1.9720601825006867, 0.5540169072542498, 145.833475, 137.298025, 6.256255775627919, 6.2424428540910055, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2782, 695.2503061294556, 695.2580342292786, 163.0, 152.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.0948, 6.256255775627919, 6.2424428540910055, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2783, 695.5003144741058, 695.5079212188721, 163.25, 152.25, 1.9700601214636677, 0.5520168462172308, 146.23992499999997, 137.298025, 6.247755516220588, 6.242442854091006, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2784, 695.7503154277802, 695.7578909397125, 163.5, 152.0, 1.9700601214636677, 0.5480167241431929, 146.44314999999997, 137.0948, 6.247755516220588, 6.2424428540910055, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2785, 696.0003061294556, 696.0079519748688, 163.5, 152.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.50125, 6.256255775627919, 6.242797031566312, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2786, 696.2503123283386, 696.2578740119934, 163.0, 152.0, 1.9720601825006867, 0.5580170293282877, 146.0367, 137.0948, 6.256255775627919, 6.242797031566312, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2787, 696.5003066062927, 696.5069155693054, 163.25, 152.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.0948, 6.230754997405926, 6.243151209041617, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2788, 696.7503092288971, 696.7576591968536, 163.5, 152.0, 1.9720601825006867, 0.5480167241431929, 146.44314999999997, 137.0948, 6.256255775627919, 6.24598462884406, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2789, 697.0003108978271, 697.0079486370087, 163.5, 152.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.50125, 6.256255775627919, 6.247401338745282, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2790, 697.2503082752228, 697.2578337192535, 163.0, 152.0, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.0948, 6.256255775627919, 6.247755516220589, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2791, 697.500319480896, 697.5079398155212, 163.25, 152.0, 1.9720601825006867, 0.5620171514023256, 146.23992499999997, 137.0948, 6.256255775627919, 6.248109693695892, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2792, 697.7503113746643, 697.7578413486481, 163.25, 152.25, 1.9720601825006867, 0.5460166631061739, 146.23992499999997, 137.298025, 6.256255775627919, 6.248109693695894, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2793, 698.0003099441528, 698.0078954696655, 163.0, 152.0, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.0948, 6.256255775627919, 6.248818048646505, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2794, 698.250305891037, 698.2578883171082, 163.5, 151.75, 1.9720601825006867, 0.5600170903653066, 146.44314999999997, 136.891575, 6.256255775627919, 6.248818048646505, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2795, 698.5035274028778, 698.5119962692261, 163.25, 152.25, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.298025, 6.205254219183935, 6.24917222612181, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2796, 698.750292301178, 698.7567551136017, 163.5, 152.25, 1.9640599383526107, 0.5520168462172308, 146.44314999999997, 137.298025, 6.222254737998596, 6.247047161269976, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2797, 699.000307559967, 699.007919549942, 163.25, 152.0, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 137.0948, 6.247755516220588, 6.246692983794671, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2798, 699.2503054141998, 699.2578032016754, 163.5, 152.0, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.0948, 6.256255775627919, 6.246338806319367, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2799, 699.5002632141113, 699.5079448223114, 163.25, 152.5, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.50125, 6.256255775627919, 6.246338806319366, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2800, 699.7503077983856, 699.7577745914459, 163.5, 151.75, 1.9700601214636677, 0.5460166631061739, 146.44314999999997, 136.891575, 6.247755516220588, 6.246338806319366, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2801, 700.0003073215485, 700.0079026222229, 163.25, 152.5, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.50125, 6.256255775627919, 6.246692983794671, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2802, 700.2503061294556, 700.2578086853027, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.246692983794671, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2803, 700.5003173351288, 700.507021188736, 163.0, 151.75, 1.958059755241554, 0.5540169072542498, 146.0367, 136.891575, 6.196753959776604, 6.247401338745282, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2804, 700.7503027915955, 700.7565772533417, 162.75, 152.0, 1.9660599993896297, 0.5480167241431929, 145.833475, 137.0948, 6.230754997405926, 6.245630451368755, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2805, 701.0003108978271, 701.0079517364502, 163.0, 152.25, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.298025, 6.256255775627919, 6.246692983794671, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2806, 701.2503159046173, 701.2578892707825, 163.0, 152.25, 1.9720601825006867, 0.5540169072542498, 146.0367, 137.298025, 6.256255775627919, 6.246692983794671, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2807, 701.5003178119659, 701.5078873634338, 163.25, 152.25, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.298025, 6.247755516220588, 6.246692983794671, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2808, 701.7503056526184, 701.7576429843903, 163.25, 152.0, 1.9700601214636677, 0.5460166631061739, 146.23992499999997, 137.0948, 6.247755516220588, 6.246692983794671, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2809, 702.0003130435944, 702.0077340602875, 163.5, 152.5, 1.9720601825006867, 0.5560169682912687, 146.44314999999997, 137.50125, 6.256255775627919, 6.246692983794671, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2810, 702.2503066062927, 702.2577691078186, 162.5, 152.0, 1.9700601214636677, 0.5620171514023256, 145.63025, 137.0948, 6.247755516220588, 6.246692983794671, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2811, 702.5003139972687, 702.507247209549, 163.0, 151.75, 1.9740602435377057, 0.5560169682912687, 146.0367, 136.891575, 6.26475603503525, 6.246338806319367, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2812, 702.750301361084, 702.7565639019012, 163.0, 152.0, 1.9640599383526107, 0.5520168462172308, 146.0367, 137.0948, 6.222254737998596, 6.247755516220589, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2813, 703.0003099441528, 703.0079374313354, 163.5, 152.25, 1.9720601825006867, 0.5540169072542498, 146.44314999999997, 137.298025, 6.256255775627919, 6.246338806319367, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2814, 703.2503108978271, 703.2578277587891, 163.25, 152.0, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.0948, 6.256255775627919, 6.246338806319367, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2815, 703.500314950943, 703.5079400539398, 163.25, 151.75, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 136.891575, 6.247755516220588, 6.246338806319367, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2816, 703.750305891037, 703.7577133178711, 163.25, 151.75, 1.9680600604266487, 0.5520168462172308, 146.23992499999997, 136.891575, 6.239255256813257, 6.24598462884406, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2817, 704.0003056526184, 704.0078704357147, 163.25, 152.25, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.298025, 6.256255775627919, 6.24527627389345, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2818, 704.2503042221069, 704.2578225135803, 163.25, 152.0, 1.9720601825006867, 0.5600170903653066, 146.23992499999997, 137.0948, 6.256255775627919, 6.24527627389345, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2819, 704.5003118515015, 704.5073521137238, 163.25, 152.25, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.298025, 6.213754478591266, 6.24527627389345, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2820, 704.7504324913025, 704.7573394775391, 163.25, 152.25, 1.960059816278573, 0.5460166631061739, 146.23992499999997, 137.298025, 6.205254219183935, 6.245630451368754, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2821, 705.0002994537354, 705.0080137252808, 163.25, 152.5, 1.9720601825006867, 0.5540169072542498, 146.23992499999997, 137.50125, 6.256255775627919, 6.2449220964181436, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2822, 705.2503082752228, 705.257878780365, 163.25, 152.25, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 137.298025, 6.256255775627919, 6.245276273893449, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2823, 705.5003139972687, 705.507896900177, 163.25, 151.75, 1.9700601214636677, 0.5560169682912687, 146.23992499999997, 136.891575, 6.247755516220588, 6.245276273893449, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2824, 705.7503089904785, 705.757431268692, 163.25, 152.25, 1.9640599383526107, 0.5480167241431929, 146.23992499999997, 137.298025, 6.222254737998596, 6.2449220964181436, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2825, 706.0003106594086, 706.0079050064087, 163.25, 152.25, 1.9720601825006867, 0.5560169682912687, 146.23992499999997, 137.298025, 6.256255775627919, 6.243859563992228, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2826, 706.2503151893616, 706.2578780651093, 163.0, 152.25, 1.9720601825006867, 0.5560169682912687, 146.0367, 137.298025, 6.256255775627919, 6.243859563992228, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2827, 706.5003094673157, 706.5071089267731, 163.5, 152.0, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.0948, 6.239255256813257, 6.243859563992228, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2828, 706.7503070831299, 706.7570912837982, 163.25, 152.0, 1.954059633167516, 0.5540169072542498, 146.23992499999997, 137.0948, 6.179753440961943, 6.245630451368755, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2829, 707.0003094673157, 707.0076773166656, 163.25, 152.25, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.298025, 6.247755516220588, 6.243505386516922, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2830, 707.25031208992, 707.2580044269562, 163.25, 151.75, 1.9720601825006867, 0.5580170293282877, 146.23992499999997, 136.891575, 6.256255775627919, 6.243151209041618, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2831, 707.500321149826, 707.5079433917999, 162.75, 152.0, 1.9700601214636677, 0.5540169072542498, 145.833475, 137.0948, 6.247755516220588, 6.243151209041617, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2832, 707.750314950943, 707.7577977180481, 163.25, 152.25, 1.9680600604266487, 0.5460166631061739, 146.23992499999997, 137.298025, 6.239255256813257, 6.243151209041618, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2833, 708.0003099441528, 708.0081422328949, 163.25, 152.5, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.50125, 6.247755516220588, 6.242797031566312, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2834, 708.2503113746643, 708.2579162120819, 163.25, 152.25, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.298025, 6.247755516220588, 6.242442854091007, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2835, 708.5003056526184, 708.5078580379486, 163.0, 152.25, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.298025, 6.222254737998596, 6.242442854091006, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2836, 708.7502872943878, 708.7566983699799, 163.25, 152.25, 1.9640599383526107, 0.5520168462172308, 146.23992499999997, 137.298025, 6.222254737998596, 6.24067196671448, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2837, 709.0003085136414, 709.008074760437, 163.25, 152.5, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.50125, 6.247755516220588, 6.24067196671448, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2838, 709.2503156661987, 709.2578544616699, 163.0, 152.5, 1.9720601825006867, 0.5600170903653066, 146.0367, 137.50125, 6.256255775627919, 6.240317789239174, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2839, 709.5003125667572, 709.5080091953278, 163.5, 151.5, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.240317789239174, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2840, 709.7503161430359, 709.7579872608185, 163.5, 152.0, 1.9700601214636677, 0.544016602069155, 146.44314999999997, 137.0948, 6.247755516220588, 6.239963611763868, 0.544016602069155, 0.20885785838246057, [0.20885786], 0.0, 2
2841, 710.0003068447113, 710.0081102848053, 163.25, 152.5, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.50125, 6.247755516220588, 6.240317789239174, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2842, 710.2503042221069, 710.2578852176666, 163.0, 152.25, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.298025, 6.247755516220588, 6.239963611763867, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2843, 710.500324010849, 710.5096480846405, 163.25, 152.0, 1.9520595721304972, 0.5660172734763634, 146.23992499999997, 137.0948, 6.171253181554613, 6.239609434288561, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2844, 710.7503128051758, 710.7576010227203, 163.5, 152.5, 1.9640599383526107, 0.5560169682912687, 146.44314999999997, 137.50125, 6.222254737998596, 6.237838546912035, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2845, 711.0003046989441, 711.0115711688995, 163.25, 152.25, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 137.298025, 6.222254737998596, 6.238546901862645, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2846, 711.2503063678741, 711.2580101490021, 163.0, 152.0, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.0948, 6.247755516220588, 6.237130191961424, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2847, 711.5003178119659, 711.507933139801, 163.5, 152.0, 1.9700601214636677, 0.5660172734763634, 146.44314999999997, 137.0948, 6.247755516220588, 6.236776014486119, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2848, 711.7503106594086, 711.7577223777771, 163.75, 152.25, 1.9700601214636677, 0.5600170903653066, 146.64637499999998, 137.298025, 6.247755516220588, 6.236776014486119, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2849, 712.0003070831299, 712.0078737735748, 163.0, 152.5, 1.9700601214636677, 0.5660172734763634, 146.0367, 137.50125, 6.247755516220588, 6.237838546912035, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2850, 712.250307559967, 712.2578110694885, 163.25, 152.5, 1.9700601214636677, 0.5600170903653066, 146.23992499999997, 137.50125, 6.247755516220588, 6.237484369436731, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2851, 712.500084400177, 712.5082347393036, 163.25, 152.25, 1.958059755241554, 0.5620171514023256, 146.23992499999997, 137.298025, 6.196753959776604, 6.237130191961424, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2852, 712.7501928806305, 712.7570374011993, 163.25, 152.5, 1.954059633167516, 0.5600170903653066, 146.23992499999997, 137.50125, 6.179753440961943, 6.235359304584898, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2853, 713.0003068447113, 713.0080106258392, 163.5, 152.5, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.50125, 6.247755516220588, 6.235359304584897, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2854, 713.2503137588501, 713.2579231262207, 163.25, 152.0, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.0948, 6.247755516220588, 6.235359304584898, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2855, 713.500324010849, 713.508095741272, 163.5, 151.75, 1.9700601214636677, 0.5680173345133824, 146.44314999999997, 136.891575, 6.247755516220588, 6.235005127109592, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2856, 713.7503087520599, 713.7576985359192, 163.0, 152.5, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.50125, 6.239255256813257, 6.235005127109592, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2857, 714.0003073215485, 714.0079860687256, 162.75, 152.0, 1.9700601214636677, 0.5580170293282877, 145.833475, 137.0948, 6.247755516220588, 6.235005127109591, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2858, 714.2503132820129, 714.2579283714294, 163.5, 152.25, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.298025, 6.256255775627919, 6.235005127109592, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2859, 714.5002048015594, 714.5074758529663, 162.75, 152.25, 1.958059755241554, 0.5640172124393446, 145.833475, 137.298025, 6.196753959776604, 6.235359304584897, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2860, 714.7503230571747, 714.7567973136902, 163.5, 152.25, 1.962059877315592, 0.5660172734763634, 146.44314999999997, 137.298025, 6.213754478591266, 6.234296772158981, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2861, 715.0003046989441, 715.0079710483551, 163.0, 152.0, 1.9700601214636677, 0.5620171514023256, 146.0367, 137.0948, 6.247755516220588, 6.2339425946836755, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2862, 715.2503097057343, 715.2579636573792, 163.5, 152.25, 1.9720601825006867, 0.5620171514023256, 146.44314999999997, 137.298025, 6.256255775627919, 6.2339425946836755, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2863, 715.5003128051758, 715.5080173015594, 163.25, 152.0, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 137.0948, 6.239255256813257, 6.2339425946836755, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2864, 715.750307559967, 715.7576761245728, 163.25, 152.25, 1.9680600604266487, 0.5760175786614582, 146.23992499999997, 137.298025, 6.239255256813257, 6.2339425946836755, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2865, 716.0003106594086, 716.0078473091125, 163.25, 152.0, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.0948, 6.247755516220588, 6.23358841720837, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2866, 716.2503130435944, 716.2578718662262, 163.5, 152.25, 1.9700601214636677, 0.5640172124393446, 146.44314999999997, 137.298025, 6.247755516220588, 6.233588417208369, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2867, 716.5001745223999, 716.5080096721649, 163.25, 152.25, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.298025, 6.256255775627919, 6.233588417208369, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2868, 716.7503032684326, 716.7578325271606, 163.25, 152.25, 1.9680600604266487, 0.5720174565874203, 146.23992499999997, 137.298025, 6.239255256813257, 6.237130191961424, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2869, 717.0003080368042, 717.0079643726349, 163.25, 152.0, 1.9700601214636677, 0.5700173955504014, 146.23992499999997, 137.0948, 6.247755516220588, 6.237838546912035, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2870, 717.2503049373627, 717.2607169151306, 163.5, 152.25, 1.9640599383526107, 0.5640172124393446, 146.44314999999997, 137.298025, 6.222254737998596, 6.2389010793379525, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2871, 717.5003070831299, 717.508054971695, 163.0, 152.0, 1.9720601825006867, 0.5700173955504014, 146.0367, 137.0948, 6.256255775627919, 6.237838546912035, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2872, 717.7503144741058, 717.7579045295715, 163.0, 151.75, 1.9700601214636677, 0.5740175176244393, 146.0367, 136.891575, 6.247755516220588, 6.238192724387342, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2873, 718.0003077983856, 718.0078935623169, 162.75, 152.0, 1.9700601214636677, 0.5680173345133824, 145.833475, 137.0948, 6.247755516220588, 6.238192724387342, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2874, 718.2503130435944, 718.2577481269836, 163.25, 152.0, 1.9720601825006867, 0.5660172734763634, 146.23992499999997, 137.0948, 6.256255775627919, 6.238192724387342, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2875, 718.5003116130829, 718.5080115795135, 163.0, 152.5, 1.9700601214636677, 0.5680173345133824, 146.0367, 137.50125, 6.247755516220588, 6.238546901862647, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2876, 718.7503101825714, 718.7584221363068, 163.5, 151.75, 1.956059694204535, 0.5780176396984771, 146.44314999999997, 136.891575, 6.188253700369273, 6.240671966714479, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
2877, 719.0002028942108, 719.007048368454, 162.75, 151.5, 1.9660599993896297, 0.5700173955504014, 145.833475, 136.68834999999999, 6.230754997405926, 6.241026144189784, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2878, 719.2503101825714, 719.2580206394196, 163.5, 152.25, 1.9720601825006867, 0.5660172734763634, 146.44314999999997, 137.298025, 6.256255775627919, 6.240317789239174, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2879, 719.5003123283386, 719.5081069469452, 163.0, 152.25, 1.9700601214636677, 0.5680173345133824, 146.0367, 137.298025, 6.247755516220588, 6.24067196671448, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2880, 719.7503056526184, 719.7578449249268, 163.25, 152.0, 1.9680600604266487, 0.5800177007354961, 146.23992499999997, 137.0948, 6.239255256813257, 6.240671966714479, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
2881, 720.0003097057343, 720.007994890213, 163.25, 152.0, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 137.0948, 6.239255256813257, 6.240671966714479, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2882, 720.2503087520599, 720.2578618526459, 163.25, 152.25, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.298025, 6.247755516220588, 6.240317789239174, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2883, 720.5003161430359, 720.6600060462952, 163.25, 152.0, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.0948, 6.247755516220588, 6.239963611763868, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2884, 720.7501494884491, 720.7578682899475, 163.25, 152.25, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.298025, 6.230754997405926, 6.242088676615701, 0.5740175176244393, 0.20885785838246057, [0.20885786], -0.02009421612857938, 2
2885, 721.0003070831299, 721.0074498653412, 163.25, 152.0, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.0948, 6.230754997405926, 6.242797031566312, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2886, 721.2503218650818, 721.257973909378, 163.25, 152.0, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.0948, 6.247755516220588, 6.2420886766157, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2887, 721.500307559967, 721.5078685283661, 163.25, 152.5, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.50125, 6.247755516220588, 6.241734499140395, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2888, 721.7501275539398, 721.7576792240143, 163.25, 152.75, 1.9680600604266487, 0.5760175786614582, 146.23992499999997, 137.704475, 6.239255256813257, 6.242088676615701, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2889, 722.0003128051758, 722.0079429149628, 163.25, 151.75, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 136.891575, 6.247755516220588, 6.242088676615701, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2890, 722.2503123283386, 722.2579009532928, 163.0, 151.75, 1.9680600604266487, 0.5580170293282877, 146.0367, 136.891575, 6.239255256813257, 6.2420886766157, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2891, 722.50031042099, 722.5079734325409, 163.0, 152.0, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.0948, 6.247755516220588, 6.241734499140395, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2892, 722.7503156661987, 722.7577970027924, 163.25, 152.0, 1.9680600604266487, 0.5720174565874203, 146.23992499999997, 137.0948, 6.239255256813257, 6.2413803216650905, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
2893, 723.000128030777, 723.0077459812164, 163.5, 151.75, 1.958059755241554, 0.5620171514023256, 146.44314999999997, 136.891575, 6.196753959776604, 6.2413803216650905, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2894, 723.2503464221954, 723.257973909378, 162.75, 152.0, 1.9700601214636677, 0.5620171514023256, 145.833475, 137.0948, 6.247755516220588, 6.239255256813256, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2895, 723.5004835128784, 723.5114145278931, 163.0, 152.25, 1.962059877315592, 0.5660172734763634, 146.0367, 137.298025, 6.213754478591266, 6.240317789239174, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2896, 723.7502994537354, 723.7579035758972, 163.5, 152.0, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 137.0948, 6.239255256813257, 6.238546901862645, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2897, 724.0003099441528, 724.0079753398895, 162.75, 151.0, 1.9700601214636677, 0.5620171514023256, 145.833475, 136.28189999999998, 6.247755516220588, 6.238192724387342, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2898, 724.2503073215485, 724.2578864097595, 163.0, 152.25, 1.9680600604266487, 0.5600170903653066, 146.0367, 137.298025, 6.239255256813257, 6.238192724387342, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2899, 724.5003154277802, 724.5077867507935, 163.25, 152.25, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.298025, 6.247755516220588, 6.2374843694367295, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2900, 724.7503054141998, 724.7577841281891, 163.5, 152.25, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.298025, 6.239255256813257, 6.2374843694367295, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2901, 725.000305891037, 725.0074315071106, 163.25, 151.75, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 136.891575, 6.222254737998596, 6.239609434288563, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2902, 725.2503147125244, 725.2578570842743, 163.5, 152.0, 1.9700601214636677, 0.5560169682912687, 146.44314999999997, 137.0948, 6.247755516220588, 6.239255256813258, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2903, 725.5003142356873, 725.5080888271332, 163.25, 152.25, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.298025, 6.247755516220588, 6.2389010793379525, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2904, 725.7503077983856, 725.757887840271, 163.25, 152.0, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 137.0948, 6.239255256813257, 6.2389010793379525, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2905, 726.0003082752228, 726.0078263282776, 163.25, 152.0, 1.9700601214636677, 0.5580170293282877, 146.23992499999997, 137.0948, 6.247755516220588, 6.2389010793379525, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2906, 726.2503128051758, 726.2578897476196, 162.75, 152.25, 1.9700601214636677, 0.5600170903653066, 145.833475, 137.298025, 6.247755516220588, 6.239255256813258, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2907, 726.5003118515015, 726.5079095363617, 162.75, 152.0, 1.9700601214636677, 0.5620171514023256, 145.833475, 137.0948, 6.247755516220588, 6.239255256813258, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2908, 726.7503027915955, 726.7578434944153, 163.25, 152.25, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 137.298025, 6.239255256813257, 6.239255256813256, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2909, 727.0003159046173, 727.0068249702454, 163.25, 152.25, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 137.298025, 6.213754478591266, 6.239609434288563, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2910, 727.2502963542938, 727.2572350502014, 162.75, 152.0, 1.958059755241554, 0.5560169682912687, 145.833475, 137.0948, 6.196753959776604, 6.2389010793379525, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2911, 727.5003163814545, 727.5083086490631, 163.25, 152.0, 1.9700601214636677, 0.5620171514023256, 146.23992499999997, 137.0948, 6.247755516220588, 6.236776014486119, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2912, 727.7503066062927, 727.7599883079529, 163.5, 152.25, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 137.298025, 6.213754478591266, 6.236776014486119, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2913, 728.0003035068512, 728.0079455375671, 163.25, 152.0, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.0948, 6.239255256813257, 6.235713482060203, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2914, 728.2503056526184, 728.2578296661377, 163.0, 151.5, 1.9680600604266487, 0.5540169072542498, 146.0367, 136.68834999999999, 6.239255256813257, 6.235359304584898, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2915, 728.5003092288971, 728.5078761577606, 163.5, 151.75, 1.9700601214636677, 0.5560169682912687, 146.44314999999997, 136.891575, 6.247755516220588, 6.235359304584897, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2916, 728.7503061294556, 728.7578291893005, 163.5, 151.75, 1.9680600604266487, 0.5520168462172308, 146.44314999999997, 136.891575, 6.239255256813257, 6.235359304584898, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2917, 729.0003046989441, 729.0068800449371, 163.25, 152.0, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 137.0948, 6.222254737998596, 6.235359304584897, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2918, 729.2503142356873, 729.2580456733704, 163.5, 152.0, 1.9680600604266487, 0.5560169682912687, 146.44314999999997, 137.0948, 6.239255256813257, 6.2364218370108135, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2919, 729.5003237724304, 729.5079333782196, 163.25, 151.5, 1.9680600604266487, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.236067659535507, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
2920, 729.7503044605255, 729.7578852176666, 163.0, 151.75, 1.9660599993896297, 0.5520168462172308, 146.0367, 136.891575, 6.230754997405926, 6.237130191961424, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2921, 730.0003073215485, 730.0080308914185, 163.5, 152.0, 1.9700601214636677, 0.5500167851802118, 146.44314999999997, 137.0948, 6.247755516220588, 6.236776014486119, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2922, 730.2503111362457, 730.2579100131989, 163.25, 151.5, 1.9680600604266487, 0.5520168462172308, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.236776014486119, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2923, 730.5000939369202, 730.5077133178711, 163.5, 151.75, 1.9700601214636677, 0.5560169682912687, 146.44314999999997, 136.891575, 6.247755516220588, 6.236776014486119, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2924, 730.7503101825714, 730.757928609848, 163.0, 152.0, 1.9660599993896297, 0.5480167241431929, 146.0367, 137.0948, 6.230754997405926, 6.236776014486121, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
2925, 731.000326871872, 731.0082538127899, 163.0, 152.25, 1.9700601214636677, 0.5520168462172308, 146.0367, 137.298025, 6.247755516220588, 6.2364218370108135, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
2926, 731.2503204345703, 731.2568349838257, 163.5, 152.0, 1.960059816278573, 0.5620171514023256, 146.44314999999997, 137.0948, 6.205254219183935, 6.237484369436731, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2927, 731.5003132820129, 731.5079085826874, 163.25, 152.0, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.0948, 6.239255256813257, 6.235713482060203, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2928, 731.7503097057343, 731.7577805519104, 163.0, 151.75, 1.9680600604266487, 0.5460166631061739, 146.0367, 136.891575, 6.239255256813257, 6.235359304584898, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
2929, 732.0003082752228, 732.0075325965881, 163.0, 152.0, 1.956059694204535, 0.5580170293282877, 146.0367, 137.0948, 6.188253700369273, 6.235359304584898, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2930, 732.2503187656403, 732.2579219341278, 163.5, 151.75, 1.962059877315592, 0.5600170903653066, 146.44314999999997, 136.891575, 6.213754478591266, 6.232880062257759, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2931, 732.5003135204315, 732.5079369544983, 162.75, 152.0, 1.9660599993896297, 0.5580170293282877, 145.833475, 137.0948, 6.230754997405926, 6.2314633523565375, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2932, 732.7503089904785, 732.7578523159027, 163.5, 151.75, 1.9660599993896297, 0.5500167851802118, 146.44314999999997, 136.891575, 6.230754997405926, 6.230754997405927, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
2933, 733.0003128051758, 733.0068984031677, 162.5, 152.25, 1.962059877315592, 0.5600170903653066, 145.63025, 137.298025, 6.213754478591266, 6.230400819930622, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2934, 733.2503180503845, 733.2579007148743, 163.25, 151.75, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 136.891575, 6.239255256813257, 6.23040081993062, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2935, 733.5003159046173, 733.5079205036163, 163.5, 151.75, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 136.891575, 6.239255256813257, 6.232171707307148, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2936, 733.7503080368042, 733.7576794624329, 163.25, 152.0, 1.9680600604266487, 0.5560169682912687, 146.23992499999997, 137.0948, 6.239255256813257, 6.231817529831843, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
2937, 734.0003001689911, 734.0106148719788, 163.5, 152.0, 1.962059877315592, 0.5680173345133824, 146.44314999999997, 137.0948, 6.213754478591266, 6.232880062257759, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2938, 734.2503032684326, 734.2579724788666, 163.0, 151.75, 1.9680600604266487, 0.5620171514023256, 146.0367, 136.891575, 6.239255256813257, 6.231817529831844, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2939, 734.5003142356873, 734.5078816413879, 162.75, 151.75, 1.9680600604266487, 0.5600170903653066, 145.833475, 136.891575, 6.239255256813257, 6.231817529831843, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2940, 734.7503116130829, 734.7578363418579, 163.5, 151.75, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 136.891575, 6.239255256813257, 6.2314633523565375, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2941, 735.0003178119659, 735.0079803466797, 163.5, 152.25, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.298025, 6.239255256813257, 6.2314633523565375, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2942, 735.2502992153168, 735.2569780349731, 163.0, 152.0, 1.962059877315592, 0.5600170903653066, 146.0367, 137.0948, 6.213754478591266, 6.232171707307148, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2943, 735.5003168582916, 735.5095267295837, 163.0, 152.0, 1.9680600604266487, 0.5600170903653066, 146.0367, 137.0948, 6.239255256813257, 6.231109174881232, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
2944, 735.7503070831299, 735.7577650547028, 163.5, 151.75, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 136.891575, 6.230754997405926, 6.231109174881232, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2945, 736.0003142356873, 736.0079333782196, 163.0, 151.75, 1.9680600604266487, 0.5640172124393446, 146.0367, 136.891575, 6.239255256813257, 6.231109174881232, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2946, 736.25031208992, 736.2579770088196, 163.5, 151.75, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 136.891575, 6.239255256813257, 6.230754997405925, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2947, 736.5003116130829, 736.5078961849213, 163.25, 152.0, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 137.0948, 6.239255256813257, 6.230754997405927, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2948, 736.7503051757812, 736.7577149868011, 163.5, 152.25, 1.9660599993896297, 0.5620171514023256, 146.44314999999997, 137.298025, 6.230754997405926, 6.230400819930622, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2949, 737.0003137588501, 737.0076370239258, 163.25, 151.75, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 136.891575, 6.222254737998596, 6.23040081993062, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2950, 737.2502989768982, 737.2567327022552, 163.5, 152.0, 1.962059877315592, 0.5680173345133824, 146.44314999999997, 137.0948, 6.213754478591266, 6.229338287504704, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2951, 737.5003137588501, 737.5080602169037, 163.25, 152.0, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 137.0948, 6.247755516220588, 6.229692464980011, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2952, 737.7503108978271, 737.7577836513519, 163.5, 151.5, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.230046642455316, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2953, 738.0003113746643, 738.0078103542328, 163.25, 152.0, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 137.0948, 6.239255256813257, 6.230046642455316, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2954, 738.2503056526184, 738.2579836845398, 163.0, 151.75, 1.9680600604266487, 0.5620171514023256, 146.0367, 136.891575, 6.239255256813257, 6.232171707307148, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2955, 738.5003132820129, 738.5079309940338, 163.5, 152.0, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 137.0948, 6.239255256813257, 6.233234239733065, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
2956, 738.7503087520599, 738.7577593326569, 163.0, 152.0, 1.9680600604266487, 0.5720174565874203, 146.0367, 137.0948, 6.239255256813257, 6.23358841720837, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
