seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2957, 739.0003056526184, 739.0078988075256, 163.0, 152.25, 1.9680600604266487, 0.5660172734763634, 146.0367, 137.298025, 6.239255256813257, 6.2339425946836755, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2958, 739.2503221035004, 739.2579772472382, 163.0, 152.0, 1.9700601214636677, 0.5640172124393446, 146.0367, 137.0948, 6.247755516220588, 6.235005127109592, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2959, 739.5003159046173, 739.5079655647278, 163.0, 151.75, 1.9700601214636677, 0.5640172124393446, 146.0367, 136.891575, 6.247755516220588, 6.235359304584897, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2960, 739.7503061294556, 739.7577984333038, 163.5, 152.0, 1.9680600604266487, 0.5740175176244393, 146.44314999999997, 137.0948, 6.239255256813257, 6.235713482060203, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2961, 740.0003139972687, 740.0079393386841, 163.25, 151.75, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 136.891575, 6.247755516220588, 6.235713482060203, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2962, 740.2503175735474, 740.2608509063721, 162.75, 152.0, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.0948, 6.222254737998596, 6.237130191961424, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2963, 740.5003039836884, 740.5070350170135, 163.0, 152.0, 1.9700601214636677, 0.5680173345133824, 146.0367, 137.0948, 6.247755516220588, 6.236421837010813, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2964, 740.7503099441528, 740.7568306922913, 163.25, 152.0, 1.9640599383526107, 0.5740175176244393, 146.23992499999997, 137.0948, 6.222254737998596, 6.236776014486118, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2965, 741.0003070831299, 741.0079622268677, 163.25, 151.5, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.236067659535507, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2966, 741.250314950943, 741.2579665184021, 163.25, 152.0, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.0948, 6.239255256813257, 6.236067659535507, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2967, 741.5003049373627, 741.5079555511475, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.237130191961424, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2968, 741.7503082752228, 741.7576463222504, 163.0, 152.0, 1.9680600604266487, 0.5780176396984771, 146.0367, 137.0948, 6.239255256813257, 6.237130191961424, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
2969, 742.0003068447113, 742.0078506469727, 163.25, 151.5, 1.9680600604266487, 0.5700173955504014, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.2374843694367295, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2970, 742.2503111362457, 742.2580423355103, 163.75, 152.0, 1.9680600604266487, 0.5680173345133824, 146.64637499999998, 137.0948, 6.239255256813257, 6.237484369436729, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2971, 742.5003118515015, 742.5079607963562, 163.75, 152.0, 1.9680600604266487, 0.5680173345133824, 146.64637499999998, 137.0948, 6.239255256813257, 6.237484369436729, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2972, 742.7503044605255, 742.7579357624054, 163.25, 152.0, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.0948, 6.230754997405926, 6.237484369436729, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2973, 743.0003182888031, 743.0079755783081, 163.75, 151.5, 1.9700601214636677, 0.5620171514023256, 146.64637499999998, 136.68834999999999, 6.247755516220588, 6.2374843694367295, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2974, 743.2503128051758, 743.2578914165497, 163.75, 152.0, 1.9680600604266487, 0.5700173955504014, 146.64637499999998, 137.0948, 6.239255256813257, 6.238546901862645, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
2975, 743.5003173351288, 743.5079174041748, 163.75, 152.25, 1.9680600604266487, 0.5620171514023256, 146.64637499999998, 137.298025, 6.239255256813257, 6.239609434288563, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2976, 743.750319480896, 743.7588078975677, 163.75, 152.0, 1.9680600604266487, 0.5780176396984771, 146.64637499999998, 137.0948, 6.239255256813257, 6.239255256813256, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
2977, 744.0003061294556, 744.0079326629639, 163.5, 151.25, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 136.48512499999998, 6.239255256813257, 6.239255256813258, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2978, 744.2503087520599, 744.2578234672546, 163.75, 152.0, 1.9680600604266487, 0.5640172124393446, 146.64637499999998, 137.0948, 6.239255256813257, 6.239255256813258, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2979, 744.5003242492676, 744.5082733631134, 163.75, 151.75, 1.9680600604266487, 0.5660172734763634, 146.64637499999998, 136.891575, 6.239255256813257, 6.239255256813256, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2980, 744.750305891037, 744.7577085494995, 163.5, 151.5, 1.9660599993896297, 0.5740175176244393, 146.44314999999997, 136.68834999999999, 6.230754997405926, 6.239255256813256, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2981, 745.0003118515015, 745.0079355239868, 163.25, 151.5, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.2389010793379525, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2982, 745.2503085136414, 745.257833480835, 163.5, 151.5, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.2389010793379525, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2983, 745.5003199577332, 745.5079064369202, 163.5, 151.5, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.238546901862645, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2984, 745.7503044605255, 745.7577130794525, 163.5, 152.0, 1.9660599993896297, 0.5760175786614582, 146.44314999999997, 137.0948, 6.230754997405926, 6.23819272438734, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
2985, 746.0003280639648, 746.0079181194305, 163.0, 151.75, 1.9700601214636677, 0.5680173345133824, 146.0367, 136.891575, 6.247755516220588, 6.237838546912035, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2986, 746.2503142356873, 746.2578511238098, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.237838546912035, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2987, 746.5000698566437, 746.5100088119507, 163.5, 152.0, 1.9660599993896297, 0.5640172124393446, 146.44314999999997, 137.0948, 6.230754997405926, 6.238546901862645, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2988, 746.7503008842468, 746.7578465938568, 163.5, 151.5, 1.9680600604266487, 0.5740175176244393, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.237838546912035, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2989, 747.0002479553223, 747.0077660083771, 163.5, 151.25, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 136.48512499999998, 6.239255256813257, 6.238546901862645, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2990, 747.2503073215485, 747.2577981948853, 163.5, 151.75, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 136.891575, 6.239255256813257, 6.238546901862645, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2991, 747.5003116130829, 747.5079345703125, 163.5, 151.75, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 136.891575, 6.239255256813257, 6.238546901862645, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2992, 747.7503154277802, 747.7578861713409, 163.5, 152.25, 1.9660599993896297, 0.5740175176244393, 146.44314999999997, 137.298025, 6.230754997405926, 6.238546901862645, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2993, 748.0003099441528, 748.0078639984131, 163.0, 151.75, 1.9680600604266487, 0.5620171514023256, 146.0367, 136.891575, 6.239255256813257, 6.23819272438734, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2994, 748.250307559967, 748.2578127384186, 163.25, 152.25, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.298025, 6.239255256813257, 6.23819272438734, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
2995, 748.5003144741058, 748.5078632831573, 163.25, 151.75, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 136.891575, 6.239255256813257, 6.23819272438734, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
2996, 748.7503073215485, 748.7578210830688, 163.25, 152.25, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.298025, 6.230754997405926, 6.23819272438734, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
2997, 749.0001187324524, 749.0076458454132, 163.5, 151.75, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 136.891575, 6.239255256813257, 6.23819272438734, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
2998, 749.2503097057343, 749.2578213214874, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.237838546912035, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
2999, 749.5003147125244, 749.5079689025879, 163.5, 152.0, 1.9680600604266487, 0.5600170903653066, 146.44314999999997, 137.0948, 6.239255256813257, 6.237838546912035, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3000, 749.7503073215485, 749.7578127384186, 163.25, 152.25, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.298025, 6.230754997405926, 6.237838546912035, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3001, 750.0003080368042, 750.0078825950623, 163.5, 151.5, 1.9680600604266487, 0.5680173345133824, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.2374843694367295, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3002, 750.2503087520599, 750.2578995227814, 163.25, 152.25, 1.9680600604266487, 0.5640172124393446, 146.23992499999997, 137.298025, 6.239255256813257, 6.2374843694367295, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3003, 750.5003197193146, 750.5079340934753, 163.25, 151.5, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.2374843694367295, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3004, 750.750305891037, 750.7577793598175, 163.25, 152.0, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.0948, 6.230754997405926, 6.2374843694367295, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3005, 751.0003054141998, 751.0079121589661, 163.5, 151.5, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.2374843694367295, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3006, 751.2503144741058, 751.2579221725464, 163.0, 151.5, 1.9660599993896297, 0.5620171514023256, 146.0367, 136.68834999999999, 6.230754997405926, 6.2374843694367295, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3007, 751.5003135204315, 751.5078475475311, 163.0, 152.0, 1.9660599993896297, 0.5580170293282877, 146.0367, 137.0948, 6.230754997405926, 6.237130191961424, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3008, 751.750305891037, 751.7579569816589, 163.5, 152.25, 1.9660599993896297, 0.582017761772515, 146.44314999999997, 137.298025, 6.230754997405926, 6.236776014486119, 0.582017761772515, 0.20885785838246057, [0.20885786], 0.0, 2
3009, 752.0003130435944, 752.0079379081726, 162.75, 151.5, 1.9660599993896297, 0.5620171514023256, 145.833475, 136.68834999999999, 6.230754997405926, 6.236776014486119, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3010, 752.2503063678741, 752.2578291893005, 163.5, 152.0, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 137.0948, 6.239255256813257, 6.236067659535508, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3011, 752.5003111362457, 752.5078563690186, 163.5, 151.75, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 136.891575, 6.239255256813257, 6.236067659535508, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3012, 752.7517671585083, 752.7624354362488, 163.5, 151.5, 1.962059877315592, 0.5800177007354961, 146.44314999999997, 136.68834999999999, 6.213754478591266, 6.2364218370108135, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
3013, 753.0003197193146, 753.0074026584625, 163.5, 151.75, 1.9680600604266487, 0.5660172734763634, 146.44314999999997, 136.891575, 6.239255256813257, 6.235359304584897, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3014, 753.2503128051758, 753.2579655647278, 163.5, 152.25, 1.9660599993896297, 0.5640172124393446, 146.44314999999997, 137.298025, 6.230754997405926, 6.235359304584897, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3015, 753.5003154277802, 753.5078392028809, 163.25, 151.75, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 136.891575, 6.230754997405926, 6.235005127109591, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3016, 753.7503135204315, 753.757661819458, 163.5, 152.0, 1.9660599993896297, 0.5740175176244393, 146.44314999999997, 137.0948, 6.230754997405926, 6.234650949634286, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3017, 754.0003044605255, 754.0078749656677, 163.25, 151.5, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.234650949634286, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3018, 754.2503106594086, 754.257740020752, 163.75, 152.0, 1.9680600604266487, 0.5640172124393446, 146.64637499999998, 137.0948, 6.239255256813257, 6.234650949634286, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3019, 754.5003142356873, 754.5078866481781, 163.5, 152.0, 1.9680600604266487, 0.5620171514023256, 146.44314999999997, 137.0948, 6.239255256813257, 6.234650949634286, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3020, 754.7503061294556, 754.7577197551727, 163.25, 151.75, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 136.891575, 6.230754997405926, 6.234650949634286, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3021, 755.0003056526184, 755.0080192089081, 163.25, 151.75, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 136.891575, 6.239255256813257, 6.234650949634286, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3022, 755.2503054141998, 755.2578341960907, 163.25, 152.0, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 137.0948, 6.239255256813257, 6.234650949634286, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3023, 755.5003125667572, 755.5078649520874, 163.25, 152.0, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 137.0948, 6.239255256813257, 6.234650949634286, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3024, 755.7503085136414, 755.7579164505005, 163.25, 152.25, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.298025, 6.230754997405926, 6.234650949634286, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3025, 756.0003089904785, 756.007981300354, 163.5, 151.5, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.239255256813257, 6.234650949634286, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3026, 756.2501747608185, 756.2577402591705, 163.25, 152.25, 1.9700601214636677, 0.5640172124393446, 146.23992499999997, 137.298025, 6.247755516220588, 6.234650949634286, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3027, 756.5003094673157, 756.5076975822449, 162.75, 152.0, 1.9660599993896297, 0.5620171514023256, 145.833475, 137.0948, 6.230754997405926, 6.235005127109591, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3028, 756.7503101825714, 756.757800579071, 162.5, 152.25, 1.9660599993896297, 0.5720174565874203, 145.63025, 137.298025, 6.230754997405926, 6.234650949634286, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3029, 757.0026564598083, 757.0130524635315, 163.25, 151.75, 1.962059877315592, 0.5720174565874203, 146.23992499999997, 136.891575, 6.213754478591266, 6.234650949634286, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3030, 757.2503230571747, 757.2580268383026, 163.5, 151.75, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 136.891575, 6.239255256813257, 6.233588417208369, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3031, 757.5003151893616, 757.5078237056732, 163.25, 151.5, 1.9680600604266487, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.2339425946836755, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3032, 757.7503182888031, 757.7577509880066, 163.75, 151.5, 1.9660599993896297, 0.5760175786614582, 146.64637499999998, 136.68834999999999, 6.230754997405926, 6.234296772158981, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3033, 758.0000841617584, 758.0076086521149, 163.0, 151.5, 1.9660599993896297, 0.5640172124393446, 146.0367, 136.68834999999999, 6.230754997405926, 6.234296772158982, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3034, 758.250307559967, 758.257746219635, 163.25, 151.5, 1.9680600604266487, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.234296772158982, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3035, 758.5003089904785, 758.5078358650208, 163.0, 152.25, 1.9680600604266487, 0.5620171514023256, 146.0367, 137.298025, 6.239255256813257, 6.234296772158981, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3036, 758.7503085136414, 758.7577271461487, 163.25, 152.0, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.0948, 6.230754997405926, 6.234296772158981, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3037, 759.0003082752228, 759.0078248977661, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.235005127109592, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3038, 759.2503116130829, 759.2579638957977, 163.25, 151.75, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 136.891575, 6.239255256813257, 6.235005127109592, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3039, 759.5003106594086, 759.5079226493835, 163.0, 152.0, 1.9660599993896297, 0.5640172124393446, 146.0367, 137.0948, 6.230754997405926, 6.235359304584897, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3040, 759.7503032684326, 759.7577764987946, 163.25, 152.25, 1.9660599993896297, 0.5780176396984771, 146.23992499999997, 137.298025, 6.230754997405926, 6.235359304584897, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3041, 760.0003077983856, 760.0081009864807, 163.25, 151.5, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.239255256813257, 6.235359304584897, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3042, 760.2503018379211, 760.2578527927399, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.235359304584898, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3043, 760.500319480896, 760.5079290866852, 163.25, 152.25, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.298025, 6.239255256813257, 6.235359304584897, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3044, 760.7503061294556, 760.7578279972076, 163.5, 152.0, 1.9660599993896297, 0.5780176396984771, 146.44314999999997, 137.0948, 6.230754997405926, 6.235359304584897, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3045, 761.0003108978271, 761.0078613758087, 163.25, 151.75, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 136.891575, 6.230754997405926, 6.235359304584897, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3046, 761.2503101825714, 761.2579371929169, 163.25, 152.0, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 137.0948, 6.239255256813257, 6.235005127109592, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3047, 761.5003113746643, 761.5079095363617, 163.25, 152.5, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.50125, 6.239255256813257, 6.235005127109591, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3048, 761.7503154277802, 761.7577512264252, 163.25, 152.25, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.298025, 6.230754997405926, 6.235005127109592, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3049, 762.0003070831299, 762.007908821106, 163.0, 152.0, 1.9680600604266487, 0.5680173345133824, 146.0367, 137.0948, 6.239255256813257, 6.235005127109591, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3050, 762.250298500061, 762.2577908039093, 163.25, 152.0, 1.9680600604266487, 0.5620171514023256, 146.23992499999997, 137.0948, 6.239255256813257, 6.235005127109592, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3051, 762.5003116130829, 762.5078973770142, 163.5, 152.25, 1.9660599993896297, 0.5680173345133824, 146.44314999999997, 137.298025, 6.230754997405926, 6.234650949634286, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3052, 762.7503056526184, 762.7578101158142, 163.25, 152.0, 1.962059877315592, 0.5760175786614582, 146.23992499999997, 137.0948, 6.213754478591266, 6.234650949634286, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3053, 763.0003182888031, 763.0080153942108, 163.25, 151.75, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 136.891575, 6.230754997405926, 6.2339425946836755, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3054, 763.2503094673157, 763.2608621120453, 163.25, 152.0, 1.960059816278573, 0.5720174565874203, 146.23992499999997, 137.0948, 6.205254219183935, 6.234650949634286, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3055, 763.5003118515015, 763.5081219673157, 163.5, 152.0, 1.9680600604266487, 0.5640172124393446, 146.44314999999997, 137.0948, 6.239255256813257, 6.233234239733065, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3056, 763.7501301765442, 763.7575640678406, 163.25, 152.0, 1.9660599993896297, 0.5760175786614582, 146.23992499999997, 137.0948, 6.230754997405926, 6.233234239733065, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3057, 764.0003099441528, 764.0079758167267, 163.0, 151.75, 1.9660599993896297, 0.5640172124393446, 146.0367, 136.891575, 6.230754997405926, 6.233234239733065, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3058, 764.2503144741058, 764.2578947544098, 163.25, 152.5, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 137.50125, 6.239255256813257, 6.233234239733064, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3059, 764.5003170967102, 764.5079758167267, 163.5, 151.75, 1.9680600604266487, 0.5720174565874203, 146.44314999999997, 136.891575, 6.239255256813257, 6.233234239733065, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3060, 764.7503049373627, 764.7577061653137, 163.5, 152.0, 1.9660599993896297, 0.5780176396984771, 146.44314999999997, 137.0948, 6.230754997405926, 6.233234239733065, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3061, 765.0003073215485, 765.0078117847443, 163.5, 151.75, 1.9680600604266487, 0.5700173955504014, 146.44314999999997, 136.891575, 6.239255256813257, 6.233234239733065, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3062, 765.2503039836884, 765.2578635215759, 162.5, 152.25, 1.9660599993896297, 0.5680173345133824, 145.63025, 137.298025, 6.230754997405926, 6.233234239733064, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3063, 765.5003144741058, 765.5080072879791, 163.25, 152.25, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 137.298025, 6.239255256813257, 6.23288006225776, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3064, 765.7503056526184, 765.7577095031738, 163.25, 152.0, 1.962059877315592, 0.5780176396984771, 146.23992499999997, 137.0948, 6.213754478591266, 6.233234239733065, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3065, 766.0003089904785, 766.0078806877136, 163.0, 152.0, 1.9680600604266487, 0.5680173345133824, 146.0367, 137.0948, 6.239255256813257, 6.232525884782454, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3066, 766.2503132820129, 766.2577457427979, 163.25, 152.0, 1.9660599993896297, 0.5700173955504014, 146.23992499999997, 137.0948, 6.230754997405926, 6.232525884782453, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3067, 766.5003101825714, 766.5079829692841, 163.25, 152.25, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 137.298025, 6.230754997405926, 6.232171707307148, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3068, 766.7503063678741, 766.7577135562897, 163.25, 152.0, 1.9660599993896297, 0.5740175176244393, 146.23992499999997, 137.0948, 6.230754997405926, 6.231817529831843, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3069, 767.0003089904785, 767.008768081665, 163.25, 152.0, 1.9680600604266487, 0.5660172734763634, 146.23992499999997, 137.0948, 6.239255256813257, 6.231817529831843, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3070, 767.2503106594086, 767.2577886581421, 163.25, 152.25, 1.9700601214636677, 0.5660172734763634, 146.23992499999997, 137.298025, 6.247755516220588, 6.232171707307148, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3071, 767.5003108978271, 767.5078995227814, 163.0, 152.0, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.0948, 6.230754997405926, 6.232525884782454, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3072, 767.750307559967, 767.7577033042908, 163.25, 152.5, 1.9640599383526107, 0.5720174565874203, 146.23992499999997, 137.50125, 6.222254737998596, 6.232171707307148, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3073, 768.0003092288971, 768.0078914165497, 163.0, 152.25, 1.9660599993896297, 0.5660172734763634, 146.0367, 137.298025, 6.230754997405926, 6.231817529831843, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3074, 768.2503087520599, 768.2578451633453, 162.75, 152.5, 1.9640599383526107, 0.5660172734763634, 145.833475, 137.50125, 6.222254737998596, 6.2314633523565375, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3075, 768.50031042099, 768.5078749656677, 163.25, 152.25, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 137.298025, 6.230754997405926, 6.230754997405927, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3076, 768.750314950943, 768.75781416893, 163.25, 151.75, 1.9640599383526107, 0.5680173345133824, 146.23992499999997, 136.891575, 6.222254737998596, 6.230754997405927, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3077, 769.0003089904785, 769.0078837871552, 163.25, 152.0, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 137.0948, 6.230754997405926, 6.231109174881232, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3078, 769.2503092288971, 769.2578296661377, 163.25, 152.5, 1.9660599993896297, 0.5660172734763634, 146.23992499999997, 137.50125, 6.230754997405926, 6.23110917488123, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3079, 769.5003073215485, 769.5109632015228, 163.25, 152.0, 1.958059755241554, 0.5620171514023256, 146.23992499999997, 137.0948, 6.196753959776604, 6.232171707307148, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3080, 769.7503032684326, 769.7578883171082, 163.25, 151.5, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.222254737998596, 6.23040081993062, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3081, 770.0003077983856, 770.0078873634338, 163.25, 152.25, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.298025, 6.230754997405926, 6.230046642455316, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3082, 770.2503080368042, 770.2578322887421, 162.75, 151.75, 1.9660599993896297, 0.5640172124393446, 145.833475, 136.891575, 6.230754997405926, 6.230046642455316, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3083, 770.5003175735474, 770.5079281330109, 163.25, 152.0, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.0948, 6.230754997405926, 6.229692464980009, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3084, 770.7503073215485, 770.7578344345093, 163.25, 152.25, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.298025, 6.222254737998596, 6.229338287504704, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3085, 771.0003099441528, 771.007800579071, 163.5, 152.5, 1.9680600604266487, 0.5580170293282877, 146.44314999999997, 137.50125, 6.239255256813257, 6.228984110029399, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3086, 771.2503366470337, 771.2579052448273, 163.25, 152.0, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.0948, 6.222254737998596, 6.228984110029399, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3087, 771.5003111362457, 771.5077848434448, 163.25, 151.75, 1.9680600604266487, 0.5680173345133824, 146.23992499999997, 136.891575, 6.239255256813257, 6.228629932554093, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3088, 771.7503070831299, 771.7579283714294, 163.25, 152.0, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.0948, 6.230754997405926, 6.228629932554093, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3089, 772.000307559967, 772.0078966617584, 163.25, 152.25, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.298025, 6.230754997405926, 6.229338287504706, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3090, 772.2503113746643, 772.2578663825989, 163.25, 151.5, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.228984110029399, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3091, 772.5003170967102, 772.5078747272491, 163.25, 152.0, 1.9640599383526107, 0.5680173345133824, 146.23992499999997, 137.0948, 6.222254737998596, 6.228984110029399, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3092, 772.7503066062927, 772.7576816082001, 163.25, 152.0, 1.9640599383526107, 0.5500167851802118, 146.23992499999997, 137.0948, 6.222254737998596, 6.228629932554093, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3093, 773.0001902580261, 773.0078029632568, 163.0, 152.25, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.298025, 6.222254737998596, 6.228275755078788, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3094, 773.2503092288971, 773.2578353881836, 163.0, 152.0, 1.9660599993896297, 0.5620171514023256, 146.0367, 137.0948, 6.230754997405926, 6.227567400128177, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3095, 773.5003111362457, 773.507874250412, 163.25, 152.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.0948, 6.230754997405926, 6.226859045177566, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3096, 773.7503130435944, 773.757838010788, 163.0, 152.25, 1.9640599383526107, 0.5500167851802118, 146.0367, 137.298025, 6.222254737998596, 6.226859045177566, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3097, 774.0003077983856, 774.0078942775726, 163.25, 152.5, 1.9640599383526107, 0.5540169072542498, 146.23992499999997, 137.50125, 6.222254737998596, 6.226859045177566, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3098, 774.2503063678741, 774.2578740119934, 163.25, 151.75, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 136.891575, 6.222254737998596, 6.2265048677022605, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3099, 774.5003118515015, 774.5078964233398, 163.25, 151.75, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 136.891575, 6.222254737998596, 6.2265048677022605, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3100, 774.7503097057343, 774.7578098773956, 163.0, 151.75, 1.9640599383526107, 0.5480167241431929, 146.0367, 136.891575, 6.222254737998596, 6.226150690226955, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
3101, 775.0003094673157, 775.0079889297485, 163.0, 152.5, 1.9640599383526107, 0.5600170903653066, 146.0367, 137.50125, 6.222254737998596, 6.226150690226955, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3102, 775.2503077983856, 775.2579343318939, 162.75, 151.75, 1.9660599993896297, 0.5540169072542498, 145.833475, 136.891575, 6.230754997405926, 6.22579651275165, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3103, 775.5003101825714, 775.507880449295, 162.75, 152.25, 1.9660599993896297, 0.5500167851802118, 145.833475, 137.298025, 6.230754997405926, 6.22579651275165, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3104, 775.7502188682556, 775.7606315612793, 163.25, 151.25, 1.958059755241554, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.196753959776604, 6.227213222652871, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3105, 776.0003128051758, 776.0078272819519, 163.25, 152.5, 1.9640599383526107, 0.5540169072542498, 146.23992499999997, 137.50125, 6.222254737998596, 6.226150690226955, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3106, 776.2503113746643, 776.2579076290131, 162.75, 151.75, 1.9660599993896297, 0.5540169072542498, 145.833475, 136.891575, 6.230754997405926, 6.22579651275165, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3107, 776.5003094673157, 776.5078451633453, 163.25, 151.75, 1.9660599993896297, 0.5560169682912687, 146.23992499999997, 136.891575, 6.230754997405926, 6.22579651275165, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3108, 776.7503080368042, 776.7578237056732, 163.25, 152.0, 1.9640599383526107, 0.5540169072542498, 146.23992499999997, 137.0948, 6.222254737998596, 6.22579651275165, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3109, 777.0003080368042, 777.0078859329224, 163.25, 152.0, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 137.0948, 6.230754997405926, 6.22579651275165, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3110, 777.2503094673157, 777.257871389389, 163.25, 151.5, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.225442335276345, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3111, 777.50031042099, 777.5078973770142, 163.25, 152.25, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.298025, 6.230754997405926, 6.22579651275165, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3112, 777.7503163814545, 777.7578339576721, 163.0, 152.0, 1.962059877315592, 0.5540169072542498, 146.0367, 137.0948, 6.213754478591266, 6.225442335276345, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3113, 778.0003092288971, 778.0079910755157, 163.0, 152.0, 1.9660599993896297, 0.5600170903653066, 146.0367, 137.0948, 6.230754997405926, 6.224733980325734, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3114, 778.2503099441528, 778.2580206394196, 163.25, 152.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.0948, 6.230754997405926, 6.224733980325734, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3115, 778.5003139972687, 778.5079448223114, 163.25, 152.0, 1.9660599993896297, 0.5560169682912687, 146.23992499999997, 137.0948, 6.230754997405926, 6.224733980325734, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3116, 778.7503178119659, 778.7579534053802, 163.25, 152.0, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 137.0948, 6.213754478591266, 6.225088157801039, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3117, 779.0003125667572, 779.007839679718, 163.25, 151.5, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.224733980325734, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3118, 779.2503342628479, 779.2578754425049, 163.25, 152.25, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 137.298025, 6.222254737998596, 6.225088157801039, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3119, 779.5003209114075, 779.5080013275146, 163.25, 151.75, 1.9660599993896297, 0.5560169682912687, 146.23992499999997, 136.891575, 6.230754997405926, 6.224733980325734, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3120, 779.7503077983856, 779.7578480243683, 163.25, 152.0, 1.962059877315592, 0.5780176396984771, 146.23992499999997, 137.0948, 6.213754478591266, 6.224733980325733, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3121, 780.0003170967102, 780.0080199241638, 163.25, 151.75, 1.9660599993896297, 0.5580170293282877, 146.23992499999997, 136.891575, 6.230754997405926, 6.224379802850429, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3122, 780.2503080368042, 780.2577366828918, 163.0, 152.25, 1.9660599993896297, 0.5640172124393446, 146.0367, 137.298025, 6.230754997405926, 6.224733980325734, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3123, 780.5003378391266, 780.5079267024994, 162.5, 152.75, 1.9640599383526107, 0.5640172124393446, 145.63025, 137.704475, 6.222254737998596, 6.225088157801039, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3124, 780.7503049373627, 780.7578270435333, 163.25, 152.25, 1.962059877315592, 0.5800177007354961, 146.23992499999997, 137.298025, 6.213754478591266, 6.225088157801039, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
3125, 781.0003113746643, 781.0078682899475, 163.25, 152.0, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.0948, 6.230754997405926, 6.224733980325733, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3126, 781.2503130435944, 781.2580411434174, 163.0, 152.25, 1.9660599993896297, 0.5680173345133824, 146.0367, 137.298025, 6.230754997405926, 6.225088157801039, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3127, 781.5002820491791, 781.5079398155212, 163.5, 152.5, 1.9660599993896297, 0.5700173955504014, 146.44314999999997, 137.50125, 6.230754997405926, 6.225088157801039, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3128, 781.7503142356873, 781.7578868865967, 163.25, 151.75, 1.962059877315592, 0.5760175786614582, 146.23992499999997, 136.891575, 6.213754478591266, 6.225088157801039, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3129, 782.0002200603485, 782.0100200176239, 163.0, 151.5, 1.962059877315592, 0.5640172124393446, 146.0367, 136.68834999999999, 6.213754478591266, 6.22579651275165, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3130, 782.2503080368042, 782.2579543590546, 163.25, 152.5, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.50125, 6.230754997405926, 6.2254423352763455, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3131, 782.5003130435944, 782.5079188346863, 163.25, 152.25, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.298025, 6.222254737998596, 6.225442335276345, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3132, 782.7503132820129, 782.7579188346863, 163.25, 152.0, 1.9640599383526107, 0.5700173955504014, 146.23992499999997, 137.0948, 6.222254737998596, 6.225088157801039, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3133, 783.0003230571747, 783.0079317092896, 163.25, 152.5, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 137.50125, 6.222254737998596, 6.225088157801039, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3134, 783.2503116130829, 783.2587122917175, 163.25, 152.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.0948, 6.230754997405926, 6.224733980325734, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3135, 783.5003113746643, 783.5078277587891, 163.25, 152.25, 1.9660599993896297, 0.5600170903653066, 146.23992499999997, 137.298025, 6.230754997405926, 6.224733980325734, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3136, 783.7502448558807, 783.757780790329, 163.25, 152.0, 1.962059877315592, 0.5620171514023256, 146.23992499999997, 137.0948, 6.213754478591266, 6.224733980325734, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3137, 784.0003082752228, 784.0079724788666, 163.25, 152.5, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 137.50125, 6.230754997405926, 6.224733980325734, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3138, 784.2503125667572, 784.257924079895, 163.25, 152.5, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 137.50125, 6.222254737998596, 6.224733980325734, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3139, 784.5003161430359, 784.5079233646393, 163.25, 152.25, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 137.298025, 6.222254737998596, 6.224379802850429, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3140, 784.7503023147583, 784.757806301117, 163.25, 152.25, 1.9640599383526107, 0.5500167851802118, 146.23992499999997, 137.298025, 6.222254737998596, 6.2240256253751225, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3141, 785.0003154277802, 785.0079326629639, 162.75, 152.25, 1.9660599993896297, 0.5540169072542498, 145.833475, 137.298025, 6.230754997405926, 6.224379802850429, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3142, 785.2503097057343, 785.2577662467957, 163.5, 151.75, 1.9660599993896297, 0.5540169072542498, 146.44314999999997, 136.891575, 6.230754997405926, 6.224379802850429, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3143, 785.5003094673157, 785.5078983306885, 163.0, 151.75, 1.9660599993896297, 0.5560169682912687, 146.0367, 136.891575, 6.230754997405926, 6.224733980325734, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3144, 785.7503061294556, 785.7577970027924, 163.5, 152.0, 1.9640599383526107, 0.5500167851802118, 146.44314999999997, 137.0948, 6.222254737998596, 6.224733980325734, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3145, 786.0003130435944, 786.0079445838928, 163.5, 152.25, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.298025, 6.230754997405926, 6.225088157801039, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3146, 786.2503159046173, 786.2578594684601, 163.5, 152.5, 1.9660599993896297, 0.5580170293282877, 146.44314999999997, 137.50125, 6.230754997405926, 6.225088157801039, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3147, 786.5003101825714, 786.5078866481781, 163.5, 151.25, 1.9660599993896297, 0.5520168462172308, 146.44314999999997, 136.48512499999998, 6.230754997405926, 6.225088157801039, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3148, 786.7503080368042, 786.7577800750732, 163.5, 152.25, 1.962059877315592, 0.5580170293282877, 146.44314999999997, 137.298025, 6.213754478591266, 6.2254423352763455, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3149, 787.0003135204315, 787.007975101471, 163.0, 152.75, 1.9640599383526107, 0.5560169682912687, 146.0367, 137.704475, 6.222254737998596, 6.225442335276345, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3150, 787.2503340244293, 787.2578620910645, 163.5, 152.5, 1.9640599383526107, 0.5600170903653066, 146.44314999999997, 137.50125, 6.222254737998596, 6.225088157801039, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3151, 787.5003135204315, 787.5079071521759, 163.25, 152.25, 1.9660599993896297, 0.5560169682912687, 146.23992499999997, 137.298025, 6.230754997405926, 6.224733980325734, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3152, 787.7503066062927, 787.7581367492676, 163.5, 152.0, 1.962059877315592, 0.5620171514023256, 146.44314999999997, 137.0948, 6.213754478591266, 6.224733980325734, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3153, 788.0003135204315, 788.0079047679901, 162.75, 152.0, 1.9640599383526107, 0.5540169072542498, 145.833475, 137.0948, 6.222254737998596, 6.224733980325734, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3154, 788.252726316452, 788.2608597278595, 163.5, 152.0, 1.960059816278573, 0.5660172734763634, 146.44314999999997, 137.0948, 6.205254219183935, 6.225088157801039, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3155, 788.5003001689911, 788.5079779624939, 163.25, 152.0, 1.9640599383526107, 0.5540169072542498, 146.23992499999997, 137.0948, 6.222254737998596, 6.224025625375123, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3156, 788.750280380249, 788.757844209671, 163.25, 152.25, 1.9640599383526107, 0.5680173345133824, 146.23992499999997, 137.298025, 6.222254737998596, 6.224025625375123, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3157, 789.0003082752228, 789.0079839229584, 163.5, 151.75, 1.9660599993896297, 0.5640172124393446, 146.44314999999997, 136.891575, 6.230754997405926, 6.224025625375123, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3158, 789.2503106594086, 789.2578375339508, 163.25, 152.25, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.298025, 6.222254737998596, 6.224379802850429, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3159, 789.5003178119659, 789.5079102516174, 163.25, 152.25, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.298025, 6.222254737998596, 6.224025625375123, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3160, 789.7503230571747, 789.7579476833344, 163.0, 151.75, 1.9640599383526107, 0.5720174565874203, 146.0367, 136.891575, 6.222254737998596, 6.223671447899818, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3161, 790.0003132820129, 790.007887840271, 163.25, 151.5, 1.9660599993896297, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.230754997405926, 6.224025625375123, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3162, 790.2503318786621, 790.2578520774841, 163.25, 152.5, 1.9640599383526107, 0.5600170903653066, 146.23992499999997, 137.50125, 6.222254737998596, 6.224025625375123, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3163, 790.500319480896, 790.5079627037048, 163.0, 152.25, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.298025, 6.222254737998596, 6.224025625375123, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3164, 790.7503073215485, 790.7578783035278, 163.0, 152.0, 1.960059816278573, 0.5760175786614582, 146.0367, 137.0948, 6.205254219183935, 6.224025625375123, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3165, 791.0003128051758, 791.0079083442688, 162.75, 151.5, 1.9660599993896297, 0.5660172734763634, 145.833475, 136.68834999999999, 6.230754997405926, 6.223317270424512, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
