seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3166, 791.2503154277802, 791.2588272094727, 163.0, 152.25, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.298025, 6.222254737998596, 6.223317270424512, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3167, 791.5003147125244, 791.5079417228699, 163.25, 152.25, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 137.298025, 6.222254737998596, 6.2229630929492075, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3168, 791.7503042221069, 791.757875919342, 163.5, 151.5, 1.962059877315592, 0.5780176396984771, 146.44314999999997, 136.68834999999999, 6.213754478591266, 6.222608915473901, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3169, 792.0003097057343, 792.0079348087311, 163.25, 152.25, 1.9640599383526107, 0.5680173345133824, 146.23992499999997, 137.298025, 6.222254737998596, 6.222254737998596, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3170, 792.2503049373627, 792.25781083107, 163.25, 152.25, 1.9640599383526107, 0.5700173955504014, 146.23992499999997, 137.298025, 6.222254737998596, 6.221900560523291, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3171, 792.5003094673157, 792.5078768730164, 162.75, 152.0, 1.9660599993896297, 0.5700173955504014, 145.833475, 137.0948, 6.230754997405926, 6.221546383047985, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3172, 792.7503077983856, 792.7578890323639, 163.25, 151.75, 1.962059877315592, 0.5780176396984771, 146.23992499999997, 136.891575, 6.213754478591266, 6.221546383047985, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3173, 793.0003137588501, 793.007981300354, 163.25, 152.5, 1.9660599993896297, 0.5680173345133824, 146.23992499999997, 137.50125, 6.230754997405926, 6.221546383047985, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3174, 793.2503085136414, 793.2578654289246, 163.25, 152.5, 1.9640599383526107, 0.5660172734763634, 146.23992499999997, 137.50125, 6.222254737998596, 6.2219005605232915, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3175, 793.5003132820129, 793.5079135894775, 163.25, 152.0, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 137.0948, 6.222254737998596, 6.221900560523291, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3176, 793.7503154277802, 793.758074760437, 163.25, 152.0, 1.9640599383526107, 0.5760175786614582, 146.23992499999997, 137.0948, 6.222254737998596, 6.221546383047986, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3177, 794.0000951290131, 794.0076973438263, 163.25, 152.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.0948, 6.230754997405926, 6.221900560523291, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3178, 794.2503051757812, 794.2578737735748, 163.0, 152.25, 1.9640599383526107, 0.5600170903653066, 146.0367, 137.298025, 6.222254737998596, 6.222254737998597, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3179, 794.5003180503845, 794.507984161377, 163.0, 152.25, 1.962059877315592, 0.5680173345133824, 146.0367, 137.298025, 6.213754478591266, 6.2229630929492075, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3180, 794.7503130435944, 794.758266210556, 163.0, 152.25, 1.962059877315592, 0.5620171514023256, 146.0367, 137.298025, 6.213754478591266, 6.222608915473902, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3181, 795.0003101825714, 795.0079474449158, 163.0, 151.75, 1.9640599383526107, 0.5620171514023256, 146.0367, 136.891575, 6.222254737998596, 6.222254737998597, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3182, 795.2503094673157, 795.2578682899475, 163.5, 152.0, 1.9640599383526107, 0.5620171514023256, 146.44314999999997, 137.0948, 6.222254737998596, 6.221900560523291, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3183, 795.5003142356873, 795.5078885555267, 163.25, 152.25, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 137.298025, 6.222254737998596, 6.221900560523291, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3184, 795.750081539154, 795.7576189041138, 163.25, 152.25, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.298025, 6.213754478591266, 6.221900560523291, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3185, 796.0003128051758, 796.0078060626984, 163.0, 152.0, 1.9640599383526107, 0.5640172124393446, 146.0367, 137.0948, 6.222254737998596, 6.221546383047985, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3186, 796.2503113746643, 796.2578892707825, 162.75, 152.25, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.298025, 6.222254737998596, 6.22119220557268, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3187, 796.5003137588501, 796.5077404975891, 162.75, 152.0, 1.9640599383526107, 0.5660172734763634, 145.833475, 137.0948, 6.222254737998596, 6.22119220557268, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3188, 796.7503011226654, 796.7577564716339, 162.5, 152.25, 1.962059877315592, 0.5580170293282877, 145.63025, 137.298025, 6.213754478591266, 6.22119220557268, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3189, 797.0003137588501, 797.0079510211945, 163.25, 152.0, 1.9660599993896297, 0.5620171514023256, 146.23992499999997, 137.0948, 6.230754997405926, 6.221546383047985, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3190, 797.2503077983856, 797.2578580379486, 162.75, 152.0, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.0948, 6.222254737998596, 6.221546383047984, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3191, 797.5003123283386, 797.5078074932098, 163.0, 152.0, 1.9640599383526107, 0.5600170903653066, 146.0367, 137.0948, 6.222254737998596, 6.221546383047985, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3192, 797.7501225471497, 797.7576282024384, 163.0, 151.5, 1.962059877315592, 0.5520168462172308, 146.0367, 136.68834999999999, 6.213754478591266, 6.221546383047984, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3193, 798.0003111362457, 798.0080029964447, 163.25, 152.25, 1.9640599383526107, 0.5640172124393446, 146.23992499999997, 137.298025, 6.222254737998596, 6.221546383047985, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3194, 798.250307559967, 798.2578275203705, 163.25, 152.0, 1.9640599383526107, 0.5620171514023256, 146.23992499999997, 137.0948, 6.222254737998596, 6.221546383047984, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3195, 798.5003116130829, 798.5079102516174, 163.0, 152.0, 1.9640599383526107, 0.5600170903653066, 146.0367, 137.0948, 6.222254737998596, 6.221546383047985, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3196, 798.7503144741058, 798.7658967971802, 163.25, 152.0, 1.9500595110934782, 0.5640172124393446, 146.23992499999997, 137.0948, 6.162752922147282, 6.22119220557268, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3197, 799.0003173351288, 799.0080177783966, 163.0, 152.25, 1.962059877315592, 0.5560169682912687, 146.0367, 137.298025, 6.213754478591266, 6.219067140720848, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3198, 799.2503094673157, 799.2580389976501, 163.25, 152.0, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 137.0948, 6.222254737998596, 6.218358785770238, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3199, 799.5003137588501, 799.5079035758972, 162.25, 152.0, 1.9640599383526107, 0.5560169682912687, 145.427025, 137.0948, 6.222254737998596, 6.218358785770238, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3200, 799.7503187656403, 799.7575845718384, 162.75, 152.0, 1.9640599383526107, 0.5480167241431929, 145.833475, 137.0948, 6.222254737998596, 6.218358785770238, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
3201, 800.0003142356873, 800.0078897476196, 163.25, 152.25, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 137.298025, 6.222254737998596, 6.218358785770236, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3202, 800.2503051757812, 800.2578086853027, 163.25, 152.0, 1.962059877315592, 0.5540169072542498, 146.23992499999997, 137.0948, 6.213754478591266, 6.2180046082949305, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3203, 800.5003173351288, 800.507942199707, 163.5, 152.0, 1.9640599383526107, 0.5540169072542498, 146.44314999999997, 137.0948, 6.222254737998596, 6.217650430819625, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3204, 800.7503082752228, 800.757749080658, 162.75, 151.75, 1.960059816278573, 0.5520168462172308, 145.833475, 136.891575, 6.205254219183935, 6.2180046082949305, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3205, 801.0003170967102, 801.0079641342163, 163.25, 152.5, 1.9640599383526107, 0.5560169682912687, 146.23992499999997, 137.50125, 6.222254737998596, 6.217650430819624, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3206, 801.2503135204315, 801.2578294277191, 162.75, 152.0, 1.9640599383526107, 0.5600170903653066, 145.833475, 137.0948, 6.222254737998596, 6.217650430819624, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3207, 801.5003111362457, 801.5078737735748, 163.0, 152.25, 1.9640599383526107, 0.5560169682912687, 146.0367, 137.298025, 6.222254737998596, 6.217650430819624, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3208, 801.7503051757812, 801.7578520774841, 163.25, 152.25, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 137.298025, 6.205254219183935, 6.217650430819624, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3209, 802.000319480896, 802.0077464580536, 163.25, 152.5, 1.9640599383526107, 0.5540169072542498, 146.23992499999997, 137.50125, 6.222254737998596, 6.217296253344319, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3210, 802.2503077983856, 802.2578372955322, 163.0, 152.25, 1.9640599383526107, 0.5520168462172308, 146.0367, 137.298025, 6.222254737998596, 6.217296253344319, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3211, 802.5003137588501, 802.5079374313354, 162.5, 152.5, 1.9640599383526107, 0.5600170903653066, 145.63025, 137.50125, 6.222254737998596, 6.217296253344319, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3212, 802.7503132820129, 802.7577702999115, 163.0, 152.5, 1.962059877315592, 0.5560169682912687, 146.0367, 137.50125, 6.213754478591266, 6.217296253344319, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3213, 803.0003042221069, 803.0079181194305, 162.75, 152.0, 1.9640599383526107, 0.5620171514023256, 145.833475, 137.0948, 6.222254737998596, 6.217296253344319, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3214, 803.2503108978271, 803.2579197883606, 163.0, 152.25, 1.962059877315592, 0.5600170903653066, 146.0367, 137.298025, 6.213754478591266, 6.216942075869014, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3215, 803.5003125667572, 803.5077857971191, 162.75, 152.0, 1.9640599383526107, 0.5580170293282877, 145.833475, 137.0948, 6.222254737998596, 6.216587898393708, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3216, 803.7503051757812, 803.7577528953552, 162.75, 152.0, 1.962059877315592, 0.5580170293282877, 145.833475, 137.0948, 6.213754478591266, 6.216587898393708, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3217, 804.0003092288971, 804.007824420929, 162.75, 152.5, 1.9640599383526107, 0.5600170903653066, 145.833475, 137.50125, 6.222254737998596, 6.216587898393708, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3218, 804.2503108978271, 804.2578392028809, 162.75, 152.25, 1.962059877315592, 0.5580170293282877, 145.833475, 137.298025, 6.213754478591266, 6.216587898393708, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3219, 804.5003097057343, 804.5078573226929, 163.25, 152.25, 1.962059877315592, 0.5580170293282877, 146.23992499999997, 137.298025, 6.213754478591266, 6.216233720918403, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3220, 804.7503063678741, 804.757730960846, 163.0, 152.25, 1.962059877315592, 0.5640172124393446, 146.0367, 137.298025, 6.213754478591266, 6.215879543443098, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3221, 805.0006873607635, 805.0116739273071, 162.75, 152.0, 1.956059694204535, 0.5600170903653066, 145.833475, 137.0948, 6.188253700369273, 6.2180046082949305, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3222, 805.2503197193146, 805.2580077648163, 163.0, 152.0, 1.962059877315592, 0.5560169682912687, 146.0367, 137.0948, 6.213754478591266, 6.216942075869014, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3223, 805.5003144741058, 805.5079107284546, 163.0, 152.0, 1.962059877315592, 0.5620171514023256, 146.0367, 137.0948, 6.213754478591266, 6.216587898393709, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3224, 805.7502174377441, 805.7576923370361, 162.75, 152.25, 1.960059816278573, 0.5620171514023256, 145.833475, 137.298025, 6.205254219183935, 6.216233720918403, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3225, 806.0003125667572, 806.0078790187836, 163.0, 152.0, 1.9640599383526107, 0.5620171514023256, 146.0367, 137.0948, 6.222254737998596, 6.2155253659677925, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3226, 806.2503142356873, 806.2578566074371, 163.0, 152.25, 1.962059877315592, 0.5640172124393446, 146.0367, 137.298025, 6.213754478591266, 6.2155253659677925, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3227, 806.5003092288971, 806.5079109668732, 163.0, 152.0, 1.9640599383526107, 0.5540169072542498, 146.0367, 137.0948, 6.222254737998596, 6.2155253659677925, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3228, 806.7503101825714, 806.7585318088531, 163.0, 152.5, 1.962059877315592, 0.5740175176244393, 146.0367, 137.50125, 6.213754478591266, 6.2155253659677925, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3229, 807.0003101825714, 807.0079212188721, 163.25, 151.75, 1.9640599383526107, 0.5580170293282877, 146.23992499999997, 136.891575, 6.222254737998596, 6.215879543443098, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3230, 807.2503108978271, 807.2578237056732, 163.0, 152.5, 1.962059877315592, 0.5640172124393446, 146.0367, 137.50125, 6.213754478591266, 6.215879543443099, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3231, 807.5003147125244, 807.5079102516174, 162.75, 152.5, 1.962059877315592, 0.5560169682912687, 145.833475, 137.50125, 6.213754478591266, 6.2155253659677925, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3232, 807.7503087520599, 807.7579517364502, 163.0, 152.25, 1.962059877315592, 0.5720174565874203, 146.0367, 137.298025, 6.213754478591266, 6.215171188492488, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3233, 808.000307559967, 808.0077743530273, 163.0, 152.0, 1.962059877315592, 0.5580170293282877, 146.0367, 137.0948, 6.213754478591266, 6.2155253659677925, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3234, 808.2503008842468, 808.2578167915344, 163.0, 152.25, 1.962059877315592, 0.5660172734763634, 146.0367, 137.298025, 6.213754478591266, 6.215171188492488, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3235, 808.5003237724304, 808.5077729225159, 162.5, 152.25, 1.962059877315592, 0.5580170293282877, 145.63025, 137.298025, 6.213754478591266, 6.214817011017182, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3236, 808.7503089904785, 808.7578024864197, 162.5, 152.25, 1.962059877315592, 0.5760175786614582, 145.63025, 137.298025, 6.213754478591266, 6.2144628335418775, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3237, 809.0003070831299, 809.007838010788, 163.0, 151.75, 1.962059877315592, 0.5640172124393446, 146.0367, 136.891575, 6.213754478591266, 6.214462833541877, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3238, 809.2503054141998, 809.2594065666199, 163.0, 152.25, 1.960059816278573, 0.5700173955504014, 146.0367, 137.298025, 6.205254219183935, 6.214108656066571, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3239, 809.5003108978271, 809.5079734325409, 162.5, 152.0, 1.9640599383526107, 0.5620171514023256, 145.63025, 137.0948, 6.222254737998596, 6.213754478591267, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3240, 809.750305891037, 809.7577393054962, 162.75, 152.0, 1.962059877315592, 0.5740175176244393, 145.833475, 137.0948, 6.213754478591266, 6.213754478591266, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3241, 810.0003116130829, 810.0078988075256, 163.0, 151.75, 1.962059877315592, 0.5660172734763634, 146.0367, 136.891575, 6.213754478591266, 6.213754478591266, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3242, 810.2503080368042, 810.2578570842743, 162.75, 152.25, 1.962059877315592, 0.5620171514023256, 145.833475, 137.298025, 6.213754478591266, 6.213400301115961, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3243, 810.5003175735474, 810.5079352855682, 163.0, 152.0, 1.962059877315592, 0.5660172734763634, 146.0367, 137.0948, 6.213754478591266, 6.213400301115961, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3244, 810.7503221035004, 810.7578649520874, 162.5, 152.25, 1.962059877315592, 0.5800177007354961, 145.63025, 137.298025, 6.213754478591266, 6.213400301115961, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
3245, 811.0003123283386, 811.0079340934753, 163.0, 151.75, 1.962059877315592, 0.5700173955504014, 146.0367, 136.891575, 6.213754478591266, 6.213400301115961, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3246, 811.2503147125244, 811.2578790187836, 163.0, 152.25, 1.9640599383526107, 0.5680173345133824, 146.0367, 137.298025, 6.222254737998596, 6.2144628335418775, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3247, 811.5003142356873, 811.5079352855682, 162.75, 152.0, 1.962059877315592, 0.5700173955504014, 145.833475, 137.0948, 6.213754478591266, 6.214817011017183, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3248, 811.7503099441528, 811.7576858997345, 163.25, 152.5, 1.962059877315592, 0.5720174565874203, 146.23992499999997, 137.50125, 6.213754478591266, 6.214817011017183, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3249, 812.0003154277802, 812.0079388618469, 162.75, 152.25, 1.962059877315592, 0.5700173955504014, 145.833475, 137.298025, 6.213754478591266, 6.215171188492488, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3250, 812.2503125667572, 812.2578349113464, 162.75, 151.5, 1.962059877315592, 0.5660172734763634, 145.833475, 136.68834999999999, 6.213754478591266, 6.214817011017183, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3251, 812.5003108978271, 812.5079035758972, 162.75, 152.0, 1.962059877315592, 0.5620171514023256, 145.833475, 137.0948, 6.213754478591266, 6.214817011017183, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3252, 812.7503137588501, 812.7579689025879, 162.75, 152.5, 1.960059816278573, 0.5700173955504014, 145.833475, 137.50125, 6.205254219183935, 6.2144628335418775, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3253, 813.0003125667572, 813.007698059082, 162.5, 152.25, 1.960059816278573, 0.5620171514023256, 145.63025, 137.298025, 6.205254219183935, 6.214108656066571, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3254, 813.2503111362457, 813.2578740119934, 163.25, 152.0, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 137.0948, 6.213754478591266, 6.213400301115961, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3255, 813.5000989437103, 813.5076570510864, 163.25, 152.0, 1.962059877315592, 0.5640172124393446, 146.23992499999997, 137.0948, 6.213754478591266, 6.213400301115961, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3256, 813.750305891037, 813.7578928470612, 163.25, 152.25, 1.960059816278573, 0.5740175176244393, 146.23992499999997, 137.298025, 6.205254219183935, 6.213400301115961, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3257, 814.0003116130829, 814.0080108642578, 162.5, 152.25, 1.960059816278573, 0.5640172124393446, 145.63025, 137.298025, 6.205254219183935, 6.2130461236406545, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3258, 814.2503135204315, 814.2578837871552, 163.0, 152.25, 1.962059877315592, 0.5640172124393446, 146.0367, 137.298025, 6.213754478591266, 6.21269194616535, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3259, 814.5003118515015, 814.5079507827759, 162.75, 152.0, 1.960059816278573, 0.5600170903653066, 145.833475, 137.0948, 6.205254219183935, 6.212691946165349, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3260, 814.7503092288971, 814.7586641311646, 163.0, 152.25, 1.960059816278573, 0.5660172734763634, 146.0367, 137.298025, 6.205254219183935, 6.212337768690044, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3261, 815.0003080368042, 815.0079538822174, 162.75, 152.25, 1.960059816278573, 0.5600170903653066, 145.833475, 137.298025, 6.205254219183935, 6.2119835912147385, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3262, 815.2503118515015, 815.2578372955322, 162.75, 152.0, 1.962059877315592, 0.5640172124393446, 145.833475, 137.0948, 6.213754478591266, 6.211629413739433, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3263, 815.5012493133545, 815.5113461017609, 163.0, 152.25, 1.956059694204535, 0.5660172734763634, 146.0367, 137.298025, 6.188253700369273, 6.2119835912147385, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3264, 815.7503283023834, 815.7578494548798, 163.0, 152.0, 1.960059816278573, 0.5660172734763634, 146.0367, 137.0948, 6.205254219183935, 6.210566881313517, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3265, 816.0003139972687, 816.0080318450928, 162.75, 152.25, 1.960059816278573, 0.5620171514023256, 145.833475, 137.298025, 6.205254219183935, 6.210212703838212, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3266, 816.250314950943, 816.2578709125519, 162.5, 152.25, 1.962059877315592, 0.5640172124393446, 145.63025, 137.298025, 6.213754478591266, 6.209858526362907, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3267, 816.5003128051758, 816.5078904628754, 163.0, 152.25, 1.962059877315592, 0.5600170903653066, 146.0367, 137.298025, 6.213754478591266, 6.209858526362905, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3268, 816.7503085136414, 816.7577817440033, 162.5, 152.5, 1.960059816278573, 0.5600170903653066, 145.63025, 137.50125, 6.205254219183935, 6.209858526362907, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3269, 817.0003154277802, 817.0080008506775, 162.75, 151.75, 1.960059816278573, 0.5640172124393446, 145.833475, 136.891575, 6.205254219183935, 6.209504348887601, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3270, 817.2503175735474, 817.2579462528229, 163.0, 152.5, 1.962059877315592, 0.5640172124393446, 146.0367, 137.50125, 6.213754478591266, 6.209150171412294, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3271, 817.5003199577332, 817.5079298019409, 162.5, 152.5, 1.960059816278573, 0.5640172124393446, 145.63025, 137.50125, 6.205254219183935, 6.208795993936991, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3272, 817.7503099441528, 817.7581107616425, 163.25, 151.5, 1.960059816278573, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.205254219183935, 6.208441816461684, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3273, 818.0003128051758, 818.007969379425, 163.0, 152.5, 1.962059877315592, 0.5580170293282877, 146.0367, 137.50125, 6.213754478591266, 6.20808763898638, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3274, 818.2503085136414, 818.2578582763672, 163.25, 152.25, 1.962059877315592, 0.5680173345133824, 146.23992499999997, 137.298025, 6.213754478591266, 6.2080876389863775, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3275, 818.5003125667572, 818.5078680515289, 162.5, 152.5, 1.960059816278573, 0.5640172124393446, 145.63025, 137.50125, 6.205254219183935, 6.20808763898638, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3276, 818.7503089904785, 818.7577936649323, 162.75, 152.5, 1.960059816278573, 0.5560169682912687, 145.833475, 137.50125, 6.205254219183935, 6.207733461511073, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3277, 819.0003132820129, 819.0079371929169, 162.75, 152.75, 1.962059877315592, 0.5660172734763634, 145.833475, 137.704475, 6.213754478591266, 6.207733461511073, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3278, 819.2503082752228, 819.2578282356262, 163.0, 152.5, 1.962059877315592, 0.5620171514023256, 146.0367, 137.50125, 6.213754478591266, 6.2080876389863775, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3279, 819.5003147125244, 819.5078508853912, 163.0, 152.0, 1.962059877315592, 0.5620171514023256, 146.0367, 137.0948, 6.213754478591266, 6.208087638986378, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3280, 819.7502989768982, 819.7572867870331, 163.0, 152.25, 1.958059755241554, 0.5500167851802118, 146.0367, 137.298025, 6.196753959776604, 6.2080876389863775, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3281, 820.0003097057343, 820.0079271793365, 162.75, 152.25, 1.962059877315592, 0.5560169682912687, 145.833475, 137.298025, 6.213754478591266, 6.207733461511073, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3282, 820.25031208992, 820.2578220367432, 162.75, 152.25, 1.9640599383526107, 0.5580170293282877, 145.833475, 137.298025, 6.222254737998596, 6.2080876389863775, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3283, 820.500319480896, 820.5079567432404, 163.0, 152.25, 1.962059877315592, 0.5580170293282877, 146.0367, 137.298025, 6.213754478591266, 6.208441816461684, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3284, 820.750321149826, 820.7578823566437, 163.0, 152.0, 1.960059816278573, 0.5500167851802118, 146.0367, 137.0948, 6.205254219183935, 6.208795993936989, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3285, 821.0003128051758, 821.0079367160797, 162.5, 151.75, 1.960059816278573, 0.5600170903653066, 145.63025, 136.891575, 6.205254219183935, 6.208795993936989, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3286, 821.2503130435944, 821.2578790187836, 163.0, 152.25, 1.960059816278573, 0.5580170293282877, 146.0367, 137.298025, 6.205254219183935, 6.208795993936989, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3287, 821.500314950943, 821.5079185962677, 162.75, 152.0, 1.962059877315592, 0.5580170293282877, 145.833475, 137.0948, 6.213754478591266, 6.208441816461684, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3288, 821.7526204586029, 821.7641553878784, 162.75, 151.75, 1.956059694204535, 0.5520168462172308, 145.833475, 136.891575, 6.188253700369273, 6.209504348887601, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3289, 822.0003135204315, 822.007979631424, 163.25, 152.5, 1.962059877315592, 0.5600170903653066, 146.23992499999997, 137.50125, 6.213754478591266, 6.208795993936991, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3290, 822.2503111362457, 822.2578866481781, 163.0, 152.0, 1.962059877315592, 0.5540169072542498, 146.0367, 137.0948, 6.213754478591266, 6.209150171412294, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3291, 822.5003139972687, 822.5079963207245, 163.0, 152.0, 1.962059877315592, 0.5540169072542498, 146.0367, 137.0948, 6.213754478591266, 6.209150171412296, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3292, 822.7503161430359, 822.758950471878, 163.0, 152.25, 1.960059816278573, 0.5460166631061739, 146.0367, 137.298025, 6.205254219183935, 6.209150171412294, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
3293, 823.0003128051758, 823.0078642368317, 163.0, 152.75, 1.962059877315592, 0.5580170293282877, 146.0367, 137.704475, 6.213754478591266, 6.209150171412294, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3294, 823.2502644062042, 823.2578530311584, 163.0, 151.25, 1.960059816278573, 0.5540169072542498, 146.0367, 136.48512499999998, 6.205254219183935, 6.209504348887601, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3295, 823.5003168582916, 823.507904291153, 163.0, 152.0, 1.962059877315592, 0.5560169682912687, 146.0367, 137.0948, 6.213754478591266, 6.209150171412296, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3296, 823.7503070831299, 823.7577216625214, 163.0, 152.0, 1.960059816278573, 0.5460166631061739, 146.0367, 137.0948, 6.205254219183935, 6.209504348887601, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
3297, 824.0003161430359, 824.0079162120819, 163.0, 152.25, 1.962059877315592, 0.5540169072542498, 146.0367, 137.298025, 6.213754478591266, 6.209504348887601, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3298, 824.250102519989, 824.2577245235443, 163.0, 151.75, 1.958059755241554, 0.5580170293282877, 146.0367, 136.891575, 6.196753959776604, 6.209504348887601, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3299, 824.5003147125244, 824.5082836151123, 163.0, 151.5, 1.960059816278573, 0.5560169682912687, 146.0367, 136.68834999999999, 6.205254219183935, 6.208795993936991, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3300, 824.7503185272217, 824.7580192089081, 162.75, 151.75, 1.960059816278573, 0.5460166631061739, 145.833475, 136.891575, 6.205254219183935, 6.208795993936991, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
3301, 825.0003151893616, 825.0079829692841, 163.0, 152.25, 1.962059877315592, 0.5540169072542498, 146.0367, 137.298025, 6.213754478591266, 6.208795993936991, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3302, 825.2503089904785, 825.257848739624, 163.0, 151.5, 1.962059877315592, 0.5600170903653066, 146.0367, 136.68834999999999, 6.213754478591266, 6.208795993936991, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3303, 825.50031042099, 825.5081253051758, 162.75, 152.0, 1.960059816278573, 0.5500167851802118, 145.833475, 137.0948, 6.205254219183935, 6.208795993936991, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3304, 825.7503087520599, 825.7579362392426, 162.5, 152.0, 1.958059755241554, 0.5500167851802118, 145.63025, 137.0948, 6.196753959776604, 6.208441816461684, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3305, 826.0000851154327, 826.0106287002563, 163.0, 152.0, 1.956059694204535, 0.5560169682912687, 146.0367, 137.0948, 6.188253700369273, 6.208441816461684, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3306, 826.2503113746643, 826.2579967975616, 163.0, 152.0, 1.960059816278573, 0.5580170293282877, 146.0367, 137.0948, 6.205254219183935, 6.207379284035768, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3307, 826.5003142356873, 826.5079433917999, 163.0, 151.75, 1.962059877315592, 0.5540169072542498, 146.0367, 136.891575, 6.213754478591266, 6.206670929085157, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3308, 826.7503082752228, 826.7577176094055, 163.0, 151.75, 1.960059816278573, 0.5540169072542498, 146.0367, 136.891575, 6.205254219183935, 6.206670929085157, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3309, 827.0003125667572, 827.0078771114349, 163.0, 152.0, 1.962059877315592, 0.5540169072542498, 146.0367, 137.0948, 6.213754478591266, 6.206670929085156, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3310, 827.2503051757812, 827.2577908039093, 163.0, 151.75, 1.962059877315592, 0.5620171514023256, 146.0367, 136.891575, 6.213754478591266, 6.2070251065604625, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3311, 827.5003154277802, 827.507895231247, 162.75, 152.0, 1.960059816278573, 0.5600170903653066, 145.833475, 137.0948, 6.205254219183935, 6.207379284035768, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3312, 827.7503051757812, 827.7576982975006, 162.75, 151.25, 1.958059755241554, 0.5500167851802118, 145.833475, 136.48512499999998, 6.196753959776604, 6.2070251065604625, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3313, 828.000307559967, 828.0079510211945, 162.75, 152.25, 1.960059816278573, 0.5560169682912687, 145.833475, 137.298025, 6.205254219183935, 6.207379284035767, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3314, 828.2503142356873, 828.2579748630524, 163.0, 152.0, 1.960059816278573, 0.5560169682912687, 146.0367, 137.0948, 6.205254219183935, 6.2070251065604625, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3315, 828.5003139972687, 828.5078890323639, 163.25, 151.75, 1.960059816278573, 0.5560169682912687, 146.23992499999997, 136.891575, 6.205254219183935, 6.206670929085157, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3316, 828.7503073215485, 828.7577588558197, 162.75, 152.25, 1.958059755241554, 0.5620171514023256, 145.833475, 137.298025, 6.196753959776604, 6.206316751609852, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3317, 829.0003113746643, 829.008056640625, 163.0, 151.75, 1.960059816278573, 0.5600170903653066, 146.0367, 136.891575, 6.205254219183935, 6.205962574134546, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3318, 829.2503099441528, 829.2578899860382, 163.0, 152.0, 1.960059816278573, 0.5580170293282877, 146.0367, 137.0948, 6.205254219183935, 6.20560839665924, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3319, 829.5003139972687, 829.5079090595245, 163.25, 152.0, 1.960059816278573, 0.5580170293282877, 146.23992499999997, 137.0948, 6.205254219183935, 6.205608396659241, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3320, 829.7503190040588, 829.7580733299255, 163.25, 152.0, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 137.0948, 6.188253700369273, 6.205254219183935, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3321, 830.0003108978271, 830.0077764987946, 163.0, 151.5, 1.960059816278573, 0.5600170903653066, 146.0367, 136.68834999999999, 6.205254219183935, 6.204545864233324, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3322, 830.2503085136414, 830.2579462528229, 162.75, 151.5, 1.960059816278573, 0.5580170293282877, 145.833475, 136.68834999999999, 6.205254219183935, 6.204191686758018, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3323, 830.5003170967102, 830.5079762935638, 163.0, 152.0, 1.960059816278573, 0.5560169682912687, 146.0367, 137.0948, 6.205254219183935, 6.204545864233324, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3324, 830.7503077983856, 830.7577595710754, 162.5, 151.75, 1.958059755241554, 0.5640172124393446, 145.63025, 136.891575, 6.196753959776604, 6.2045458642333235, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3325, 831.0003144741058, 831.0080239772797, 163.0, 151.75, 1.962059877315592, 0.5620171514023256, 146.0367, 136.891575, 6.213754478591266, 6.204191686758019, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3326, 831.2503156661987, 831.2579407691956, 163.0, 151.75, 1.960059816278573, 0.5560169682912687, 146.0367, 136.891575, 6.205254219183935, 6.204191686758018, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3327, 831.5003142356873, 831.5078778266907, 162.25, 151.75, 1.960059816278573, 0.5600170903653066, 145.427025, 136.891575, 6.205254219183935, 6.203837509282714, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3328, 831.7503066062927, 831.7577278614044, 163.0, 151.75, 1.958059755241554, 0.5660172734763634, 146.0367, 136.891575, 6.196753959776604, 6.203837509282713, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3329, 832.00031042099, 832.0080118179321, 163.0, 151.25, 1.960059816278573, 0.5640172124393446, 146.0367, 136.48512499999998, 6.205254219183935, 6.203837509282714, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3330, 832.2503175735474, 832.2604389190674, 163.0, 151.25, 1.9500595110934782, 0.5640172124393446, 146.0367, 136.48512499999998, 6.162752922147282, 6.204545864233324, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3331, 832.5003242492676, 832.5080060958862, 162.75, 152.0, 1.960059816278573, 0.5640172124393446, 145.833475, 137.0948, 6.205254219183935, 6.202774976856797, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3332, 832.7503056526184, 832.7578935623169, 163.0, 152.0, 1.954059633167516, 0.5720174565874203, 146.0367, 137.0948, 6.179753440961943, 6.202420799381492, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3333, 833.0003130435944, 833.0076010227203, 163.0, 151.5, 1.958059755241554, 0.5660172734763634, 146.0367, 136.68834999999999, 6.196753959776604, 6.201358266955576, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3334, 833.2503135204315, 833.2578756809235, 162.75, 151.75, 1.958059755241554, 0.5580170293282877, 145.833475, 136.891575, 6.196753959776604, 6.200649912004965, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3335, 833.5003137588501, 833.5080180168152, 163.0, 151.75, 1.960059816278573, 0.5620171514023256, 146.0367, 136.891575, 6.205254219183935, 6.199941557054355, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3336, 833.7503061294556, 833.7577366828918, 162.75, 152.0, 1.956059694204535, 0.5740175176244393, 145.833475, 137.0948, 6.188253700369273, 6.199941557054355, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3337, 834.0003092288971, 834.0081472396851, 163.25, 152.0, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 137.0948, 6.205254219183935, 6.1995873795790475, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3338, 834.2503070831299, 834.2578721046448, 162.75, 151.75, 1.960059816278573, 0.5660172734763634, 145.833475, 136.891575, 6.205254219183935, 6.1995873795790475, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3339, 834.5003135204315, 834.5080277919769, 162.75, 151.75, 1.958059755241554, 0.5620171514023256, 145.833475, 136.891575, 6.196753959776604, 6.1995873795790475, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3340, 834.7503056526184, 834.7577939033508, 162.75, 152.0, 1.958059755241554, 0.5720174565874203, 145.833475, 137.0948, 6.196753959776604, 6.199233202103744, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3341, 835.0003118515015, 835.0079870223999, 163.25, 151.75, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 136.891575, 6.205254219183935, 6.199233202103744, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3342, 835.2503092288971, 835.2578301429749, 163.25, 152.0, 1.960059816278573, 0.5640172124393446, 146.23992499999997, 137.0948, 6.205254219183935, 6.199233202103744, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3343, 835.5003161430359, 835.5078837871552, 163.0, 152.0, 1.962059877315592, 0.5600170903653066, 146.0367, 137.0948, 6.213754478591266, 6.199233202103742, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3344, 835.7503080368042, 835.7577857971191, 163.0, 152.0, 1.956059694204535, 0.5800177007354961, 146.0367, 137.0948, 6.188253700369273, 6.1995873795790475, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
3345, 836.0003077983856, 836.0080075263977, 163.25, 151.25, 1.960059816278573, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.1995873795790475, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3346, 836.2503163814545, 836.2577686309814, 163.0, 152.25, 1.960059816278573, 0.5660172734763634, 146.0367, 137.298025, 6.205254219183935, 6.1995873795790475, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3347, 836.5003056526184, 836.5080177783966, 163.0, 151.5, 1.960059816278573, 0.5660172734763634, 146.0367, 136.68834999999999, 6.205254219183935, 6.1995873795790475, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3348, 836.7503066062927, 836.7578175067902, 163.0, 152.0, 1.958059755241554, 0.5760175786614582, 146.0367, 137.0948, 6.196753959776604, 6.1995873795790475, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3349, 837.0001821517944, 837.0078027248383, 163.0, 151.75, 1.958059755241554, 0.5620171514023256, 146.0367, 136.891575, 6.196753959776604, 6.1995873795790475, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3350, 837.2503051757812, 837.25781416893, 163.0, 152.0, 1.960059816278573, 0.5640172124393446, 146.0367, 137.0948, 6.205254219183935, 6.198879024628437, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3351, 837.5003147125244, 837.5079004764557, 163.0, 152.0, 1.960059816278573, 0.5660172734763634, 146.0367, 137.0948, 6.205254219183935, 6.198879024628437, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3352, 837.7503156661987, 837.7577452659607, 163.0, 151.75, 1.956059694204535, 0.5720174565874203, 146.0367, 136.891575, 6.188253700369273, 6.198879024628437, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3353, 838.0003063678741, 838.008825302124, 163.0, 151.5, 1.960059816278573, 0.5620171514023256, 146.0367, 136.68834999999999, 6.205254219183935, 6.198524847153132, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3354, 838.2504775524139, 838.2578959465027, 162.5, 151.5, 1.960059816278573, 0.5680173345133824, 145.63025, 136.68834999999999, 6.205254219183935, 6.198524847153131, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3355, 838.5003957748413, 838.5113880634308, 163.25, 151.75, 1.9500595110934782, 0.5700173955504014, 146.23992499999997, 136.891575, 6.162752922147282, 6.200295734529658, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3356, 838.7503094673157, 838.7578592300415, 163.0, 151.25, 1.960059816278573, 0.5760175786614582, 146.0367, 136.48512499999998, 6.205254219183935, 6.198524847153131, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3357, 839.0003082752228, 839.0079493522644, 163.0, 151.25, 1.958059755241554, 0.5700173955504014, 146.0367, 136.48512499999998, 6.196753959776604, 6.1995873795790475, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3358, 839.250314950943, 839.2578513622284, 163.0, 152.0, 1.960059816278573, 0.5680173345133824, 146.0367, 137.0948, 6.205254219183935, 6.1995873795790475, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3359, 839.50026679039, 839.5078253746033, 163.0, 151.5, 1.960059816278573, 0.5620171514023256, 146.0367, 136.68834999999999, 6.205254219183935, 6.199941557054355, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3360, 839.750305891037, 839.7577469348907, 163.25, 152.25, 1.956059694204535, 0.5720174565874203, 146.23992499999997, 137.298025, 6.188253700369273, 6.199941557054353, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3361, 840.0003077983856, 840.0079829692841, 162.5, 151.5, 1.958059755241554, 0.5640172124393446, 145.63025, 136.68834999999999, 6.196753959776604, 6.199941557054353, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3362, 840.2503099441528, 840.2578177452087, 163.0, 152.0, 1.960059816278573, 0.5720174565874203, 146.0367, 137.0948, 6.205254219183935, 6.1995873795790475, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3363, 840.5003144741058, 840.5078706741333, 162.5, 151.5, 1.960059816278573, 0.5700173955504014, 145.63025, 136.68834999999999, 6.205254219183935, 6.1995873795790475, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3364, 840.7503070831299, 840.909215927124, 163.0, 152.0, 1.956059694204535, 0.5760175786614582, 146.0367, 137.0948, 6.188253700369273, 6.199941557054353, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3365, 841.0001533031464, 841.007700920105, 163.0, 151.5, 1.960059816278573, 0.5700173955504014, 146.0367, 136.68834999999999, 6.205254219183935, 6.1995873795790475, 0.5700173955504014, 0.20885785838246057, [0.20885786], -0.018549599372630572, 2
3366, 841.2503116130829, 841.2579214572906, 163.0, 151.75, 1.958059755241554, 0.5720174565874203, 146.0367, 136.891575, 6.196753959776604, 6.1995873795790475, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3367, 841.5003125667572, 841.5078408718109, 162.75, 152.0, 1.960059816278573, 0.5720174565874203, 145.833475, 137.0948, 6.205254219183935, 6.199233202103742, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3368, 841.750305891037, 841.7579488754272, 162.5, 152.0, 1.958059755241554, 0.5760175786614582, 145.63025, 137.0948, 6.196753959776604, 6.198879024628437, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3369, 842.0003089904785, 842.0079119205475, 162.75, 151.25, 1.960059816278573, 0.5680173345133824, 145.833475, 136.48512499999998, 6.205254219183935, 6.199233202103742, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3370, 842.2503263950348, 842.257865190506, 162.5, 152.0, 1.958059755241554, 0.5700173955504014, 145.63025, 137.0948, 6.196753959776604, 6.199233202103742, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3371, 842.5003113746643, 842.5078747272491, 163.0, 151.75, 1.960059816278573, 0.5700173955504014, 146.0367, 136.891575, 6.205254219183935, 6.198879024628437, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3372, 842.7503156661987, 842.7576668262482, 163.0, 152.0, 1.958059755241554, 0.5740175176244393, 146.0367, 137.0948, 6.196753959776604, 6.198879024628437, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3373, 843.0003168582916, 843.0078690052032, 163.25, 151.0, 1.958059755241554, 0.5720174565874203, 146.23992499999997, 136.28189999999998, 6.196753959776604, 6.198879024628437, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3374, 843.2503063678741, 843.2578446865082, 163.0, 152.0, 1.956059694204535, 0.5660172734763634, 146.0367, 137.0948, 6.188253700369273, 6.198879024628437, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3375, 843.5003147125244, 843.5078721046448, 162.75, 151.75, 1.958059755241554, 0.5700173955504014, 145.833475, 136.891575, 6.196753959776604, 6.198170669677826, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3376, 843.750314950943, 843.7578673362732, 162.75, 152.25, 1.958059755241554, 0.5780176396984771, 145.833475, 137.298025, 6.196753959776604, 6.197816492202521, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3377, 844.0003092288971, 844.0080096721649, 162.75, 151.0, 1.960059816278573, 0.5700173955504014, 145.833475, 136.28189999999998, 6.205254219183935, 6.198170669677826, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3378, 844.2503089904785, 844.2578489780426, 162.75, 151.75, 1.958059755241554, 0.5680173345133824, 145.833475, 136.891575, 6.196753959776604, 6.198170669677826, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3379, 844.5003147125244, 844.5079162120819, 163.0, 151.75, 1.960059816278573, 0.5680173345133824, 146.0367, 136.891575, 6.205254219183935, 6.19781649220252, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3380, 844.7503073215485, 844.7599632740021, 163.0, 152.0, 1.954059633167516, 0.5760175786614582, 146.0367, 137.0948, 6.179753440961943, 6.1995873795790475, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
