seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3381, 845.000303030014, 845.0079033374786, 162.75, 151.75, 1.958059755241554, 0.5720174565874203, 145.833475, 136.891575, 6.196753959776604, 6.198524847153132, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3382, 845.2503080368042, 845.2578763961792, 162.75, 151.75, 1.958059755241554, 0.5720174565874203, 145.833475, 136.891575, 6.196753959776604, 6.198524847153132, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3383, 845.5003118515015, 845.5078852176666, 163.0, 152.0, 1.960059816278573, 0.5660172734763634, 146.0367, 137.0948, 6.205254219183935, 6.198170669677826, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3384, 845.7503080368042, 845.7579820156097, 163.0, 151.75, 1.956059694204535, 0.582017761772515, 146.0367, 136.891575, 6.188253700369273, 6.198170669677826, 0.582017761772515, 0.20885785838246057, [0.20885786], 0.0, 2
3385, 846.0003080368042, 846.0079507827759, 163.0, 151.0, 1.956059694204535, 0.5680173345133824, 146.0367, 136.28189999999998, 6.188253700369273, 6.198170669677826, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3386, 846.2503151893616, 846.2579293251038, 163.0, 151.5, 1.9460593890194402, 0.5660172734763634, 146.0367, 136.68834999999999, 6.1457524033326205, 6.197816492202521, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3387, 846.5003151893616, 846.5079882144928, 163.0, 151.75, 1.960059816278573, 0.5720174565874203, 146.0367, 136.891575, 6.205254219183935, 6.195337249875382, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3388, 846.7503161430359, 846.7579469680786, 163.0, 151.75, 1.958059755241554, 0.5720174565874203, 146.0367, 136.891575, 6.196753959776604, 6.195337249875382, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3389, 847.0003094673157, 847.0079731941223, 163.0, 151.0, 1.958059755241554, 0.5680173345133824, 146.0367, 136.28189999999998, 6.196753959776604, 6.195691427350688, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3390, 847.2503132820129, 847.2579152584076, 163.25, 151.5, 1.958059755241554, 0.5680173345133824, 146.23992499999997, 136.68834999999999, 6.196753959776604, 6.195337249875383, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3391, 847.5003209114075, 847.5079181194305, 163.25, 151.75, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 136.891575, 6.188253700369273, 6.195337249875382, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3392, 847.7503049373627, 847.7577018737793, 163.25, 152.0, 1.956059694204535, 0.5720174565874203, 146.23992499999997, 137.0948, 6.188253700369273, 6.194628894924771, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3393, 848.0003123283386, 848.0075116157532, 163.0, 151.25, 1.958059755241554, 0.5700173955504014, 146.0367, 136.48512499999998, 6.196753959776604, 6.194274717449466, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3394, 848.2503213882446, 848.258219242096, 162.75, 151.75, 1.9380591448713644, 0.5720174565874203, 145.833475, 136.891575, 6.111751365703299, 6.193920539974161, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3395, 848.5003130435944, 848.5080099105835, 163.25, 151.5, 1.956059694204535, 0.5700173955504014, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.190378765221106, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3396, 848.7503151893616, 848.75794506073, 162.75, 152.0, 1.954059633167516, 0.5740175176244393, 145.833475, 137.0948, 6.179753440961943, 6.1896704102704945, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3397, 849.0003070831299, 849.0079412460327, 163.0, 151.5, 1.958059755241554, 0.5660172734763634, 146.0367, 136.68834999999999, 6.196753959776604, 6.188962055319884, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3398, 849.2503113746643, 849.2579469680786, 163.25, 151.75, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 136.891575, 6.196753959776604, 6.188962055319884, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3399, 849.5003113746643, 849.5079097747803, 163.0, 152.0, 1.958059755241554, 0.5680173345133824, 146.0367, 137.0948, 6.196753959776604, 6.18931623279519, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3400, 849.7503266334534, 849.7578628063202, 163.25, 152.0, 1.956059694204535, 0.5720174565874203, 146.23992499999997, 137.0948, 6.188253700369273, 6.18931623279519, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3401, 850.0003106594086, 850.0068991184235, 162.75, 151.25, 1.9520595721304972, 0.5660172734763634, 145.833475, 136.48512499999998, 6.171253181554613, 6.188962055319884, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3402, 850.250298500061, 850.2563936710358, 163.0, 151.25, 1.9420592669454024, 0.5660172734763634, 146.0367, 136.48512499999998, 6.1287518845179605, 6.187545345418663, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3403, 850.5003147125244, 850.508003950119, 163.0, 151.5, 1.960059816278573, 0.5680173345133824, 146.0367, 136.68834999999999, 6.205254219183935, 6.184711925616219, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3404, 850.7503070831299, 850.7578310966492, 163.0, 151.5, 1.954059633167516, 0.5740175176244393, 146.0367, 136.68834999999999, 6.179753440961943, 6.184711925616219, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3405, 851.0027830600739, 851.0131001472473, 162.75, 151.0, 1.9520595721304972, 0.5640172124393446, 145.833475, 136.28189999999998, 6.171253181554613, 6.184711925616219, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3406, 851.2503216266632, 851.257984161377, 163.25, 151.25, 1.956059694204535, 0.5720174565874203, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.183649393190303, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3407, 851.5003108978271, 851.5078959465027, 162.5, 152.0, 1.958059755241554, 0.5640172124393446, 145.63025, 137.0948, 6.196753959776604, 6.183295215714998, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3408, 851.7503066062927, 851.7580909729004, 163.5, 152.0, 1.956059694204535, 0.5720174565874203, 146.44314999999997, 137.0948, 6.188253700369273, 6.182941038239693, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3409, 852.0003111362457, 852.006991147995, 163.0, 151.25, 1.9400592059083834, 0.5740175176244393, 146.0367, 136.48512499999998, 6.12025162511063, 6.182941038239693, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3410, 852.2503178119659, 852.2569100856781, 163.25, 152.25, 1.954059633167516, 0.5700173955504014, 146.23992499999997, 137.298025, 6.179753440961943, 6.180107618437248, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3411, 852.5003182888031, 852.5079410076141, 163.0, 151.75, 1.958059755241554, 0.5680173345133824, 146.0367, 136.891575, 6.196753959776604, 6.18152432833847, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3412, 852.7503097057343, 852.7577731609344, 163.75, 151.5, 1.956059694204535, 0.5760175786614582, 146.64637499999998, 136.68834999999999, 6.188253700369273, 6.1811701508631645, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3413, 853.000314950943, 853.0077633857727, 163.5, 151.5, 1.956059694204535, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.188253700369273, 6.180815973387858, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3414, 853.250314950943, 853.2579905986786, 163.5, 151.75, 1.958059755241554, 0.5680173345133824, 146.44314999999997, 136.891575, 6.196753959776604, 6.180461795912554, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3415, 853.5003178119659, 853.5078682899475, 163.5, 152.0, 1.958059755241554, 0.5700173955504014, 146.44314999999997, 137.0948, 6.196753959776604, 6.180461795912553, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3416, 853.7503185272217, 853.7578711509705, 163.5, 151.5, 1.956059694204535, 0.5740175176244393, 146.44314999999997, 136.68834999999999, 6.188253700369273, 6.180815973387858, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3417, 854.0003271102905, 854.0079658031464, 163.25, 151.25, 1.960059816278573, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.205254219183935, 6.180815973387859, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3418, 854.2503008842468, 854.2563123703003, 163.0, 151.75, 1.958059755241554, 0.5700173955504014, 146.0367, 136.891575, 6.196753959776604, 6.1811701508631645, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3419, 854.5003130435944, 854.5079698562622, 163.25, 152.25, 1.958059755241554, 0.5720174565874203, 146.23992499999997, 137.298025, 6.196753959776604, 6.184711925616219, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3420, 854.750307559967, 854.75798869133, 163.5, 151.25, 1.956059694204535, 0.5760175786614582, 146.44314999999997, 136.48512499999998, 6.188253700369273, 6.185066103091525, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3421, 855.0003094673157, 855.0078573226929, 163.25, 151.5, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.196753959776604, 6.185420280566831, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3422, 855.2503111362457, 855.2579386234283, 163.0, 151.75, 1.956059694204535, 0.5680173345133824, 146.0367, 136.891575, 6.188253700369273, 6.185420280566831, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3423, 855.50031042099, 855.5078933238983, 163.5, 152.0, 1.958059755241554, 0.5700173955504014, 146.44314999999997, 137.0948, 6.196753959776604, 6.185066103091525, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3424, 855.7502105236053, 855.7577123641968, 162.75, 151.75, 1.956059694204535, 0.5740175176244393, 145.833475, 136.891575, 6.188253700369273, 6.185066103091525, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3425, 856.0003175735474, 856.0076563358307, 163.0, 151.25, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.48512499999998, 6.1457524033326205, 6.185066103091525, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3426, 856.2503097057343, 856.2567110061646, 162.75, 151.75, 1.9520595721304972, 0.5640172124393446, 145.833475, 136.891575, 6.171253181554613, 6.184003570665609, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3427, 856.5003123283386, 856.5080027580261, 163.25, 152.0, 1.956059694204535, 0.5720174565874203, 146.23992499999997, 137.0948, 6.188253700369273, 6.185774458042135, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3428, 856.7503061294556, 856.7577447891235, 163.25, 151.5, 1.956059694204535, 0.5760175786614582, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.185066103091525, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3429, 857.0003101825714, 857.0078754425049, 163.0, 150.75, 1.958059755241554, 0.5700173955504014, 146.0367, 136.078675, 6.196753959776604, 6.185420280566831, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3430, 857.2503275871277, 857.2610950469971, 163.0, 151.5, 1.9520595721304972, 0.5660172734763634, 146.0367, 136.68834999999999, 6.171253181554613, 6.186482812992746, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3431, 857.5003063678741, 857.5080127716064, 163.25, 151.75, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 136.891575, 6.188253700369273, 6.185774458042135, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3432, 857.7503063678741, 857.7577893733978, 163.25, 151.0, 1.954059633167516, 0.5800177007354961, 146.23992499999997, 136.28189999999998, 6.179753440961943, 6.185420280566831, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
3433, 858.0003292560577, 858.0080554485321, 163.25, 151.5, 1.9520595721304972, 0.5700173955504014, 146.23992499999997, 136.68834999999999, 6.171253181554613, 6.185066103091525, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3434, 858.2503020763397, 858.2566289901733, 162.75, 152.25, 1.9520595721304972, 0.5680173345133824, 145.833475, 137.298025, 6.171253181554613, 6.187191167943357, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3435, 858.5003170967102, 858.5079689025879, 163.25, 151.75, 1.958059755241554, 0.5640172124393446, 146.23992499999997, 136.891575, 6.196753959776604, 6.186836990468052, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3436, 858.7503118515015, 858.757904291153, 163.25, 152.25, 1.956059694204535, 0.5760175786614582, 146.23992499999997, 137.298025, 6.188253700369273, 6.186836990468052, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3437, 859.0003092288971, 859.007908821106, 163.25, 151.25, 1.956059694204535, 0.5680173345133824, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.186836990468052, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3438, 859.2503132820129, 859.2578523159027, 163.0, 152.0, 1.956059694204535, 0.5620171514023256, 146.0367, 137.0948, 6.188253700369273, 6.186836990468052, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3439, 859.5002684593201, 859.5079627037048, 163.0, 152.25, 1.958059755241554, 0.5660172734763634, 146.0367, 137.298025, 6.196753959776604, 6.186482812992746, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3440, 859.750307559967, 859.7582392692566, 163.25, 151.5, 1.956059694204535, 0.5780176396984771, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.186482812992746, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3441, 860.0003082752228, 860.0068638324738, 163.0, 151.25, 1.9520595721304972, 0.5660172734763634, 146.0367, 136.48512499999998, 6.171253181554613, 6.186482812992746, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3442, 860.2503168582916, 860.2578458786011, 162.75, 152.25, 1.958059755241554, 0.5720174565874203, 145.833475, 137.298025, 6.196753959776604, 6.185066103091525, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3443, 860.5003411769867, 860.508024930954, 163.25, 152.0, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 137.0948, 6.188253700369273, 6.185066103091525, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3444, 860.7503073215485, 860.7578203678131, 163.0, 151.75, 1.954059633167516, 0.5780176396984771, 146.0367, 136.891575, 6.179753440961943, 6.184711925616219, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3445, 861.0003094673157, 861.0078964233398, 162.75, 151.5, 1.956059694204535, 0.5660172734763634, 145.833475, 136.68834999999999, 6.188253700369273, 6.184357748140914, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3446, 861.2503159046173, 861.2579317092896, 163.25, 152.0, 1.958059755241554, 0.5620171514023256, 146.23992499999997, 137.0948, 6.196753959776604, 6.184003570665609, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3447, 861.5027015209198, 861.5109961032867, 163.0, 152.0, 1.9520595721304972, 0.5700173955504014, 146.0367, 137.0948, 6.171253181554613, 6.184357748140914, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3448, 861.7502996921539, 861.757839679718, 162.75, 152.0, 1.956059694204535, 0.5740175176244393, 145.833475, 137.0948, 6.188253700369273, 6.183295215714998, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3449, 862.0003316402435, 862.008630990982, 163.25, 151.25, 1.9320589617603077, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.086250587481308, 6.183295215714998, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3450, 862.2502961158752, 862.2565989494324, 163.25, 152.0, 1.9500595110934782, 0.5580170293282877, 146.23992499999997, 137.0948, 6.162752922147282, 6.180815973387859, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3451, 862.5003535747528, 862.508002281189, 162.75, 151.75, 1.958059755241554, 0.5640172124393446, 145.833475, 136.891575, 6.196753959776604, 6.180461795912554, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3452, 862.7503156661987, 862.7579760551453, 163.25, 151.5, 1.956059694204535, 0.5740175176244393, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.180815973387859, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3453, 863.0003101825714, 863.0086948871613, 163.25, 150.75, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 136.078675, 6.188253700369273, 6.180815973387859, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3454, 863.2503111362457, 863.2578828334808, 162.75, 151.75, 1.956059694204535, 0.5580170293282877, 145.833475, 136.891575, 6.188253700369273, 6.180461795912554, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3455, 863.5003128051758, 863.5079553127289, 162.75, 152.0, 1.956059694204535, 0.5640172124393446, 145.833475, 137.0948, 6.188253700369273, 6.1811701508631645, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3456, 863.7503118515015, 863.7578556537628, 162.75, 151.5, 1.956059694204535, 0.5780176396984771, 145.833475, 136.68834999999999, 6.188253700369273, 6.1811701508631645, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3457, 864.0003066062927, 864.0063834190369, 163.0, 151.25, 1.956059694204535, 0.5620171514023256, 146.0367, 136.48512499999998, 6.188253700369273, 6.18152432833847, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3458, 864.2502982616425, 864.2565965652466, 163.25, 151.75, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 136.891575, 6.188253700369273, 6.182232683289082, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3459, 864.50035572052, 864.5079939365387, 162.75, 151.5, 1.958059755241554, 0.5600170903653066, 145.833475, 136.68834999999999, 6.196753959776604, 6.182941038239691, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3460, 864.7503192424774, 864.7578883171082, 163.0, 151.25, 1.954059633167516, 0.5760175786614582, 146.0367, 136.48512499999998, 6.179753440961943, 6.182941038239693, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3461, 865.0003077983856, 865.0079112052917, 163.25, 151.25, 1.958059755241554, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.196753959776604, 6.182586860764386, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3462, 865.2503101825714, 865.2579255104065, 163.25, 151.75, 1.956059694204535, 0.5560169682912687, 146.23992499999997, 136.891575, 6.188253700369273, 6.182941038239693, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3463, 865.5003116130829, 865.5078997612, 163.25, 151.5, 1.958059755241554, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.196753959776604, 6.182941038239691, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3464, 865.7503116130829, 865.757839679718, 163.25, 151.75, 1.954059633167516, 0.5720174565874203, 146.23992499999997, 136.891575, 6.179753440961943, 6.182941038239693, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3465, 866.000326871872, 866.0082108974457, 163.25, 151.5, 1.9360590838343454, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.103251106295968, 6.182586860764386, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3466, 866.2503113746643, 866.2568426132202, 162.75, 151.5, 1.9520595721304972, 0.5600170903653066, 145.833475, 136.68834999999999, 6.171253181554613, 6.179753440961943, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3467, 866.5003154277802, 866.5080349445343, 162.75, 151.25, 1.954059633167516, 0.5600170903653066, 145.833475, 136.48512499999998, 6.179753440961943, 6.178690908536026, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3468, 866.750307559967, 866.7577366828918, 162.75, 152.0, 1.954059633167516, 0.5680173345133824, 145.833475, 137.0948, 6.179753440961943, 6.178336731060721, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3469, 867.0003094673157, 867.0079066753387, 162.75, 151.0, 1.956059694204535, 0.5540169072542498, 145.833475, 136.28189999999998, 6.188253700369273, 6.178336731060721, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3470, 867.2503123283386, 867.2578868865967, 163.0, 151.25, 1.956059694204535, 0.5580170293282877, 146.0367, 136.48512499999998, 6.188253700369273, 6.178336731060721, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3471, 867.5003163814545, 867.5079665184021, 163.25, 152.0, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 137.0948, 6.188253700369273, 6.177982553585416, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3472, 867.7503128051758, 867.7578155994415, 163.25, 151.25, 1.954059633167516, 0.5680173345133824, 146.23992499999997, 136.48512499999998, 6.179753440961943, 6.178690908536026, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3473, 868.0003273487091, 868.008572101593, 163.25, 151.75, 1.9400592059083834, 0.5560169682912687, 146.23992499999997, 136.891575, 6.12025162511063, 6.178336731060721, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3474, 868.2503087520599, 868.2569677829742, 163.5, 151.75, 1.9520595721304972, 0.5560169682912687, 146.44314999999997, 136.891575, 6.171253181554613, 6.179753440961943, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3475, 868.5003175735474, 868.5081751346588, 163.25, 151.5, 1.954059633167516, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.179753440961943, 6.180107618437248, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3476, 868.7503161430359, 868.7577822208405, 163.25, 151.25, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.179399263486637, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3477, 869.0003182888031, 869.0079853534698, 163.0, 151.5, 1.956059694204535, 0.5600170903653066, 146.0367, 136.68834999999999, 6.188253700369273, 6.179399263486637, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3478, 869.2503206729889, 869.257917881012, 162.5, 151.0, 1.956059694204535, 0.5600170903653066, 145.63025, 136.28189999999998, 6.188253700369273, 6.179399263486637, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3479, 869.5003128051758, 869.5079026222229, 162.5, 151.75, 1.956059694204535, 0.5560169682912687, 145.63025, 136.891575, 6.188253700369273, 6.179399263486637, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3480, 869.7503266334534, 869.7579045295715, 162.75, 151.5, 1.954059633167516, 0.5640172124393446, 145.833475, 136.68834999999999, 6.179753440961943, 6.179399263486637, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3481, 870.0001752376556, 870.0071413516998, 163.25, 151.5, 1.9340590227973264, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.094750846888638, 6.179045086011332, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3482, 870.2503108978271, 870.2566244602203, 163.0, 151.5, 1.9500595110934782, 0.5600170903653066, 146.0367, 136.68834999999999, 6.162752922147282, 6.1751491337829725, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3483, 870.5003170967102, 870.5079591274261, 163.0, 151.5, 1.956059694204535, 0.5580170293282877, 146.0367, 136.68834999999999, 6.188253700369273, 6.174086601357057, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3484, 870.7503111362457, 870.757798910141, 162.75, 152.0, 1.954059633167516, 0.5540169072542498, 145.833475, 137.0948, 6.179753440961943, 6.1737324238817495, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3485, 871.0003094673157, 871.0088617801666, 162.75, 151.5, 1.956059694204535, 0.5560169682912687, 145.833475, 136.68834999999999, 6.188253700369273, 6.1737324238817495, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3486, 871.2503135204315, 871.2578768730164, 163.0, 151.5, 1.956059694204535, 0.5640172124393446, 146.0367, 136.68834999999999, 6.188253700369273, 6.173378246406446, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3487, 871.5003151893616, 871.507910490036, 163.0, 151.25, 1.956059694204535, 0.5600170903653066, 146.0367, 136.48512499999998, 6.188253700369273, 6.173378246406446, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3488, 871.7503066062927, 871.7577104568481, 163.0, 151.5, 1.954059633167516, 0.5580170293282877, 146.0367, 136.68834999999999, 6.179753440961943, 6.173024068931139, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3489, 872.0003228187561, 872.0153262615204, 162.75, 151.75, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.891575, 6.12025162511063, 6.173024068931139, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3490, 872.2503054141998, 872.2566385269165, 163.25, 151.25, 1.9500595110934782, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.162752922147282, 6.173732423881751, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3491, 872.5003168582916, 872.507889509201, 163.25, 150.75, 1.956059694204535, 0.5560169682912687, 146.23992499999997, 136.078675, 6.188253700369273, 6.173378246406446, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3492, 872.7503082752228, 872.7577106952667, 163.25, 151.75, 1.954059633167516, 0.5520168462172308, 146.23992499999997, 136.891575, 6.179753440961943, 6.173732423881751, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3493, 873.0003132820129, 873.0079891681671, 163.25, 151.5, 1.956059694204535, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.173732423881751, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3494, 873.2503113746643, 873.2579019069672, 163.0, 151.25, 1.956059694204535, 0.5580170293282877, 146.0367, 136.48512499999998, 6.188253700369273, 6.173732423881751, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3495, 873.5003163814545, 873.5079257488251, 163.0, 151.25, 1.956059694204535, 0.5520168462172308, 146.0367, 136.48512499999998, 6.188253700369273, 6.1737324238817495, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3496, 873.7503180503845, 873.7580053806305, 163.25, 151.75, 1.956059694204535, 0.5460166631061739, 146.23992499999997, 136.891575, 6.188253700369273, 6.173732423881751, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
3497, 874.0003259181976, 874.0078277587891, 163.25, 151.75, 1.9420592669454024, 0.5500167851802118, 146.23992499999997, 136.891575, 6.1287518845179605, 6.174086601357057, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3498, 874.2502977848053, 874.2567529678345, 163.0, 151.75, 1.9500595110934782, 0.5540169072542498, 146.0367, 136.891575, 6.162752922147282, 6.174440778832362, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3499, 874.5003132820129, 874.5080032348633, 163.25, 151.5, 1.956059694204535, 0.5520168462172308, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.174086601357057, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3500, 874.7503046989441, 874.7577414512634, 162.75, 151.25, 1.954059633167516, 0.5460166631061739, 145.833475, 136.48512499999998, 6.179753440961943, 6.174440778832362, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
3501, 875.0003135204315, 875.0079452991486, 163.25, 151.25, 1.956059694204535, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.174086601357057, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3502, 875.2503085136414, 875.2578699588776, 163.0, 151.25, 1.956059694204535, 0.5540169072542498, 146.0367, 136.48512499999998, 6.188253700369273, 6.174086601357057, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3503, 875.5003106594086, 875.5077922344208, 163.25, 151.5, 1.956059694204535, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.174086601357057, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3504, 875.7503070831299, 875.7577204704285, 163.25, 151.0, 1.954059633167516, 0.5480167241431929, 146.23992499999997, 136.28189999999998, 6.179753440961943, 6.174086601357057, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
3505, 876.0003430843353, 876.0075068473816, 163.25, 151.5, 1.9260587786492507, 0.5580170293282877, 146.23992499999997, 136.68834999999999, 6.060749809259315, 6.174086601357057, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3506, 876.2503025531769, 876.2566051483154, 163.5, 151.0, 1.9500595110934782, 0.5580170293282877, 146.44314999999997, 136.28189999999998, 6.162752922147282, 6.172669891455835, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3507, 876.5003576278687, 876.5080378055573, 163.5, 151.0, 1.956059694204535, 0.5600170903653066, 146.44314999999997, 136.28189999999998, 6.188253700369273, 6.172669891455835, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3508, 876.7503051757812, 876.757726430893, 163.5, 151.25, 1.954059633167516, 0.5520168462172308, 146.44314999999997, 136.48512499999998, 6.179753440961943, 6.172669891455835, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3509, 877.0003101825714, 877.0079898834229, 163.5, 151.5, 1.956059694204535, 0.5540169072542498, 146.44314999999997, 136.68834999999999, 6.188253700369273, 6.172669891455835, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3510, 877.2503092288971, 877.2579181194305, 163.5, 151.5, 1.956059694204535, 0.5640172124393446, 146.44314999999997, 136.68834999999999, 6.188253700369273, 6.172669891455835, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3511, 877.5003192424774, 877.5079326629639, 163.0, 151.0, 1.956059694204535, 0.5600170903653066, 146.0367, 136.28189999999998, 6.188253700369273, 6.172669891455835, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3512, 877.7503175735474, 877.7578728199005, 163.0, 151.0, 1.954059633167516, 0.5500167851802118, 146.0367, 136.28189999999998, 6.179753440961943, 6.172669891455835, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3513, 878.0004217624664, 878.007702589035, 163.5, 151.5, 1.9460593890194402, 0.5620171514023256, 146.44314999999997, 136.68834999999999, 6.1457524033326205, 6.172669891455835, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3514, 878.2503049373627, 878.259797334671, 163.5, 151.25, 1.9480594500564592, 0.5560169682912687, 146.44314999999997, 136.48512499999998, 6.154252662739951, 6.173732423881751, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3515, 878.5003118515015, 878.5079770088196, 163.0, 151.25, 1.956059694204535, 0.5580170293282877, 146.0367, 136.48512499999998, 6.188253700369273, 6.173378246406446, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3516, 878.750305891037, 878.7577328681946, 163.25, 151.5, 1.954059633167516, 0.5500167851802118, 146.23992499999997, 136.68834999999999, 6.179753440961943, 6.173378246406446, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3517, 879.0003130435944, 879.007883310318, 163.25, 151.5, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.188253700369273, 6.173378246406446, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3518, 879.2503108978271, 879.258734703064, 163.0, 151.5, 1.9520595721304972, 0.5600170903653066, 146.0367, 136.68834999999999, 6.171253181554613, 6.173378246406446, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3519, 879.50031042099, 879.5079934597015, 163.0, 151.0, 1.956059694204535, 0.5640172124393446, 146.0367, 136.28189999999998, 6.188253700369273, 6.172669891455835, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3520, 879.7503159046173, 879.7578845024109, 163.5, 151.5, 1.954059633167516, 0.5560169682912687, 146.44314999999997, 136.68834999999999, 6.179753440961943, 6.172669891455835, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3521, 880.0003213882446, 880.0093216896057, 163.25, 151.5, 1.9460593890194402, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.1457524033326205, 6.172315713980528, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3522, 880.2503039836884, 880.2566766738892, 163.25, 151.25, 1.9480594500564592, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.154252662739951, 6.173024068931141, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3523, 880.5003108978271, 880.507976770401, 163.25, 151.25, 1.954059633167516, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.179753440961943, 6.172669891455835, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3524, 880.7503080368042, 880.7578012943268, 163.25, 151.25, 1.9520595721304972, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.171253181554613, 6.172315713980528, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3525, 881.0002698898315, 881.0078780651093, 162.75, 151.5, 1.954059633167516, 0.5620171514023256, 145.833475, 136.68834999999999, 6.179753440961943, 6.171961536505223, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3526, 881.2503125667572, 881.2578995227814, 163.25, 151.0, 1.954059633167516, 0.5640172124393446, 146.23992499999997, 136.28189999999998, 6.179753440961943, 6.171607359029918, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3527, 881.5003159046173, 881.5079319477081, 163.25, 151.0, 1.956059694204535, 0.5680173345133824, 146.23992499999997, 136.28189999999998, 6.188253700369273, 6.171253181554612, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3528, 881.7503092288971, 881.7577388286591, 163.0, 151.5, 1.954059633167516, 0.5580170293282877, 146.0367, 136.68834999999999, 6.179753440961943, 6.1712531815546114, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3529, 882.0001337528229, 882.0075125694275, 163.25, 151.5, 1.9400592059083834, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.12025162511063, 6.1712531815546114, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3530, 882.2503015995026, 882.2567384243011, 162.75, 151.0, 1.9520595721304972, 0.5660172734763634, 145.833475, 136.28189999999998, 6.171253181554613, 6.1737324238817495, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3531, 882.5002958774567, 882.5103883743286, 163.25, 151.0, 1.9520595721304972, 0.5640172124393446, 146.23992499999997, 136.28189999999998, 6.171253181554613, 6.174086601357057, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3532, 882.7503044605255, 882.7578635215759, 162.75, 151.0, 1.954059633167516, 0.5620171514023256, 145.833475, 136.28189999999998, 6.179753440961943, 6.173378246406446, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3533, 883.0003070831299, 883.0077590942383, 163.25, 151.0, 1.956059694204535, 0.5600170903653066, 146.23992499999997, 136.28189999999998, 6.188253700369273, 6.173378246406446, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3534, 883.2503132820129, 883.2579002380371, 163.25, 151.25, 1.954059633167516, 0.5680173345133824, 146.23992499999997, 136.48512499999998, 6.179753440961943, 6.173378246406446, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3535, 883.5003187656403, 883.5079181194305, 163.0, 151.5, 1.954059633167516, 0.5620171514023256, 146.0367, 136.68834999999999, 6.179753440961943, 6.173024068931141, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3536, 883.750307559967, 883.757709980011, 163.25, 151.25, 1.9520595721304972, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.171253181554613, 6.172669891455835, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3537, 884.000349521637, 884.0080151557922, 162.5, 151.75, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.891575, 6.1372521439252905, 6.172315713980528, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3538, 884.2502295970917, 884.2567448616028, 163.25, 151.5, 1.9500595110934782, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.162752922147282, 6.171961536505223, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3539, 884.5003175735474, 884.507978439331, 162.75, 150.75, 1.954059633167516, 0.5640172124393446, 145.833475, 136.078675, 6.179753440961943, 6.172315713980528, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3540, 884.750305891037, 884.7580721378326, 163.25, 151.0, 1.9520595721304972, 0.5620171514023256, 146.23992499999997, 136.28189999999998, 6.171253181554613, 6.171961536505223, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3541, 885.0003070831299, 885.007908821106, 163.25, 151.0, 1.956059694204535, 0.5620171514023256, 146.23992499999997, 136.28189999999998, 6.188253700369273, 6.171607359029918, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3542, 885.25031208992, 885.2578370571136, 163.0, 151.5, 1.956059694204535, 0.5600170903653066, 146.0367, 136.68834999999999, 6.188253700369273, 6.171607359029918, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3543, 885.5003132820129, 885.5077662467957, 162.75, 151.5, 1.954059633167516, 0.5600170903653066, 145.833475, 136.68834999999999, 6.179753440961943, 6.172315713980528, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3544, 885.750331401825, 885.7577788829803, 163.25, 151.25, 1.954059633167516, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.179753440961943, 6.171961536505223, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3545, 886.0002617835999, 886.0081317424774, 163.0, 151.0, 1.9420592669454024, 0.5660172734763634, 146.0367, 136.28189999999998, 6.1287518845179605, 6.171961536505223, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3546, 886.2502989768982, 886.2568295001984, 162.25, 151.5, 1.9500595110934782, 0.5660172734763634, 145.427025, 136.68834999999999, 6.162752922147282, 6.171253181554612, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3547, 886.5003168582916, 886.5080065727234, 163.25, 151.25, 1.956059694204535, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.171607359029918, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3548, 886.7503042221069, 886.7579700946808, 163.0, 151.25, 1.9520595721304972, 0.5660172734763634, 146.0367, 136.48512499999998, 6.171253181554613, 6.171961536505225, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3549, 887.0003092288971, 887.0079295635223, 163.0, 151.25, 1.956059694204535, 0.5620171514023256, 146.0367, 136.48512499999998, 6.188253700369273, 6.171961536505223, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3550, 887.2503125667572, 887.2580096721649, 163.25, 151.25, 1.954059633167516, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.179753440961943, 6.172315713980528, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3551, 887.500319480896, 887.507942199707, 163.25, 151.5, 1.954059633167516, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.179753440961943, 6.172315713980528, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3552, 887.750314950943, 887.7578763961792, 162.5, 151.5, 1.9520595721304972, 0.5640172124393446, 145.63025, 136.68834999999999, 6.171253181554613, 6.171961536505225, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3553, 888.0003254413605, 888.0073394775391, 163.0, 151.5, 1.9420592669454024, 0.5660172734763634, 146.0367, 136.68834999999999, 6.1287518845179605, 6.171607359029918, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3554, 888.2502980232239, 888.2566969394684, 163.0, 151.0, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.28189999999998, 6.154252662739951, 6.171961536505225, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3555, 888.5003175735474, 888.5079884529114, 163.25, 151.25, 1.9360590838343454, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.103251106295968, 6.171253181554612, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3556, 888.7503070831299, 888.7643475532532, 163.0, 151.75, 1.9460593890194402, 0.5460166631061739, 146.0367, 136.891575, 6.1457524033326205, 6.168419761752169, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
3557, 889.000305891037, 889.0079369544983, 162.75, 151.0, 1.954059633167516, 0.5580170293282877, 145.833475, 136.28189999999998, 6.179753440961943, 6.167003051850948, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3558, 889.2503073215485, 889.2580332756042, 162.75, 151.5, 1.954059633167516, 0.5600170903653066, 145.833475, 136.68834999999999, 6.179753440961943, 6.1666488743756425, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3559, 889.5003175735474, 889.5079021453857, 163.25, 151.25, 1.956059694204535, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.166648874375642, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3560, 889.7503066062927, 889.757798910141, 162.25, 151.5, 1.9520595721304972, 0.5660172734763634, 145.427025, 136.68834999999999, 6.171253181554613, 6.167003051850948, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3561, 890.000319480896, 890.0072202682495, 162.75, 151.5, 1.9440593279824212, 0.5620171514023256, 145.833475, 136.68834999999999, 6.1372521439252905, 6.167003051850948, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3562, 890.2504730224609, 890.257655620575, 162.75, 151.25, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1457524033326205, 6.167003051850948, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3563, 890.5003182888031, 890.5079119205475, 163.25, 151.25, 1.9380591448713644, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.166294696900336, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3564, 890.7503056526184, 890.757600069046, 163.25, 151.5, 1.9460593890194402, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.1457524033326205, 6.163461277097892, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3565, 891.0003108978271, 891.0080552101135, 163.0, 151.5, 1.954059633167516, 0.5640172124393446, 146.0367, 136.68834999999999, 6.179753440961943, 6.162398744671976, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3566, 891.2503159046173, 891.2579021453857, 162.75, 151.25, 1.954059633167516, 0.5640172124393446, 145.833475, 136.48512499999998, 6.179753440961943, 6.162044567196671, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3567, 891.5003118515015, 891.5079619884491, 162.75, 151.25, 1.954059633167516, 0.5660172734763634, 145.833475, 136.48512499999998, 6.179753440961943, 6.1616903897213655, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3568, 891.7503042221069, 891.7577795982361, 162.5, 151.5, 1.9520595721304972, 0.5560169682912687, 145.63025, 136.68834999999999, 6.171253181554613, 6.1616903897213655, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3569, 892.0003054141998, 892.0101497173309, 163.0, 151.5, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.68834999999999, 6.1457524033326205, 6.16133621224606, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3570, 892.250296831131, 892.2564520835876, 163.0, 151.0, 1.9500595110934782, 0.5620171514023256, 146.0367, 136.28189999999998, 6.162752922147282, 6.162044567196671, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3571, 892.5003187656403, 892.5080895423889, 163.0, 151.25, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.48512499999998, 6.103251106295968, 6.162044567196671, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3572, 892.7503042221069, 892.7583000659943, 163.25, 151.75, 1.9520595721304972, 0.5540169072542498, 146.23992499999997, 136.891575, 6.171253181554613, 6.158502792443617, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3573, 893.0003206729889, 893.0080530643463, 163.0, 151.75, 1.954059633167516, 0.5640172124393446, 146.0367, 136.891575, 6.179753440961943, 6.158502792443617, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3574, 893.2503108978271, 893.2578752040863, 163.0, 151.25, 1.954059633167516, 0.5660172734763634, 146.0367, 136.48512499999998, 6.179753440961943, 6.158148614968312, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3575, 893.500314950943, 893.5079584121704, 163.0, 151.25, 1.954059633167516, 0.5660172734763634, 146.0367, 136.48512499999998, 6.179753440961943, 6.158148614968312, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3576, 893.7501308917999, 893.7575678825378, 162.75, 151.25, 1.9500595110934782, 0.5480167241431929, 145.833475, 136.48512499999998, 6.162752922147282, 6.158148614968312, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
3577, 894.000325679779, 894.0077776908875, 162.75, 151.5, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.68834999999999, 6.12025162511063, 6.157794437493005, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3578, 894.2502989768982, 894.2566936016083, 163.0, 151.25, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.48512499999998, 6.154252662739951, 6.157440260017701, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3579, 894.5003123283386, 894.5089433193207, 163.0, 151.0, 1.954059633167516, 0.5580170293282877, 146.0367, 136.28189999999998, 6.179753440961943, 6.157440260017701, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3580, 894.7503342628479, 894.7578721046448, 163.0, 151.25, 1.9520595721304972, 0.5520168462172308, 146.0367, 136.48512499999998, 6.171253181554613, 6.16062785729545, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3581, 895.0003945827484, 895.0112173557281, 162.75, 151.75, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.891575, 6.154252662739951, 6.161690389721365, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3582, 895.2503044605255, 895.2579441070557, 162.75, 151.25, 1.954059633167516, 0.5560169682912687, 145.833475, 136.48512499999998, 6.179753440961943, 6.16062785729545, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3583, 895.5003135204315, 895.5078999996185, 163.0, 151.25, 1.954059633167516, 0.5520168462172308, 146.0367, 136.48512499999998, 6.179753440961943, 6.16062785729545, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3584, 895.7503077983856, 895.7579667568207, 162.75, 151.25, 1.9520595721304972, 0.5520168462172308, 145.833475, 136.48512499999998, 6.171253181554613, 6.160273679820143, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3585, 896.0003082752228, 896.0078666210175, 163.25, 151.5, 1.954059633167516, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.179753440961943, 6.160273679820143, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3586, 896.2503137588501, 896.2578701972961, 162.5, 151.25, 1.954059633167516, 0.5520168462172308, 145.63025, 136.48512499999998, 6.179753440961943, 6.162044567196671, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3587, 896.5003070831299, 896.5077521800995, 163.0, 151.25, 1.954059633167516, 0.5560169682912687, 146.0367, 136.48512499999998, 6.179753440961943, 6.163461277097892, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3588, 896.750314950943, 896.7571289539337, 163.25, 151.0, 1.9480594500564592, 0.5480167241431929, 146.23992499999997, 136.28189999999998, 6.154252662739951, 6.166294696900337, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
