seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3589, 897.0003044605255, 897.0079126358032, 163.0, 151.0, 1.954059633167516, 0.5520168462172308, 146.0367, 136.28189999999998, 6.179753440961943, 6.166648874375642, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3590, 897.2503137588501, 897.257958650589, 163.25, 151.0, 1.954059633167516, 0.5500167851802118, 146.23992499999997, 136.28189999999998, 6.179753440961943, 6.166648874375642, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3591, 897.5003108978271, 897.507905960083, 163.0, 151.5, 1.954059633167516, 0.5600170903653066, 146.0367, 136.68834999999999, 6.179753440961943, 6.166648874375642, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3592, 897.7503092288971, 897.7581813335419, 163.0, 151.5, 1.9520595721304972, 0.5560169682912687, 146.0367, 136.68834999999999, 6.171253181554613, 6.166648874375642, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3593, 898.0003061294556, 898.0079052448273, 162.75, 151.75, 1.954059633167516, 0.5620171514023256, 145.833475, 136.891575, 6.179753440961943, 6.166648874375642, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3594, 898.2503187656403, 898.2569406032562, 163.0, 151.5, 1.9480594500564592, 0.5600170903653066, 146.0367, 136.68834999999999, 6.154252662739951, 6.168065584276863, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3595, 898.5003125667572, 898.508082151413, 162.75, 151.25, 1.954059633167516, 0.5560169682912687, 145.833475, 136.48512499999998, 6.179753440961943, 6.167711406801558, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3596, 898.7503077983856, 898.7578535079956, 162.5, 151.5, 1.9520595721304972, 0.5620171514023256, 145.63025, 136.68834999999999, 6.171253181554613, 6.170899004079307, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3597, 899.0003111362457, 899.0078740119934, 163.25, 151.25, 1.956059694204535, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.188253700369273, 6.170899004079307, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3598, 899.2503001689911, 899.2575356960297, 163.0, 151.75, 1.956059694204535, 0.5640172124393446, 146.0367, 136.891575, 6.188253700369273, 6.171253181554612, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3599, 899.5003125667572, 899.5078866481781, 162.75, 151.5, 1.954059633167516, 0.5600170903653066, 145.833475, 136.68834999999999, 6.179753440961943, 6.171607359029918, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3600, 899.7503108978271, 899.7578752040863, 163.25, 151.75, 1.954059633167516, 0.5660172734763634, 146.23992499999997, 136.891575, 6.179753440961943, 6.171607359029918, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3601, 900.0003161430359, 900.0075602531433, 163.0, 151.5, 1.954059633167516, 0.5580170293282877, 146.0367, 136.68834999999999, 6.179753440961943, 6.172315713980528, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3602, 900.2503178119659, 900.2570195198059, 162.75, 151.75, 1.9500595110934782, 0.5640172124393446, 145.833475, 136.891575, 6.162752922147282, 6.174794956307667, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3603, 900.5003142356873, 900.507919549942, 163.0, 151.75, 1.954059633167516, 0.5600170903653066, 146.0367, 136.891575, 6.179753440961943, 6.1751491337829725, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3604, 900.7503116130829, 900.7578413486481, 162.5, 151.5, 1.954059633167516, 0.5740175176244393, 145.63025, 136.68834999999999, 6.179753440961943, 6.1751491337829725, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3605, 901.0003180503845, 901.0079524517059, 163.0, 151.25, 1.9520595721304972, 0.5620171514023256, 146.0367, 136.48512499999998, 6.171253181554613, 6.175503311258278, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3606, 901.2503101825714, 901.2605974674225, 162.75, 151.5, 1.9500595110934782, 0.5680173345133824, 145.833475, 136.68834999999999, 6.162752922147282, 6.176211666208889, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3607, 901.5003151893616, 901.5080518722534, 163.0, 151.5, 1.954059633167516, 0.5640172124393446, 146.0367, 136.68834999999999, 6.179753440961943, 6.175503311258278, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3608, 901.7503125667572, 901.7579030990601, 162.25, 151.75, 1.9520595721304972, 0.5740175176244393, 145.427025, 136.891575, 6.171253181554613, 6.175503311258278, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3609, 902.0003147125244, 902.0079598426819, 163.0, 151.5, 1.954059633167516, 0.5620171514023256, 146.0367, 136.68834999999999, 6.179753440961943, 6.175503311258278, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3610, 902.2503170967102, 902.2579441070557, 163.0, 151.5, 1.9520595721304972, 0.5620171514023256, 146.0367, 136.68834999999999, 6.171253181554613, 6.175503311258278, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3611, 902.5003116130829, 902.5079765319824, 163.0, 151.25, 1.954059633167516, 0.5680173345133824, 146.0367, 136.48512499999998, 6.179753440961943, 6.1751491337829725, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3612, 902.7503123283386, 902.7592685222626, 163.25, 151.25, 1.9520595721304972, 0.5760175786614582, 146.23992499999997, 136.48512499999998, 6.171253181554613, 6.1751491337829725, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3613, 903.000307559967, 903.0076835155487, 163.0, 151.75, 1.954059633167516, 0.5660172734763634, 146.0367, 136.891575, 6.179753440961943, 6.175857488733584, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3614, 903.2503097057343, 903.2578613758087, 163.25, 151.25, 1.9520595721304972, 0.5720174565874203, 146.23992499999997, 136.48512499999998, 6.171253181554613, 6.175857488733584, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3615, 903.5003192424774, 903.5080411434174, 163.0, 151.75, 1.9480594500564592, 0.5640172124393446, 146.0367, 136.891575, 6.154252662739951, 6.175503311258278, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3616, 903.7503097057343, 903.7578551769257, 163.0, 151.75, 1.9500595110934782, 0.5760175786614582, 146.0367, 136.891575, 6.162752922147282, 6.174440778832362, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3617, 904.0003089904785, 904.0080041885376, 162.75, 151.25, 1.954059633167516, 0.5660172734763634, 145.833475, 136.48512499999998, 6.179753440961943, 6.174086601357057, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3618, 904.2503092288971, 904.2577769756317, 162.75, 151.75, 1.9520595721304972, 0.5620171514023256, 145.833475, 136.891575, 6.171253181554613, 6.174086601357057, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3619, 904.500314950943, 904.5079658031464, 162.5, 151.5, 1.954059633167516, 0.5680173345133824, 145.63025, 136.68834999999999, 6.179753440961943, 6.174794956307667, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3620, 904.7503099441528, 904.7578661441803, 162.75, 151.75, 1.9500595110934782, 0.5720174565874203, 145.833475, 136.891575, 6.162752922147282, 6.174794956307667, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3621, 905.0003178119659, 905.0078473091125, 162.5, 151.5, 1.954059633167516, 0.5600170903653066, 145.63025, 136.68834999999999, 6.179753440961943, 6.174440778832362, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3622, 905.2503094673157, 905.2579002380371, 162.75, 151.5, 1.954059633167516, 0.5620171514023256, 145.833475, 136.68834999999999, 6.179753440961943, 6.174086601357057, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3623, 905.5003106594086, 905.5080428123474, 163.0, 151.75, 1.9520595721304972, 0.5600170903653066, 146.0367, 136.891575, 6.171253181554613, 6.173732423881751, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3624, 905.7503108978271, 905.7578489780426, 162.75, 151.0, 1.9520595721304972, 0.5600170903653066, 145.833475, 136.28189999999998, 6.171253181554613, 6.173378246406446, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3625, 906.0003097057343, 906.0078921318054, 162.75, 151.25, 1.954059633167516, 0.5680173345133824, 145.833475, 136.48512499999998, 6.179753440961943, 6.173024068931139, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3626, 906.2503216266632, 906.2578265666962, 162.75, 151.25, 1.9520595721304972, 0.5660172734763634, 145.833475, 136.48512499999998, 6.171253181554613, 6.173024068931139, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3627, 906.5003085136414, 906.5079393386841, 162.75, 151.5, 1.954059633167516, 0.5660172734763634, 145.833475, 136.68834999999999, 6.179753440961943, 6.173378246406446, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3628, 906.7503097057343, 906.7579052448273, 162.75, 152.0, 1.9520595721304972, 0.5560169682912687, 145.833475, 137.0948, 6.171253181554613, 6.173378246406446, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3629, 907.00031042099, 907.0078241825104, 162.5, 151.5, 1.954059633167516, 0.5620171514023256, 145.63025, 136.68834999999999, 6.179753440961943, 6.173024068931139, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3630, 907.2503108978271, 907.2578618526459, 162.75, 151.5, 1.9520595721304972, 0.5660172734763634, 145.833475, 136.68834999999999, 6.171253181554613, 6.173378246406446, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3631, 907.5003006458282, 907.5123915672302, 162.75, 151.5, 1.9500595110934782, 0.5620171514023256, 145.833475, 136.68834999999999, 6.162752922147282, 6.173732423881751, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3632, 907.7502920627594, 907.757440328598, 162.75, 151.25, 1.9520595721304972, 0.5500167851802118, 145.833475, 136.48512499999998, 6.171253181554613, 6.173024068931139, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3633, 908.0003097057343, 908.0079343318939, 162.75, 151.75, 1.9520595721304972, 0.5580170293282877, 145.833475, 136.891575, 6.171253181554613, 6.173024068931139, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3634, 908.2503101825714, 908.2577421665192, 162.75, 151.0, 1.954059633167516, 0.5600170903653066, 145.833475, 136.28189999999998, 6.179753440961943, 6.172669891455835, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3635, 908.5003197193146, 908.5079975128174, 162.25, 151.5, 1.954059633167516, 0.5580170293282877, 145.427025, 136.68834999999999, 6.179753440961943, 6.173024068931139, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3636, 908.7503080368042, 908.7578594684601, 162.75, 151.25, 1.9520595721304972, 0.5460166631061739, 145.833475, 136.48512499999998, 6.171253181554613, 6.173024068931139, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
3637, 909.0003044605255, 909.0078864097595, 162.5, 151.5, 1.954059633167516, 0.5540169072542498, 145.63025, 136.68834999999999, 6.179753440961943, 6.173024068931139, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3638, 909.2503108978271, 909.257898569107, 163.0, 151.0, 1.954059633167516, 0.5520168462172308, 146.0367, 136.28189999999998, 6.179753440961943, 6.173024068931139, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3639, 909.5003125667572, 909.5079140663147, 162.25, 151.5, 1.954059633167516, 0.5600170903653066, 145.427025, 136.68834999999999, 6.179753440961943, 6.173378246406446, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3640, 909.7503097057343, 909.7579038143158, 162.75, 151.5, 1.9520595721304972, 0.5500167851802118, 145.833475, 136.68834999999999, 6.171253181554613, 6.174440778832362, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3641, 910.0003128051758, 910.0079033374786, 162.25, 151.25, 1.954059633167516, 0.5560169682912687, 145.427025, 136.48512499999998, 6.179753440961943, 6.174794956307667, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3642, 910.2503154277802, 910.2578649520874, 162.5, 151.5, 1.954059633167516, 0.5540169072542498, 145.63025, 136.68834999999999, 6.179753440961943, 6.174794956307667, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3643, 910.5003175735474, 910.5079245567322, 162.0, 151.5, 1.954059633167516, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.179753440961943, 6.175149133782973, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3644, 910.7503080368042, 910.7580738067627, 162.75, 151.5, 1.9520595721304972, 0.5540169072542498, 145.833475, 136.68834999999999, 6.171253181554613, 6.175149133782973, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3645, 911.0001442432404, 911.0076537132263, 162.5, 151.75, 1.954059633167516, 0.5600170903653066, 145.63025, 136.891575, 6.179753440961943, 6.175503311258279, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3646, 911.2503099441528, 911.2578723430634, 162.75, 151.75, 1.954059633167516, 0.5560169682912687, 145.833475, 136.891575, 6.179753440961943, 6.175503311258279, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3647, 911.5003092288971, 911.5077817440033, 162.5, 151.5, 1.954059633167516, 0.5580170293282877, 145.63025, 136.68834999999999, 6.179753440961943, 6.175503311258279, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3648, 911.7509598731995, 911.7647175788879, 162.75, 151.75, 1.9400592059083834, 0.5740175176244393, 145.833475, 136.891575, 6.12025162511063, 6.175857488733584, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3649, 912.0003497600555, 912.0087797641754, 162.5, 151.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.48512499999998, 6.103251106295968, 6.173732423881752, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3650, 912.250303030014, 912.2570486068726, 162.5, 151.5, 1.954059633167516, 0.5640172124393446, 145.63025, 136.68834999999999, 6.179753440961943, 6.1705448266040035, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3651, 912.500324010849, 912.5081458091736, 162.75, 152.0, 1.9500595110934782, 0.5640172124393446, 145.833475, 137.0948, 6.162752922147282, 6.170899004079309, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3652, 912.7503051757812, 912.7578344345093, 162.75, 151.5, 1.9500595110934782, 0.5680173345133824, 145.833475, 136.68834999999999, 6.162752922147282, 6.170190649128696, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3653, 913.0003173351288, 913.0079283714294, 162.75, 151.5, 1.954059633167516, 0.5600170903653066, 145.833475, 136.68834999999999, 6.179753440961943, 6.169836471653391, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3654, 913.2503185272217, 913.2578549385071, 162.75, 151.5, 1.954059633167516, 0.5600170903653066, 145.833475, 136.68834999999999, 6.179753440961943, 6.16983647165339, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3655, 913.5003180503845, 913.5078947544098, 162.75, 151.5, 1.9520595721304972, 0.5620171514023256, 145.833475, 136.68834999999999, 6.171253181554613, 6.170190649128696, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3656, 913.7501795291901, 913.7577226161957, 162.5, 151.75, 1.9500595110934782, 0.5740175176244393, 145.63025, 136.891575, 6.162752922147282, 6.1705448266040035, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3657, 914.0003097057343, 914.0074827671051, 162.25, 151.5, 1.9440593279824212, 0.5620171514023256, 145.427025, 136.68834999999999, 6.1372521439252905, 6.170190649128696, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3658, 914.2503137588501, 914.2580177783966, 162.75, 152.0, 1.9480594500564592, 0.5640172124393446, 145.833475, 137.0948, 6.154252662739951, 6.168773939227474, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3659, 914.5003287792206, 914.5079870223999, 162.75, 151.75, 1.954059633167516, 0.5680173345133824, 145.833475, 136.891575, 6.179753440961943, 6.167711406801558, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3660, 914.7502949237823, 914.7578496932983, 162.25, 151.75, 1.9520595721304972, 0.5720174565874203, 145.427025, 136.891575, 6.171253181554613, 6.167711406801558, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3661, 915.0003173351288, 915.007940530777, 162.5, 150.75, 1.954059633167516, 0.5680173345133824, 145.63025, 136.078675, 6.179753440961943, 6.167711406801558, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3662, 915.2503290176392, 915.2578399181366, 162.25, 151.75, 1.9500595110934782, 0.5680173345133824, 145.427025, 136.891575, 6.162752922147282, 6.167711406801558, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3663, 915.5003209114075, 915.507985830307, 162.5, 152.0, 1.9520595721304972, 0.5720174565874203, 145.63025, 137.0948, 6.171253181554613, 6.167003051850948, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3664, 915.7503247261047, 915.7587649822235, 162.5, 151.75, 1.9440593279824212, 0.5760175786614582, 145.63025, 136.891575, 6.1372521439252905, 6.1666488743756425, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3665, 916.0003092288971, 916.0089275836945, 162.25, 151.5, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.68834999999999, 6.12025162511063, 6.16523216447442, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3666, 916.2502844333649, 916.2572283744812, 162.0, 151.25, 1.9480594500564592, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.154252662739951, 6.162752922147281, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3667, 916.500307559967, 916.5074279308319, 162.25, 151.25, 1.9520595721304972, 0.5680173345133824, 145.427025, 136.48512499999998, 6.171253181554613, 6.1616903897213655, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3668, 916.7503137588501, 916.7579622268677, 162.75, 151.5, 1.9520595721304972, 0.5700173955504014, 145.833475, 136.68834999999999, 6.171253181554613, 6.16133621224606, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3669, 917.000319480896, 917.007940530777, 161.75, 151.5, 1.9520595721304972, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.171253181554613, 6.16133621224606, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3670, 917.2503087520599, 917.2578961849213, 162.5, 151.5, 1.9520595721304972, 0.5640172124393446, 145.63025, 136.68834999999999, 6.171253181554613, 6.160982034770755, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3671, 917.5003192424774, 917.5079007148743, 161.75, 151.5, 1.9520595721304972, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.171253181554613, 6.16062785729545, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3672, 917.7503221035004, 917.7579221725464, 162.5, 151.25, 1.9500595110934782, 0.5620171514023256, 145.63025, 136.48512499999998, 6.162752922147282, 6.160273679820144, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3673, 918.0030243396759, 918.0108020305634, 162.75, 151.75, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.891575, 6.1457524033326205, 6.162044567196671, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3674, 918.2503118515015, 918.2579865455627, 162.25, 151.0, 1.9520595721304972, 0.5620171514023256, 145.427025, 136.28189999999998, 6.171253181554613, 6.163815454573199, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3675, 918.5003077983856, 918.5078723430634, 162.25, 151.5, 1.9520595721304972, 0.5640172124393446, 145.427025, 136.68834999999999, 6.171253181554613, 6.163461277097894, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3676, 918.7503180503845, 918.7579417228699, 162.25, 151.5, 1.9500595110934782, 0.5600170903653066, 145.427025, 136.68834999999999, 6.162752922147282, 6.163815454573199, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3677, 919.0003161430359, 919.0078983306885, 162.75, 151.75, 1.9520595721304972, 0.5600170903653066, 145.833475, 136.891575, 6.171253181554613, 6.163815454573199, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3678, 919.2503135204315, 919.2580852508545, 162.75, 151.0, 1.9520595721304972, 0.5640172124393446, 145.833475, 136.28189999999998, 6.171253181554613, 6.163461277097894, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3679, 919.5003123283386, 919.507887840271, 162.75, 151.5, 1.9520595721304972, 0.5640172124393446, 145.833475, 136.68834999999999, 6.171253181554613, 6.1631070996225885, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3680, 919.750316619873, 919.7573471069336, 162.75, 151.75, 1.9420592669454024, 0.5500167851802118, 145.833475, 136.891575, 6.1287518845179605, 6.1631070996225885, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3681, 920.0003170967102, 920.0080182552338, 162.5, 151.5, 1.9520595721304972, 0.5540169072542498, 145.63025, 136.68834999999999, 6.171253181554613, 6.161690389721367, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3682, 920.2503085136414, 920.2580952644348, 162.25, 151.0, 1.954059633167516, 0.5620171514023256, 145.427025, 136.28189999999998, 6.179753440961943, 6.163107099622587, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3683, 920.5003187656403, 920.5078911781311, 162.5, 151.25, 1.954059633167516, 0.5540169072542498, 145.63025, 136.48512499999998, 6.179753440961943, 6.164169632048503, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3684, 920.7503080368042, 920.757958650589, 162.5, 150.75, 1.9480594500564592, 0.5480167241431929, 145.63025, 136.078675, 6.154252662739951, 6.164169632048503, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
3685, 921.0003187656403, 921.0079846382141, 162.0, 152.0, 1.9520595721304972, 0.5560169682912687, 145.22379999999998, 137.0948, 6.171253181554613, 6.163461277097892, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3686, 921.2503547668457, 921.2581326961517, 162.5, 151.25, 1.9440593279824212, 0.5520168462172308, 145.63025, 136.48512499999998, 6.1372521439252905, 6.163107099622587, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3687, 921.500325679779, 921.507964849472, 162.75, 151.5, 1.9520595721304972, 0.5540169072542498, 145.833475, 136.68834999999999, 6.171253181554613, 6.162044567196671, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3688, 921.7503082752228, 921.7579262256622, 163.0, 151.5, 1.9480594500564592, 0.5480167241431929, 146.0367, 136.68834999999999, 6.154252662739951, 6.162044567196671, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
3689, 922.0003139972687, 922.0079350471497, 163.0, 151.75, 1.9520595721304972, 0.5500167851802118, 146.0367, 136.891575, 6.171253181554613, 6.162752922147281, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3690, 922.2501847743988, 922.2642819881439, 162.75, 151.0, 1.9420592669454024, 0.5600170903653066, 145.833475, 136.28189999999998, 6.1287518845179605, 6.164877986999115, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3691, 922.5003154277802, 922.5065405368805, 162.75, 151.0, 1.9500595110934782, 0.5580170293282877, 145.833475, 136.28189999999998, 6.162752922147282, 6.163815454573199, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3692, 922.7501139640808, 922.7576625347137, 163.0, 151.25, 1.9500595110934782, 0.5500167851802118, 146.0367, 136.48512499999998, 6.162752922147282, 6.163461277097894, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3693, 923.0003137588501, 923.0078232288361, 163.0, 152.0, 1.9500595110934782, 0.5560169682912687, 146.0367, 137.0948, 6.162752922147282, 6.1631070996225885, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3694, 923.2503130435944, 923.2577364444733, 162.5, 152.0, 1.9520595721304972, 0.5540169072542498, 145.63025, 137.0948, 6.171253181554613, 6.162752922147283, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3695, 923.5003139972687, 923.5079243183136, 162.25, 151.0, 1.9480594500564592, 0.5580170293282877, 145.427025, 136.28189999999998, 6.154252662739951, 6.162752922147283, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3696, 923.7503106594086, 923.7581162452698, 163.0, 151.75, 1.9500595110934782, 0.5600170903653066, 146.0367, 136.891575, 6.162752922147282, 6.162044567196671, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3697, 924.0003175735474, 924.0080053806305, 163.0, 151.5, 1.9500595110934782, 0.5580170293282877, 146.0367, 136.68834999999999, 6.162752922147282, 6.162044567196671, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3698, 924.2503092288971, 924.2578563690186, 162.75, 151.5, 1.9520595721304972, 0.5600170903653066, 145.833475, 136.68834999999999, 6.171253181554613, 6.162752922147283, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3699, 924.5003085136414, 924.5079810619354, 162.75, 151.25, 1.9520595721304972, 0.5600170903653066, 145.833475, 136.48512499999998, 6.171253181554613, 6.162752922147283, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3700, 924.7503085136414, 924.7579219341278, 163.0, 151.5, 1.9500595110934782, 0.5680173345133824, 146.0367, 136.68834999999999, 6.162752922147282, 6.162752922147281, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3701, 925.0003163814545, 925.0079989433289, 163.0, 151.25, 1.9520595721304972, 0.5620171514023256, 146.0367, 136.48512499999998, 6.171253181554613, 6.162752922147283, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3702, 925.2503118515015, 925.2577967643738, 163.0, 151.75, 1.9520595721304972, 0.5600170903653066, 146.0367, 136.891575, 6.171253181554613, 6.162752922147283, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3703, 925.500319480896, 925.5080397129059, 162.5, 151.5, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.68834999999999, 6.162752922147282, 6.162752922147283, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3704, 925.7503113746643, 925.757924079895, 162.5, 151.5, 1.9500595110934782, 0.5740175176244393, 145.63025, 136.68834999999999, 6.162752922147282, 6.162398744671976, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3705, 926.0003173351288, 926.0078885555267, 163.0, 151.25, 1.9520595721304972, 0.5620171514023256, 146.0367, 136.48512499999998, 6.171253181554613, 6.163815454573199, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3706, 926.2503168582916, 926.2579357624054, 163.0, 151.5, 1.9520595721304972, 0.5680173345133824, 146.0367, 136.68834999999999, 6.171253181554613, 6.163815454573199, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3707, 926.5001926422119, 926.5077900886536, 163.0, 151.75, 1.9520595721304972, 0.5680173345133824, 146.0367, 136.891575, 6.171253181554613, 6.163461277097894, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3708, 926.7502975463867, 926.7572455406189, 163.0, 151.5, 1.9400592059083834, 0.5800177007354961, 146.0367, 136.68834999999999, 6.12025162511063, 6.163107099622587, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
3709, 927.000316619873, 927.0079414844513, 162.75, 151.25, 1.9520595721304972, 0.5680173345133824, 145.833475, 136.48512499999998, 6.171253181554613, 6.1616903897213655, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3710, 927.2503097057343, 927.2586221694946, 163.0, 151.25, 1.9500595110934782, 0.5680173345133824, 146.0367, 136.48512499999998, 6.162752922147282, 6.1616903897213655, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3711, 927.5003118515015, 927.5079460144043, 163.0, 151.75, 1.9500595110934782, 0.5720174565874203, 146.0367, 136.891575, 6.162752922147282, 6.162752922147281, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3712, 927.7503087520599, 927.757805109024, 163.0, 151.5, 1.9500595110934782, 0.5760175786614582, 146.0367, 136.68834999999999, 6.162752922147282, 6.162398744671976, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3713, 928.0003163814545, 928.0079464912415, 163.0, 151.25, 1.9500595110934782, 0.5640172124393446, 146.0367, 136.48512499999998, 6.162752922147282, 6.162752922147281, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3714, 928.2503981590271, 928.2580609321594, 163.0, 151.0, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.28189999999998, 6.094750846888638, 6.162398744671978, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3715, 928.5009217262268, 928.520322561264, 163.0, 151.0, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.28189999999998, 6.103251106295968, 6.160982034770754, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3716, 928.7502980232239, 928.7570736408234, 162.5, 151.25, 1.9460593890194402, 0.5780176396984771, 145.63025, 136.48512499999998, 6.1457524033326205, 6.158502792443617, 0.5780176396984771, 0.20885785838246057, [0.20885786], 0.0, 2
3717, 929.0003163814545, 929.0079832077026, 163.0, 151.5, 1.9500595110934782, 0.5680173345133824, 146.0367, 136.68834999999999, 6.162752922147282, 6.157794437493005, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3718, 929.2500896453857, 929.2571744918823, 163.0, 151.75, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.891575, 6.154252662739951, 6.157794437493006, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3719, 929.5003206729889, 929.5079319477081, 162.5, 151.25, 1.9500595110934782, 0.5660172734763634, 145.63025, 136.48512499999998, 6.162752922147282, 6.157086082542395, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3720, 929.750326871872, 929.7582733631134, 162.25, 151.25, 1.9500595110934782, 0.5660172734763634, 145.427025, 136.48512499999998, 6.162752922147282, 6.157440260017701, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3721, 930.000319480896, 930.0078735351562, 163.0, 151.5, 1.9500595110934782, 0.5620171514023256, 146.0367, 136.68834999999999, 6.162752922147282, 6.1574402600177, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3722, 930.2503180503845, 930.257931470871, 163.0, 151.5, 1.9500595110934782, 0.5620171514023256, 146.0367, 136.68834999999999, 6.162752922147282, 6.157440260017701, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3723, 930.5003170967102, 930.50794506073, 163.0, 151.25, 1.9500595110934782, 0.5660172734763634, 146.0367, 136.48512499999998, 6.162752922147282, 6.157086082542395, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3724, 930.7503077983856, 930.7579624652863, 162.75, 151.5, 1.9480594500564592, 0.5500167851802118, 145.833475, 136.68834999999999, 6.154252662739951, 6.15673190506709, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3725, 931.0003168582916, 931.00794506073, 162.25, 151.75, 1.9500595110934782, 0.5580170293282877, 145.427025, 136.891575, 6.162752922147282, 6.156377727591784, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3726, 931.2503168582916, 931.257805109024, 162.5, 151.5, 1.9500595110934782, 0.5580170293282877, 145.63025, 136.68834999999999, 6.162752922147282, 6.156023550116479, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3727, 931.500314950943, 931.5079319477081, 162.75, 151.5, 1.9500595110934782, 0.5620171514023256, 145.833475, 136.68834999999999, 6.162752922147282, 6.1556693726411735, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3728, 931.7503051757812, 931.7577819824219, 162.25, 151.5, 1.9480594500564592, 0.5480167241431929, 145.427025, 136.68834999999999, 6.154252662739951, 6.1556693726411735, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
3729, 932.0003192424774, 932.0078344345093, 163.0, 151.5, 1.9520595721304972, 0.5600170903653066, 146.0367, 136.68834999999999, 6.171253181554613, 6.155315195165868, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3730, 932.2503097057343, 932.2578446865082, 162.5, 151.25, 1.9480594500564592, 0.5600170903653066, 145.63025, 136.48512499999998, 6.154252662739951, 6.155315195165868, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3731, 932.5003182888031, 932.5079407691956, 163.0, 151.0, 1.9500595110934782, 0.5560169682912687, 146.0367, 136.28189999999998, 6.162752922147282, 6.154606840215258, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3732, 932.750082731247, 932.7611930370331, 163.0, 151.25, 1.9440593279824212, 0.5520168462172308, 146.0367, 136.48512499999998, 6.1372521439252905, 6.154252662739952, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3733, 933.0003089904785, 933.0080637931824, 162.5, 151.5, 1.9500595110934782, 0.5540169072542498, 145.63025, 136.68834999999999, 6.162752922147282, 6.154961017690563, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3734, 933.2503144741058, 933.2579140663147, 163.0, 151.5, 1.9500595110934782, 0.5520168462172308, 146.0367, 136.68834999999999, 6.162752922147282, 6.154606840215258, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3735, 933.5003147125244, 933.507926940918, 162.75, 151.0, 1.9500595110934782, 0.5560169682912687, 145.833475, 136.28189999999998, 6.162752922147282, 6.154606840215256, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3736, 933.7503070831299, 933.7579565048218, 162.5, 151.0, 1.9480594500564592, 0.5540169072542498, 145.63025, 136.28189999999998, 6.154252662739951, 6.154606840215258, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3737, 934.0003168582916, 934.0079412460327, 163.0, 151.75, 1.9500595110934782, 0.5560169682912687, 146.0367, 136.891575, 6.162752922147282, 6.154252662739952, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3738, 934.2503111362457, 934.2579035758972, 163.0, 151.25, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.48512499999998, 6.154252662739951, 6.154252662739952, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3739, 934.500314950943, 934.5079097747803, 163.0, 151.25, 1.9500595110934782, 0.5560169682912687, 146.0367, 136.48512499999998, 6.162752922147282, 6.15673190506709, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3740, 934.7503054141998, 934.7578213214874, 162.5, 151.0, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.28189999999998, 6.1457524033326205, 6.159211147394228, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3741, 935.0003137588501, 935.0080637931824, 162.5, 151.5, 1.9500595110934782, 0.5620171514023256, 145.63025, 136.68834999999999, 6.162752922147282, 6.1592111473942275, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3742, 935.2503192424774, 935.2579216957092, 163.0, 151.25, 1.9500595110934782, 0.5600170903653066, 146.0367, 136.48512499999998, 6.162752922147282, 6.1592111473942275, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3743, 935.500314950943, 935.5079481601715, 163.0, 151.0, 1.9500595110934782, 0.5600170903653066, 146.0367, 136.28189999999998, 6.162752922147282, 6.159565324869533, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3744, 935.750307559967, 935.7578563690186, 162.75, 151.0, 1.9480594500564592, 0.5700173955504014, 145.833475, 136.28189999999998, 6.154252662739951, 6.159565324869533, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3745, 936.0003170967102, 936.0079214572906, 163.25, 151.0, 1.9500595110934782, 0.5560169682912687, 146.23992499999997, 136.28189999999998, 6.162752922147282, 6.1592111473942275, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3746, 936.2503118515015, 936.257749080658, 163.25, 151.5, 1.9500595110934782, 0.5620171514023256, 146.23992499999997, 136.68834999999999, 6.162752922147282, 6.1592111473942275, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3747, 936.5003073215485, 936.5077641010284, 163.0, 151.5, 1.9500595110934782, 0.5580170293282877, 146.0367, 136.68834999999999, 6.162752922147282, 6.1592111473942275, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3748, 936.7503056526184, 936.7578780651093, 162.75, 151.5, 1.9480594500564592, 0.5680173345133824, 145.833475, 136.68834999999999, 6.154252662739951, 6.1592111473942275, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3749, 937.0003199577332, 937.0079944133759, 162.75, 150.75, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.078675, 6.154252662739951, 6.1592111473942275, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3750, 937.2503099441528, 937.2578661441803, 163.0, 151.25, 1.9480594500564592, 0.5600170903653066, 146.0367, 136.48512499999998, 6.154252662739951, 6.158856969918922, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3751, 937.5003192424774, 937.5080561637878, 163.0, 151.5, 1.9480594500564592, 0.5600170903653066, 146.0367, 136.68834999999999, 6.154252662739951, 6.158502792443617, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3752, 937.7503087520599, 937.757720708847, 162.75, 151.25, 1.9480594500564592, 0.5800177007354961, 145.833475, 136.48512499999998, 6.154252662739951, 6.158148614968312, 0.5800177007354961, 0.20885785838246057, [0.20885786], 0.0, 2
3753, 938.0003416538239, 938.0085391998291, 162.75, 151.0, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.28189999999998, 6.094750846888638, 6.158148614968312, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3754, 938.2503185272217, 938.25799036026, 162.5, 151.5, 1.9500595110934782, 0.5640172124393446, 145.63025, 136.68834999999999, 6.162752922147282, 6.154961017690563, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3755, 938.5003128051758, 938.5079734325409, 163.0, 151.5, 1.9500595110934782, 0.5640172124393446, 146.0367, 136.68834999999999, 6.162752922147282, 6.155315195165868, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3756, 938.7503063678741, 938.7577321529388, 162.5, 151.0, 1.9480594500564592, 0.5720174565874203, 145.63025, 136.28189999999998, 6.154252662739951, 6.155315195165868, 0.5720174565874203, 0.20885785838246057, [0.20885786], 0.0, 2
3757, 939.0004606246948, 939.0113883018494, 162.75, 151.0, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.28189999999998, 6.1372521439252905, 6.15602355011648, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3758, 939.250321149826, 939.2580237388611, 162.75, 151.0, 1.9480594500564592, 0.5640172124393446, 145.833475, 136.28189999999998, 6.154252662739951, 6.154961017690563, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3759, 939.500316619873, 939.5079154968262, 163.0, 151.5, 1.9500595110934782, 0.5640172124393446, 146.0367, 136.68834999999999, 6.162752922147282, 6.154606840215258, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3760, 939.7503049373627, 939.7578372955322, 163.0, 151.25, 1.9480594500564592, 0.5760175786614582, 146.0367, 136.48512499999998, 6.154252662739951, 6.154606840215258, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3761, 940.0003135204315, 940.0080351829529, 162.5, 150.5, 1.9480594500564592, 0.5660172734763634, 145.63025, 135.87545, 6.154252662739951, 6.154606840215256, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3762, 940.2503192424774, 940.2579569816589, 163.25, 151.25, 1.9500595110934782, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.162752922147282, 6.154252662739952, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3763, 940.5003192424774, 940.5078368186951, 162.25, 151.5, 1.9500595110934782, 0.5640172124393446, 145.427025, 136.68834999999999, 6.162752922147282, 6.154606840215258, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3764, 940.7503070831299, 940.757908821106, 163.25, 151.0, 1.9480594500564592, 0.5760175786614582, 146.23992499999997, 136.28189999999998, 6.154252662739951, 6.154606840215258, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3765, 941.0001773834229, 941.0077693462372, 163.0, 150.5, 1.9480594500564592, 0.5680173345133824, 146.0367, 135.87545, 6.154252662739951, 6.154961017690563, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3766, 941.250314950943, 941.2581419944763, 162.75, 151.25, 1.9500595110934782, 0.5640172124393446, 145.833475, 136.48512499999998, 6.162752922147282, 6.154606840215256, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3767, 941.5003123283386, 941.5079135894775, 162.75, 150.75, 1.9480594500564592, 0.5640172124393446, 145.833475, 136.078675, 6.154252662739951, 6.154606840215258, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3768, 941.7503066062927, 941.7578828334808, 163.0, 151.0, 1.9460593890194402, 0.5740175176244393, 146.0367, 136.28189999999998, 6.1457524033326205, 6.154252662739952, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3769, 942.0003252029419, 942.0079021453857, 162.75, 150.75, 1.9480594500564592, 0.5700173955504014, 145.833475, 136.078675, 6.154252662739951, 6.153898485264645, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3770, 942.2503108978271, 942.2578790187836, 163.0, 151.25, 1.9480594500564592, 0.5700173955504014, 146.0367, 136.48512499999998, 6.154252662739951, 6.15354430778934, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3771, 942.5003144741058, 942.507978439331, 162.5, 151.25, 1.9480594500564592, 0.5640172124393446, 145.63025, 136.48512499999998, 6.154252662739951, 6.153190130314035, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3772, 942.7503077983856, 942.758109331131, 163.0, 151.25, 1.9460593890194402, 0.5760175786614582, 146.0367, 136.48512499999998, 6.1457524033326205, 6.152835952838731, 0.5760175786614582, 0.20885785838246057, [0.20885786], 0.0, 2
3773, 943.0003015995026, 943.0078125, 162.5, 151.0, 1.9480594500564592, 0.5640172124393446, 145.63025, 136.28189999999998, 6.154252662739951, 6.152481775363424, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3774, 943.2502052783966, 943.2577965259552, 163.0, 150.75, 1.9480594500564592, 0.5660172734763634, 146.0367, 136.078675, 6.154252662739951, 6.152481775363424, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3775, 943.5003132820129, 943.5079190731049, 162.5, 151.25, 1.9480594500564592, 0.5660172734763634, 145.63025, 136.48512499999998, 6.154252662739951, 6.152481775363424, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3776, 943.75031208992, 943.7577910423279, 163.25, 151.25, 1.9480594500564592, 0.5740175176244393, 146.23992499999997, 136.48512499999998, 6.154252662739951, 6.152481775363424, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3777, 944.0003378391266, 944.0077090263367, 163.0, 151.25, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.48512499999998, 6.1457524033326205, 6.152481775363424, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3778, 944.2503039836884, 944.2578694820404, 162.5, 151.25, 1.9480594500564592, 0.5660172734763634, 145.63025, 136.48512499999998, 6.154252662739951, 6.154606840215256, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3779, 944.5003154277802, 944.5079185962677, 162.25, 151.25, 1.9480594500564592, 0.5680173345133824, 145.427025, 136.48512499999998, 6.154252662739951, 6.154252662739952, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3780, 944.7503056526184, 944.75763463974, 162.5, 151.25, 1.9480594500564592, 0.5740175176244393, 145.63025, 136.48512499999998, 6.154252662739951, 6.153898485264645, 0.5740175176244393, 0.20885785838246057, [0.20885786], 0.0, 2
3781, 945.000330209732, 945.0079846382141, 162.25, 151.25, 1.9480594500564592, 0.5640172124393446, 145.427025, 136.48512499999998, 6.154252662739951, 6.153898485264645, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3782, 945.2503106594086, 945.2604417800903, 162.75, 151.25, 1.9420592669454024, 0.5660172734763634, 145.833475, 136.48512499999998, 6.1287518845179605, 6.154606840215256, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3783, 945.5003027915955, 945.5078098773956, 162.75, 151.25, 1.9500595110934782, 0.5660172734763634, 145.833475, 136.48512499999998, 6.162752922147282, 6.15354430778934, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3784, 945.7503056526184, 945.7577195167542, 163.25, 151.25, 1.9460593890194402, 0.5700173955504014, 146.23992499999997, 136.48512499999998, 6.1457524033326205, 6.15354430778934, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3785, 946.0003180503845, 946.0079460144043, 162.5, 151.25, 1.9480594500564592, 0.5600170903653066, 145.63025, 136.48512499999998, 6.154252662739951, 6.153190130314035, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3786, 946.2503178119659, 946.2578589916229, 162.5, 151.25, 1.9500595110934782, 0.5700173955504014, 145.63025, 136.48512499999998, 6.162752922147282, 6.153190130314035, 0.5700173955504014, 0.20885785838246057, [0.20885786], 0.0, 2
3787, 946.5003318786621, 946.5079293251038, 162.0, 151.25, 1.9460593890194402, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.1457524033326205, 6.153190130314035, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3788, 946.750333070755, 946.7577741146088, 163.0, 151.0, 1.9460593890194402, 0.5660172734763634, 146.0367, 136.28189999999998, 6.1457524033326205, 6.152481775363424, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3789, 947.0003180503845, 947.0079293251038, 162.75, 151.5, 1.9480594500564592, 0.5640172124393446, 145.833475, 136.68834999999999, 6.154252662739951, 6.152127597888118, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3790, 947.2503280639648, 947.2574288845062, 163.0, 151.5, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.68834999999999, 6.1372521439252905, 6.152127597888118, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3791, 947.5003106594086, 947.5079863071442, 163.25, 151.5, 1.9500595110934782, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.162752922147282, 6.151065065462203, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3792, 947.7503073215485, 947.7577939033508, 163.0, 151.25, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.48512499999998, 6.154252662739951, 6.151419242937507, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3793, 948.0003216266632, 948.0079584121704, 163.0, 151.5, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.68834999999999, 6.154252662739951, 6.151773420412813, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3794, 948.2503247261047, 948.2578840255737, 163.0, 150.75, 1.9480594500564592, 0.5680173345133824, 146.0367, 136.078675, 6.154252662739951, 6.151773420412813, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3795, 948.5003187656403, 948.5079729557037, 163.0, 151.0, 1.9480594500564592, 0.5680173345133824, 146.0367, 136.28189999999998, 6.154252662739951, 6.151773420412813, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3796, 948.7503080368042, 948.7578723430634, 162.5, 151.25, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.48512499999998, 6.154252662739951, 6.1517734204128125, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3797, 949.0002818107605, 949.0079481601715, 163.0, 151.75, 1.9500595110934782, 0.5620171514023256, 146.0367, 136.891575, 6.162752922147282, 6.152127597888118, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3798, 949.2502162456512, 949.2574596405029, 162.75, 151.5, 1.9500595110934782, 0.5680173345133824, 145.833475, 136.68834999999999, 6.162752922147282, 6.152481775363424, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
