seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3799, 949.5003111362457, 949.5102469921112, 163.0, 151.25, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.48512499999998, 6.1457524033326205, 6.152835952838729, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3800, 949.7503044605255, 949.757865190506, 163.0, 151.25, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.48512499999998, 6.1457524033326205, 6.152481775363423, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3801, 950.0003142356873, 950.0079734325409, 163.0, 151.5, 1.9480594500564592, 0.5600170903653066, 146.0367, 136.68834999999999, 6.154252662739951, 6.152127597888118, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3802, 950.2503097057343, 950.257833480835, 162.75, 151.0, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.28189999999998, 6.154252662739951, 6.152481775363424, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3803, 950.5003139972687, 950.5079298019409, 163.0, 151.25, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.48512499999998, 6.154252662739951, 6.152481775363424, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3804, 950.7503089904785, 950.7578070163727, 163.0, 151.5, 1.9460593890194402, 0.5540169072542498, 146.0367, 136.68834999999999, 6.1457524033326205, 6.152481775363424, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3805, 951.0003118515015, 951.0085973739624, 163.0, 151.0, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.28189999999998, 6.154252662739951, 6.152127597888118, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3806, 951.2503168582916, 951.2578914165497, 162.75, 151.25, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.48512499999998, 6.1457524033326205, 6.152127597888118, 0.5660172734763634, 0.20885785838246057, [0.20885786], 0.0, 2
3807, 951.5003147125244, 951.5079362392426, 162.75, 151.0, 1.9480594500564592, 0.5640172124393446, 145.833475, 136.28189999999998, 6.154252662739951, 6.152835952838729, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3808, 951.7503039836884, 951.7577269077301, 163.0, 151.25, 1.9460593890194402, 0.5560169682912687, 146.0367, 136.48512499999998, 6.1457524033326205, 6.152481775363424, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3809, 952.0003173351288, 952.0079472064972, 163.0, 151.5, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.68834999999999, 6.154252662739951, 6.152481775363424, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3810, 952.2503080368042, 952.2577393054962, 163.0, 151.5, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.68834999999999, 6.154252662739951, 6.152481775363424, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3811, 952.5003111362457, 952.507936000824, 163.0, 151.25, 1.9480594500564592, 0.5680173345133824, 146.0367, 136.48512499999998, 6.154252662739951, 6.152127597888119, 0.5680173345133824, 0.20885785838246057, [0.20885786], 0.0, 2
3812, 952.7503066062927, 952.757842540741, 162.5, 151.0, 1.9480594500564592, 0.5460166631061739, 145.63025, 136.28189999999998, 6.154252662739951, 6.152481775363424, 0.5460166631061739, 0.20885785838246057, [0.20885786], 0.0, 2
3813, 953.0003206729889, 953.0076830387115, 162.5, 151.0, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.28189999999998, 6.154252662739951, 6.152835952838731, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3814, 953.2503204345703, 953.2579052448273, 163.0, 151.0, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.28189999999998, 6.154252662739951, 6.152835952838731, 0.5620171514023256, 0.20885785838246057, [0.20885786], 0.0, 2
3815, 953.5003118515015, 953.5078163146973, 162.75, 151.5, 1.9480594500564592, 0.5600170903653066, 145.833475, 136.68834999999999, 6.154252662739951, 6.153544307789342, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3816, 953.7503042221069, 953.7579114437103, 162.5, 151.5, 1.9480594500564592, 0.5500167851802118, 145.63025, 136.68834999999999, 6.154252662739951, 6.153190130314035, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3817, 954.0003170967102, 954.0079245567322, 162.75, 151.0, 1.9440593279824212, 0.5580170293282877, 145.833475, 136.28189999999998, 6.1372521439252905, 6.153190130314035, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3818, 954.2502264976501, 954.2578155994415, 163.0, 151.5, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.68834999999999, 6.154252662739951, 6.152481775363424, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3819, 954.5003132820129, 954.5079715251923, 162.75, 151.25, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.48512499999998, 6.1457524033326205, 6.152481775363424, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3820, 954.7503080368042, 954.7576158046722, 163.0, 151.0, 1.9460593890194402, 0.5520168462172308, 146.0367, 136.28189999999998, 6.1457524033326205, 6.152127597888118, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3821, 955.0003175735474, 955.0079200267792, 163.0, 151.25, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.48512499999998, 6.154252662739951, 6.151773420412813, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3822, 955.2503108978271, 955.2578222751617, 163.0, 151.0, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.28189999999998, 6.1457524033326205, 6.151419242937507, 0.5600170903653066, 0.20885785838246057, [0.20885786], 0.0, 2
3823, 955.5003125667572, 955.5078568458557, 162.75, 151.25, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.48512499999998, 6.154252662739951, 6.150710887986897, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3824, 955.7503037452698, 955.7605195045471, 163.0, 151.25, 1.9420592669454024, 0.5500167851802118, 146.0367, 136.48512499999998, 6.1287518845179605, 6.151065065462203, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3825, 956.0003123283386, 956.0078904628754, 163.0, 151.5, 1.9480594500564592, 0.5560169682912687, 146.0367, 136.68834999999999, 6.154252662739951, 6.150356710511591, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3826, 956.250316619873, 956.2579002380371, 162.75, 151.25, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.48512499999998, 6.154252662739951, 6.150356710511592, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3827, 956.5003085136414, 956.5079050064087, 162.25, 151.25, 1.9460593890194402, 0.5560169682912687, 145.427025, 136.48512499999998, 6.1457524033326205, 6.150356710511591, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3828, 956.7503073215485, 956.7577304840088, 162.75, 151.25, 1.9440593279824212, 0.544016602069155, 145.833475, 136.48512499999998, 6.1372521439252905, 6.150002533036286, 0.544016602069155, 0.20885785838246057, [0.20885786], 0.0, 2
3829, 957.0003151893616, 957.0082912445068, 162.75, 151.5, 1.9480594500564592, 0.5560169682912687, 145.833475, 136.68834999999999, 6.154252662739951, 6.149648355560981, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3830, 957.2503132820129, 957.2578558921814, 162.75, 151.25, 1.9500595110934782, 0.5580170293282877, 145.833475, 136.48512499999998, 6.162752922147282, 6.149648355560981, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3831, 957.5003130435944, 957.507328748703, 162.5, 151.25, 1.9480594500564592, 0.5540169072542498, 145.63025, 136.48512499999998, 6.154252662739951, 6.150356710511592, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3832, 957.7503077983856, 957.7578704357147, 163.25, 151.0, 1.9460593890194402, 0.5480167241431929, 146.23992499999997, 136.28189999999998, 6.1457524033326205, 6.150356710511592, 0.5480167241431929, 0.20885785838246057, [0.20885786], 0.0, 2
3833, 958.0003199577332, 958.0079720020294, 163.0, 151.5, 1.9480594500564592, 0.5540169072542498, 146.0367, 136.68834999999999, 6.154252662739951, 6.150356710511592, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3834, 958.2503092288971, 958.2577667236328, 163.0, 151.25, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.48512499999998, 6.154252662739951, 6.150356710511591, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3835, 958.5003123283386, 958.5078446865082, 163.0, 151.0, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.28189999999998, 6.154252662739951, 6.150356710511592, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3836, 958.7503099441528, 958.7577753067017, 162.75, 151.25, 1.9460593890194402, 0.5500167851802118, 145.833475, 136.48512499999998, 6.1457524033326205, 6.150356710511592, 0.5500167851802118, 0.20885785838246057, [0.20885786], 0.0, 2
3837, 959.000319480896, 959.0089032649994, 162.75, 151.25, 1.9480594500564592, 0.5540169072542498, 145.833475, 136.48512499999998, 6.154252662739951, 6.150002533036286, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3838, 959.2503094673157, 959.2578914165497, 163.0, 151.5, 1.9460593890194402, 0.5520168462172308, 146.0367, 136.68834999999999, 6.1457524033326205, 6.150002533036286, 0.5520168462172308, 0.20885785838246057, [0.20885786], 0.0, 2
3839, 959.5001027584076, 959.5076484680176, 163.25, 151.25, 1.9460593890194402, 0.5540169072542498, 146.23992499999997, 136.48512499999998, 6.1457524033326205, 6.149648355560981, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3840, 959.7503066062927, 959.7578458786011, 163.0, 151.5, 1.9440593279824212, 0.5540169072542498, 146.0367, 136.68834999999999, 6.1372521439252905, 6.149294178085675, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3841, 960.0003099441528, 960.0079917907715, 163.0, 151.25, 1.9460593890194402, 0.5540169072542498, 146.0367, 136.48512499999998, 6.1457524033326205, 6.148585823135065, 0.5540169072542498, 0.20885785838246057, [0.20885786], 0.0, 2
3842, 960.2503070831299, 960.257981300354, 163.0, 151.25, 1.9480594500564592, 0.5640172124393446, 146.0367, 136.48512499999998, 6.154252662739951, 6.148940000610369, 0.5640172124393446, 0.20885785838246057, [0.20885786], 0.0, 2
3843, 960.5003180503845, 960.5079107284546, 163.0, 151.25, 1.9480594500564592, 0.5560169682912687, 146.0367, 136.48512499999998, 6.154252662739951, 6.14894000061037, 0.5560169682912687, 0.20885785838246057, [0.20885786], 0.0, 2
3844, 960.7503094673157, 960.9088699817657, 163.0, 151.0, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.28189999999998, 6.1457524033326205, 6.149294178085675, 0.5580170293282877, 0.20885785838246057, [0.20885786], 0.0, 2
3845, 961.0001630783081, 961.0077409744263, 163.0, 151.25, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.48512499999998, 6.1457524033326205, 6.149294178085675, 0.5580170293282877, 0.22355808578842482, [0.20885786], -0.01837528425745531, 2
3846, 961.250314950943, 961.2579753398895, 163.0, 151.5, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.68834999999999, 6.154252662739951, 6.148940000610369, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3847, 961.5003137588501, 961.5078971385956, 163.0, 151.0, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.28189999999998, 6.1457524033326205, 6.149294178085675, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3848, 961.7503094673157, 961.7577278614044, 163.0, 151.25, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.48512499999998, 6.1457524033326205, 6.14894000061037, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3849, 962.0001776218414, 962.0101838111877, 163.0, 150.75, 1.9440593279824212, 0.5660172734763634, 146.0367, 136.078675, 6.1372521439252905, 6.149648355560981, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3850, 962.2503113746643, 962.2580230236053, 163.0, 151.25, 1.9440593279824212, 0.5620171514023256, 146.0367, 136.48512499999998, 6.1372521439252905, 6.14894000061037, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3851, 962.5003108978271, 962.5079064369202, 163.0, 151.5, 1.9480594500564592, 0.5560169682912687, 146.0367, 136.68834999999999, 6.154252662739951, 6.148231645659759, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3852, 962.7503070831299, 962.757700920105, 163.0, 151.0, 1.9460593890194402, 0.5660172734763634, 146.0367, 136.28189999999998, 6.1457524033326205, 6.148585823135065, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3853, 963.0003187656403, 963.0079712867737, 163.0, 151.25, 1.9480594500564592, 0.5560169682912687, 146.0367, 136.48512499999998, 6.154252662739951, 6.14894000061037, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3854, 963.2503097057343, 963.2577548027039, 163.0, 151.25, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.48512499999998, 6.1457524033326205, 6.14894000061037, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3855, 963.5003128051758, 963.5079171657562, 162.5, 151.25, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.48512499999998, 6.154252662739951, 6.148231645659759, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3856, 963.7503070831299, 963.7576522827148, 163.0, 151.25, 1.9420592669454024, 0.5660172734763634, 146.0367, 136.48512499999998, 6.1287518845179605, 6.148231645659759, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3857, 964.0003161430359, 964.0079491138458, 163.0, 151.25, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.48512499999998, 6.1457524033326205, 6.147523290709148, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3858, 964.2503168582916, 964.2580082416534, 162.75, 151.5, 1.9420592669454024, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1287518845179605, 6.147169113233843, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3859, 964.5003232955933, 964.5078525543213, 163.25, 151.25, 1.9460593890194402, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.1457524033326205, 6.146106580807927, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3860, 964.7503056526184, 964.7577035427094, 163.25, 151.5, 1.9440593279824212, 0.5740175176244393, 146.23992499999997, 136.68834999999999, 6.1372521439252905, 6.145752403332621, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
3861, 965.0003144741058, 965.0079855918884, 163.0, 151.0, 1.9480594500564592, 0.5580170293282877, 146.0367, 136.28189999999998, 6.154252662739951, 6.145398225857316, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3862, 965.2503097057343, 965.2579193115234, 163.0, 151.5, 1.9460593890194402, 0.5560169682912687, 146.0367, 136.68834999999999, 6.1457524033326205, 6.145398225857314, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3863, 965.5003111362457, 965.507889509201, 162.5, 151.25, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.48512499999998, 6.1457524033326205, 6.145398225857316, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3864, 965.7503039836884, 965.7578754425049, 163.0, 151.5, 1.9440593279824212, 0.5780176396984771, 146.0367, 136.68834999999999, 6.1372521439252905, 6.145398225857316, 0.5780176396984771, 0.22355808578842482, [0.22355809], 0.0, 2
3865, 966.0003147125244, 966.0079021453857, 162.5, 151.0, 1.9460593890194402, 0.5660172734763634, 145.63025, 136.28189999999998, 6.1457524033326205, 6.145398225857316, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3866, 966.2503023147583, 966.2578430175781, 163.0, 152.0, 1.9460593890194402, 0.5640172124393446, 146.0367, 137.0948, 6.1457524033326205, 6.145398225857314, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3867, 966.5003089904785, 966.5079209804535, 163.0, 151.5, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.68834999999999, 6.154252662739951, 6.145044048382011, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3868, 966.75031208992, 966.7577447891235, 163.0, 151.5, 1.9440593279824212, 0.5760175786614582, 146.0367, 136.68834999999999, 6.1372521439252905, 6.145044048382011, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
3869, 967.0003159046173, 967.0079805850983, 163.0, 150.75, 1.9460593890194402, 0.5660172734763634, 146.0367, 136.078675, 6.1457524033326205, 6.1446898709067055, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3870, 967.2501108646393, 967.25816822052, 163.0, 151.5, 1.9480594500564592, 0.5680173345133824, 146.0367, 136.68834999999999, 6.154252662739951, 6.144689870906704, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3871, 967.5003216266632, 967.5080277919769, 163.0, 151.25, 1.9460593890194402, 0.5680173345133824, 146.0367, 136.48512499999998, 6.1457524033326205, 6.1446898709067055, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3872, 967.7503085136414, 967.7583196163177, 163.0, 151.5, 1.9440593279824212, 0.584017822809534, 146.0367, 136.68834999999999, 6.1372521439252905, 6.1446898709067055, 0.584017822809534, 0.22355808578842482, [0.22355809], 0.0, 2
3873, 968.0003144741058, 968.0080366134644, 162.75, 151.25, 1.9460593890194402, 0.5700173955504014, 145.833475, 136.48512499999998, 6.1457524033326205, 6.144335693431398, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
3874, 968.2502992153168, 968.2607533931732, 162.75, 151.5, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.68834999999999, 6.12025162511063, 6.144689870906704, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3875, 968.5003108978271, 968.5080633163452, 163.25, 151.5, 1.9460593890194402, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.1457524033326205, 6.143981515956093, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3876, 968.7503080368042, 968.7579333782196, 163.25, 151.5, 1.9460593890194402, 0.5780176396984771, 146.23992499999997, 136.68834999999999, 6.1457524033326205, 6.143627338480788, 0.5780176396984771, 0.22355808578842482, [0.22355809], 0.0, 2
3877, 969.0003228187561, 969.0079998970032, 163.0, 151.25, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.48512499999998, 6.1457524033326205, 6.143627338480788, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3878, 969.25031208992, 969.2578482627869, 163.0, 151.75, 1.9460593890194402, 0.5680173345133824, 146.0367, 136.891575, 6.1457524033326205, 6.1432731610054825, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3879, 969.5003135204315, 969.507803440094, 162.75, 151.5, 1.9480594500564592, 0.5600170903653066, 145.833475, 136.68834999999999, 6.154252662739951, 6.1432731610054825, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3880, 969.7503077983856, 969.7577860355377, 163.0, 151.25, 1.9440593279824212, 0.5720174565874203, 146.0367, 136.48512499999998, 6.1372521439252905, 6.1432731610054825, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
3881, 970.000316619873, 970.0079345703125, 163.0, 150.5, 1.9460593890194402, 0.5680173345133824, 146.0367, 135.87545, 6.1457524033326205, 6.143627338480788, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3882, 970.2503097057343, 970.2578320503235, 163.0, 151.5, 1.9460593890194402, 0.5680173345133824, 146.0367, 136.68834999999999, 6.1457524033326205, 6.143627338480788, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3883, 970.5003113746643, 970.50798869133, 163.0, 151.25, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.48512499999998, 6.1457524033326205, 6.144335693431398, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3884, 970.750305891037, 970.7576868534088, 162.75, 151.25, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1372521439252905, 6.144335693431398, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3885, 971.0003151893616, 971.0078990459442, 162.5, 151.25, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.48512499999998, 6.1457524033326205, 6.144335693431398, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3886, 971.250316619873, 971.2578456401825, 162.5, 151.0, 1.9440593279824212, 0.5680173345133824, 145.63025, 136.28189999999998, 6.1372521439252905, 6.143981515956093, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3887, 971.5003077983856, 971.5079169273376, 163.0, 151.0, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.28189999999998, 6.1457524033326205, 6.143627338480788, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3888, 971.7503070831299, 971.7577874660492, 163.0, 151.25, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.48512499999998, 6.1457524033326205, 6.143627338480788, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3889, 972.0003128051758, 972.00736784935, 162.75, 151.0, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.28189999999998, 6.154252662739951, 6.143981515956093, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3890, 972.2503101825714, 972.2575430870056, 163.0, 151.5, 1.9440593279824212, 0.5620171514023256, 146.0367, 136.68834999999999, 6.1372521439252905, 6.144335693431398, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3891, 972.5003180503845, 972.5079889297485, 162.5, 151.0, 1.9460593890194402, 0.5580170293282877, 145.63025, 136.28189999999998, 6.1457524033326205, 6.143981515956093, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3892, 972.7503080368042, 972.7577285766602, 163.0, 151.25, 1.9440593279824212, 0.5520168462172308, 146.0367, 136.48512499999998, 6.1372521439252905, 6.143627338480788, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
3893, 973.0003094673157, 973.007563829422, 163.0, 151.75, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.891575, 6.1457524033326205, 6.143627338480788, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3894, 973.2503070831299, 973.2578728199005, 163.0, 151.25, 1.9460593890194402, 0.5560169682912687, 146.0367, 136.48512499999998, 6.1457524033326205, 6.143627338480788, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3895, 973.5003185272217, 973.507815361023, 163.0, 151.0, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.28189999999998, 6.1457524033326205, 6.1432731610054825, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3896, 973.7503066062927, 973.7577910423279, 163.0, 151.25, 1.9440593279824212, 0.5460166631061739, 146.0367, 136.48512499999998, 6.1372521439252905, 6.143273161005482, 0.5460166631061739, 0.22355808578842482, [0.22355809], 0.0, 2
3897, 974.0003137588501, 974.007924079895, 163.0, 151.25, 1.9460593890194402, 0.5560169682912687, 146.0367, 136.48512499999998, 6.1457524033326205, 6.1432731610054825, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3898, 974.2503113746643, 974.257830619812, 163.0, 151.5, 1.9460593890194402, 0.5520168462172308, 146.0367, 136.68834999999999, 6.1457524033326205, 6.143273161005482, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
3899, 974.5003116130829, 974.5078554153442, 163.0, 151.0, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.28189999999998, 6.1457524033326205, 6.144335693431398, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3900, 974.7503087520599, 974.7580404281616, 163.0, 151.25, 1.9420592669454024, 0.544016602069155, 146.0367, 136.48512499999998, 6.1287518845179605, 6.144335693431398, 0.544016602069155, 0.22355808578842482, [0.22355809], 0.0, 2
3901, 975.0003173351288, 975.0079655647278, 163.0, 151.5, 1.9460593890194402, 0.5520168462172308, 146.0367, 136.68834999999999, 6.1457524033326205, 6.143627338480788, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
3902, 975.2503106594086, 975.257999420166, 162.5, 151.25, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.48512499999998, 6.1457524033326205, 6.143627338480788, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
3903, 975.5003094673157, 975.5078883171082, 162.0, 151.5, 1.9460593890194402, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.1457524033326205, 6.143627338480788, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3904, 975.7503049373627, 975.75940990448, 163.0, 151.0, 1.9440593279824212, 0.5500167851802118, 146.0367, 136.28189999999998, 6.1372521439252905, 6.1432731610054825, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
3905, 976.000316619873, 976.0078699588776, 163.0, 151.5, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.68834999999999, 6.1457524033326205, 6.1432731610054825, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3906, 976.2503128051758, 976.2578954696655, 163.0, 151.5, 1.9460593890194402, 0.5520168462172308, 146.0367, 136.68834999999999, 6.1457524033326205, 6.1432731610054825, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
3907, 976.5003137588501, 976.5077912807465, 163.0, 151.5, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.68834999999999, 6.1457524033326205, 6.1432731610054825, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3908, 976.7503042221069, 976.7578115463257, 162.5, 151.5, 1.9440593279824212, 0.5560169682912687, 145.63025, 136.68834999999999, 6.1372521439252905, 6.1432731610054825, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3909, 977.00031042099, 977.007967710495, 162.75, 151.25, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.48512499999998, 6.1457524033326205, 6.1432731610054825, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3910, 977.2503073215485, 977.2577979564667, 162.75, 151.25, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.48512499999998, 6.1457524033326205, 6.1432731610054825, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3911, 977.5003430843353, 977.5079498291016, 162.5, 151.5, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.68834999999999, 6.1372521439252905, 6.143627338480788, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3912, 977.7503037452698, 977.7578902244568, 163.0, 151.0, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.28189999999998, 6.1372521439252905, 6.1432731610054825, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3913, 978.0003144741058, 978.0079326629639, 162.5, 151.25, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.48512499999998, 6.1457524033326205, 6.142918983530177, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3914, 978.2503092288971, 978.2578508853912, 163.0, 151.25, 1.9440593279824212, 0.5600170903653066, 146.0367, 136.48512499999998, 6.1372521439252905, 6.142564806054872, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3915, 978.5003101825714, 978.5078897476196, 163.0, 151.5, 1.9440593279824212, 0.5620171514023256, 146.0367, 136.68834999999999, 6.1372521439252905, 6.142564806054872, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3916, 978.7502992153168, 978.7609009742737, 163.0, 151.25, 1.9420592669454024, 0.5760175786614582, 146.0367, 136.48512499999998, 6.1287518845179605, 6.142210628579567, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
3917, 979.0003111362457, 979.0079915523529, 162.5, 151.25, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.48512499999998, 6.1457524033326205, 6.14185645110426, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3918, 979.2503070831299, 979.2579085826874, 162.5, 151.0, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.28189999999998, 6.1457524033326205, 6.14185645110426, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3919, 979.5003168582916, 979.5078980922699, 162.5, 151.5, 1.9460593890194402, 0.5580170293282877, 145.63025, 136.68834999999999, 6.1457524033326205, 6.14185645110426, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3920, 979.7503066062927, 979.7579891681671, 162.75, 151.5, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.68834999999999, 6.111751365703299, 6.14185645110426, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3921, 980.0003385543823, 980.0079884529114, 163.0, 151.25, 1.9440593279824212, 0.5580170293282877, 146.0367, 136.48512499999998, 6.1372521439252905, 6.1407939186783445, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3922, 980.2503092288971, 980.2578253746033, 162.75, 151.0, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.28189999999998, 6.1457524033326205, 6.140439741203039, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3923, 980.5003173351288, 980.5079736709595, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.140439741203039, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3924, 980.7503089904785, 980.7578413486481, 163.0, 151.5, 1.9440593279824212, 0.5660172734763634, 146.0367, 136.68834999999999, 6.1372521439252905, 6.140439741203039, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3925, 981.000319480896, 981.0080358982086, 163.0, 151.5, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.68834999999999, 6.1457524033326205, 6.140793918678345, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3926, 981.2503197193146, 981.2578344345093, 163.0, 151.25, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.48512499999998, 6.1457524033326205, 6.140793918678345, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3927, 981.5003130435944, 981.5079555511475, 163.0, 151.0, 1.9440593279824212, 0.5560169682912687, 146.0367, 136.28189999999998, 6.1372521439252905, 6.140793918678345, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3928, 981.7503054141998, 981.7576804161072, 163.0, 151.0, 1.9440593279824212, 0.5680173345133824, 146.0367, 136.28189999999998, 6.1372521439252905, 6.140439741203039, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3929, 982.0003170967102, 982.0079817771912, 163.0, 151.25, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.48512499999998, 6.1457524033326205, 6.140439741203039, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3930, 982.2503097057343, 982.2578346729279, 163.0, 151.5, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.68834999999999, 6.1457524033326205, 6.140439741203039, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3931, 982.5003154277802, 982.5079660415649, 163.0, 151.25, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.48512499999998, 6.1457524033326205, 6.140439741203039, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3932, 982.7503066062927, 982.7577216625214, 163.0, 151.5, 1.9440593279824212, 0.5700173955504014, 146.0367, 136.68834999999999, 6.1372521439252905, 6.140439741203039, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
3933, 983.0003159046173, 983.0080010890961, 163.0, 151.25, 1.9460593890194402, 0.5560169682912687, 146.0367, 136.48512499999998, 6.1457524033326205, 6.140439741203039, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3934, 983.2503101825714, 983.2578911781311, 163.0, 151.25, 1.9460593890194402, 0.5560169682912687, 146.0367, 136.48512499999998, 6.1457524033326205, 6.140439741203039, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3935, 983.500316619873, 983.5079238414764, 163.0, 151.5, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.68834999999999, 6.1457524033326205, 6.140439741203039, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3936, 983.7503049373627, 983.757684469223, 163.0, 151.25, 1.9420592669454024, 0.5720174565874203, 146.0367, 136.48512499999998, 6.1287518845179605, 6.140793918678345, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
3937, 984.0003132820129, 984.0081422328949, 162.75, 151.0, 1.9460593890194402, 0.5600170903653066, 145.833475, 136.28189999999998, 6.1457524033326205, 6.140439741203039, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3938, 984.2503175735474, 984.2579293251038, 163.0, 151.5, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.68834999999999, 6.1372521439252905, 6.140439741203039, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3939, 984.5003187656403, 984.5087599754333, 162.5, 151.25, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.48512499999998, 6.12025162511063, 6.140439741203039, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3940, 984.7503063678741, 984.7577164173126, 163.25, 151.5, 1.9440593279824212, 0.5760175786614582, 146.23992499999997, 136.68834999999999, 6.1372521439252905, 6.1397313862524285, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
3941, 985.0001051425934, 985.0103094577789, 162.75, 150.75, 1.9420592669454024, 0.5620171514023256, 145.833475, 136.078675, 6.1287518845179605, 6.140085563727734, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3942, 985.2503125667572, 985.2579741477966, 162.5, 151.25, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.48512499999998, 6.1457524033326205, 6.139377208777122, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3943, 985.5003128051758, 985.5079097747803, 162.5, 151.25, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.48512499999998, 6.1457524033326205, 6.139377208777123, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3944, 985.7503056526184, 985.7577407360077, 163.0, 151.5, 1.9420592669454024, 0.5740175176244393, 146.0367, 136.68834999999999, 6.1287518845179605, 6.139377208777122, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
3945, 986.0003242492676, 986.0077745914459, 162.5, 151.0, 1.9440593279824212, 0.5560169682912687, 145.63025, 136.28189999999998, 6.1372521439252905, 6.140085563727734, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3946, 986.2503118515015, 986.257898569107, 162.5, 151.75, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.891575, 6.1372521439252905, 6.140085563727733, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3947, 986.5003249645233, 986.5076005458832, 163.0, 151.25, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.48512499999998, 6.1457524033326205, 6.1397313862524285, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3948, 986.750303030014, 986.7577250003815, 163.0, 151.25, 1.9440593279824212, 0.5740175176244393, 146.0367, 136.48512499999998, 6.1372521439252905, 6.1397313862524285, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
3949, 987.000314950943, 987.0095682144165, 162.75, 150.75, 1.9440593279824212, 0.5620171514023256, 145.833475, 136.078675, 6.1372521439252905, 6.1397313862524285, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3950, 987.2503163814545, 987.2578599452972, 162.5, 151.75, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.891575, 6.1457524033326205, 6.139377208777122, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3951, 987.5003173351288, 987.5079815387726, 163.0, 151.5, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.68834999999999, 6.1372521439252905, 6.139377208777122, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3952, 987.7503185272217, 987.7580165863037, 163.0, 151.5, 1.9420592669454024, 0.5780176396984771, 146.0367, 136.68834999999999, 6.1287518845179605, 6.139377208777122, 0.5780176396984771, 0.22355808578842482, [0.22355809], 0.0, 2
3953, 988.0003139972687, 988.0079188346863, 162.5, 151.25, 1.9460593890194402, 0.5660172734763634, 145.63025, 136.48512499999998, 6.1457524033326205, 6.139023031301818, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3954, 988.2503113746643, 988.2578535079956, 163.0, 151.5, 1.9440593279824212, 0.5580170293282877, 146.0367, 136.68834999999999, 6.1372521439252905, 6.139023031301818, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3955, 988.5003204345703, 988.5079102516174, 162.5, 151.5, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1372521439252905, 6.138668853826512, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3956, 988.7503054141998, 988.7576994895935, 163.25, 151.0, 1.9440593279824212, 0.5720174565874203, 146.23992499999997, 136.28189999999998, 6.1372521439252905, 6.138314676351207, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
3957, 989.0003163814545, 989.0081462860107, 163.0, 151.25, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.48512499999998, 6.1457524033326205, 6.138314676351206, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3958, 989.2502682209015, 989.258339881897, 163.0, 151.5, 1.9400592059083834, 0.5680173345133824, 146.0367, 136.68834999999999, 6.12025162511063, 6.138314676351207, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3959, 989.5003180503845, 989.5081551074982, 162.5, 151.0, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.28189999999998, 6.094750846888638, 6.1372521439252905, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
3960, 989.7503001689911, 989.7563600540161, 162.5, 151.25, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.48512499999998, 6.12025162511063, 6.135127079073459, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3961, 990.0003159046173, 990.0079939365387, 162.75, 151.0, 1.9420592669454024, 0.5600170903653066, 145.833475, 136.28189999999998, 6.1287518845179605, 6.134772901598152, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3962, 990.2503132820129, 990.2579641342163, 163.0, 151.25, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.48512499999998, 6.1372521439252905, 6.134064546647541, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3963, 990.5003185272217, 990.5080242156982, 162.0, 151.5, 1.9440593279824212, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.134064546647541, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3964, 990.7503080368042, 990.7577860355377, 162.75, 151.25, 1.9440593279824212, 0.5780176396984771, 145.833475, 136.48512499999998, 6.1372521439252905, 6.134772901598152, 0.5780176396984771, 0.22355808578842482, [0.22355809], 0.0, 2
3965, 991.0003137588501, 991.0068407058716, 162.5, 151.0, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.28189999999998, 6.111751365703299, 6.134772901598152, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3966, 991.2503113746643, 991.2609899044037, 163.0, 151.5, 1.9420592669454024, 0.5580170293282877, 146.0367, 136.68834999999999, 6.1287518845179605, 6.134064546647541, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3967, 991.5003187656403, 991.5080106258392, 162.5, 151.0, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.28189999999998, 6.1372521439252905, 6.13335619169693, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3968, 991.7503046989441, 991.7577397823334, 162.75, 151.5, 1.9420592669454024, 0.5740175176244393, 145.833475, 136.68834999999999, 6.1287518845179605, 6.133002014221624, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
3969, 992.0003170967102, 992.0079488754272, 162.5, 150.75, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.078675, 6.1372521439252905, 6.133002014221624, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
3970, 992.2503073215485, 992.2578616142273, 162.75, 151.25, 1.9460593890194402, 0.5680173345133824, 145.833475, 136.48512499999998, 6.1457524033326205, 6.133002014221625, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3971, 992.5003116130829, 992.5078783035278, 162.0, 151.5, 1.9440593279824212, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.13335619169693, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3972, 992.750319480896, 992.7579326629639, 163.0, 151.0, 1.9420592669454024, 0.5760175786614582, 146.0367, 136.28189999999998, 6.1287518845179605, 6.133002014221624, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
3973, 993.0003080368042, 993.0068600177765, 162.5, 151.25, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.48512499999998, 6.12025162511063, 6.13264783674632, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3974, 993.250319480896, 993.2582759857178, 163.0, 151.75, 1.9400592059083834, 0.5680173345133824, 146.0367, 136.891575, 6.12025162511063, 6.131939481795709, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3975, 993.5001630783081, 993.5077233314514, 162.5, 151.5, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1457524033326205, 6.130876949369792, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3976, 993.750307559967, 993.7577376365662, 162.5, 151.0, 1.9420592669454024, 0.5760175786614582, 145.63025, 136.28189999999998, 6.1287518845179605, 6.131231126845098, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
3977, 994.0003175735474, 994.0079588890076, 163.0, 151.0, 1.9440593279824212, 0.5620171514023256, 146.0367, 136.28189999999998, 6.1372521439252905, 6.131231126845098, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3978, 994.2503147125244, 994.2577023506165, 163.0, 151.5, 1.9440593279824212, 0.5660172734763634, 146.0367, 136.68834999999999, 6.1372521439252905, 6.130876949369792, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3979, 994.5002284049988, 994.5079555511475, 162.75, 151.0, 1.9440593279824212, 0.5660172734763634, 145.833475, 136.28189999999998, 6.1372521439252905, 6.130876949369792, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3980, 994.7503070831299, 994.7577340602875, 163.0, 151.75, 1.9440593279824212, 0.5780176396984771, 146.0367, 136.891575, 6.1372521439252905, 6.130876949369792, 0.5780176396984771, 0.22355808578842482, [0.22355809], 0.0, 2
3981, 995.000325679779, 995.0086772441864, 163.0, 151.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.48512499999998, 6.077750328073977, 6.130876949369792, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3982, 995.2503185272217, 995.2566933631897, 163.0, 151.25, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.48512499999998, 6.111751365703299, 6.12804352956735, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
3983, 995.5003042221069, 995.5103681087494, 162.5, 151.5, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.68834999999999, 6.111751365703299, 6.127689352092044, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3984, 995.7500853538513, 995.7575685977936, 162.5, 151.0, 1.9420592669454024, 0.5800177007354961, 145.63025, 136.28189999999998, 6.1287518845179605, 6.128397707042654, 0.5800177007354961, 0.22355808578842482, [0.22355809], 0.0, 2
3985, 996.0003197193146, 996.0079498291016, 162.75, 151.0, 1.9440593279824212, 0.5660172734763634, 145.833475, 136.28189999999998, 6.1372521439252905, 6.1287518845179605, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3986, 996.2503201961517, 996.2579388618469, 163.0, 151.5, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.68834999999999, 6.1372521439252905, 6.129106061993266, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3987, 996.5003182888031, 996.5078988075256, 163.0, 151.0, 1.9440593279824212, 0.5680173345133824, 146.0367, 136.28189999999998, 6.1372521439252905, 6.129106061993265, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3988, 996.750305891037, 996.7577979564667, 162.75, 150.75, 1.9420592669454024, 0.5760175786614582, 145.833475, 136.078675, 6.1287518845179605, 6.129106061993266, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
3989, 997.0003118515015, 997.0079617500305, 163.0, 151.5, 1.9440593279824212, 0.5600170903653066, 146.0367, 136.68834999999999, 6.1372521439252905, 6.1287518845179605, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
3990, 997.2503082752228, 997.2578461170197, 163.0, 151.5, 1.9420592669454024, 0.5660172734763634, 146.0367, 136.68834999999999, 6.1287518845179605, 6.129814416943876, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3991, 997.5003216266632, 997.5079090595245, 163.0, 151.0, 1.9420592669454024, 0.5680173345133824, 146.0367, 136.28189999999998, 6.1287518845179605, 6.129814416943876, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3992, 997.7567088603973, 997.7650372982025, 163.0, 151.5, 1.9280588396862697, 0.5480167241431929, 146.0367, 136.68834999999999, 6.069250068666646, 6.129460239468571, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
3993, 998.0003144741058, 998.0077402591705, 162.25, 151.5, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.68834999999999, 6.077750328073977, 6.126980997141433, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3994, 998.2503933906555, 998.2572574615479, 162.75, 151.25, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.48512499999998, 6.12025162511063, 6.124501754814294, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
3995, 998.500322341919, 998.5078754425049, 163.0, 151.5, 1.9420592669454024, 0.5720174565874203, 146.0367, 136.68834999999999, 6.1287518845179605, 6.12343922238838, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
3996, 998.7503147125244, 998.7578709125519, 163.0, 151.5, 1.9400592059083834, 0.5760175786614582, 146.0367, 136.68834999999999, 6.12025162511063, 6.123085044913073, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
3997, 999.0003178119659, 999.0079834461212, 162.75, 151.25, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1372521439252905, 6.122730867437768, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
3998, 999.2503070831299, 999.2578589916229, 162.75, 151.5, 1.9420592669454024, 0.5680173345133824, 145.833475, 136.68834999999999, 6.1287518845179605, 6.123439222388378, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
3999, 999.5003101825714, 999.5087587833405, 163.0, 151.25, 1.9440593279824212, 0.5680173345133824, 146.0367, 136.48512499999998, 6.1372521439252905, 6.1237933998636835, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4000, 999.7503056526184, 999.7576954364777, 163.0, 151.0, 1.9400592059083834, 0.5700173955504014, 146.0367, 136.28189999999998, 6.12025162511063, 6.123439222388378, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
4001, 1000.0003204345703, 1000.0080718994141, 162.75, 151.0, 1.9440593279824212, 0.5660172734763634, 145.833475, 136.28189999999998, 6.1372521439252905, 6.123085044913073, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4002, 1000.2503178119659, 1000.2578949928284, 162.75, 151.5, 1.9420592669454024, 0.5600170903653066, 145.833475, 136.68834999999999, 6.1287518845179605, 6.123085044913073, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4003, 1000.5003161430359, 1000.5078415870667, 163.0, 151.75, 1.9420592669454024, 0.5680173345133824, 146.0367, 136.891575, 6.1287518845179605, 6.122730867437768, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4004, 1000.750314950943, 1000.7580044269562, 163.0, 151.5, 1.9420592669454024, 0.5720174565874203, 146.0367, 136.68834999999999, 6.1287518845179605, 6.122376689962462, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
4005, 1001.0003139972687, 1001.0079298019409, 163.0, 151.5, 1.9420592669454024, 0.5660172734763634, 146.0367, 136.68834999999999, 6.1287518845179605, 6.122022512487156, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4006, 1001.2503201961517, 1001.2578511238098, 162.75, 151.25, 1.9400592059083834, 0.5640172124393446, 145.833475, 136.48512499999998, 6.12025162511063, 6.124147577338989, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
