seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4007, 1001.5003082752228, 1001.5079035758972, 162.25, 151.5, 1.9440593279824212, 0.5680173345133824, 145.427025, 136.68834999999999, 6.1372521439252905, 6.124501754814294, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4008, 1001.7507274150848, 1001.7616965770721, 162.75, 151.5, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.68834999999999, 6.103251106295968, 6.125564287240212, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4009, 1002.0003116130829, 1002.0078275203705, 162.75, 151.25, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1372521439252905, 6.124501754814294, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4010, 1002.2503185272217, 1002.257942199707, 162.5, 151.5, 1.9420592669454024, 0.5640172124393446, 145.63025, 136.68834999999999, 6.1287518845179605, 6.124501754814294, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4011, 1002.5003173351288, 1002.5080049037933, 162.75, 151.25, 1.9420592669454024, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1287518845179605, 6.124147577338991, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4012, 1002.7503082752228, 1002.757833480835, 162.75, 151.0, 1.9400592059083834, 0.5600170903653066, 145.833475, 136.28189999999998, 6.12025162511063, 6.1237933998636835, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4013, 1003.0003135204315, 1003.0080230236053, 162.5, 151.5, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.68834999999999, 6.1372521439252905, 6.123439222388378, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4014, 1003.2503159046173, 1003.2579488754272, 162.75, 151.25, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.48512499999998, 6.1372521439252905, 6.123439222388378, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4015, 1003.5003409385681, 1003.5079729557037, 162.75, 151.5, 1.9420592669454024, 0.5660172734763634, 145.833475, 136.68834999999999, 6.1287518845179605, 6.1237933998636835, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4016, 1003.7503118515015, 1003.7578387260437, 162.75, 151.5, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.68834999999999, 6.12025162511063, 6.1237933998636835, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4017, 1004.0003099441528, 1004.0073776245117, 162.75, 151.5, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.68834999999999, 6.111751365703299, 6.125918464715517, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4018, 1004.2503190040588, 1004.2579255104065, 163.0, 151.0, 1.9420592669454024, 0.5640172124393446, 146.0367, 136.28189999999998, 6.1287518845179605, 6.127335174616739, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4019, 1004.5003180503845, 1004.5079576969147, 162.75, 151.5, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.68834999999999, 6.1372521439252905, 6.127689352092044, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4020, 1004.7503082752228, 1004.7578375339508, 163.25, 151.5, 1.9420592669454024, 0.5480167241431929, 146.23992499999997, 136.68834999999999, 6.1287518845179605, 6.12804352956735, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
4021, 1005.0002598762512, 1005.0073955059052, 162.75, 151.75, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.891575, 6.111751365703299, 6.128397707042655, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4022, 1005.2503297328949, 1005.2578971385956, 162.75, 151.0, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.28189999999998, 6.12025162511063, 6.127335174616739, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4023, 1005.500305891037, 1005.5078392028809, 163.0, 151.5, 1.9420592669454024, 0.5600170903653066, 146.0367, 136.68834999999999, 6.1287518845179605, 6.126980997141433, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4024, 1005.750305891037, 1005.7577250003815, 163.0, 151.0, 1.9420592669454024, 0.544016602069155, 146.0367, 136.28189999999998, 6.1287518845179605, 6.126626819666129, 0.544016602069155, 0.22355808578842482, [0.22355809], 0.0, 2
4025, 1006.0002965927124, 1006.0071408748627, 163.25, 151.75, 1.9380591448713644, 0.5620171514023256, 146.23992499999997, 136.891575, 6.111751365703299, 6.126980997141433, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4026, 1006.2503161430359, 1006.2579646110535, 162.75, 151.25, 1.9420592669454024, 0.5520168462172308, 145.833475, 136.48512499999998, 6.1287518845179605, 6.125918464715517, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
4027, 1006.5003170967102, 1006.5079407691956, 163.0, 151.0, 1.9420592669454024, 0.5520168462172308, 146.0367, 136.28189999999998, 6.1287518845179605, 6.125918464715517, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
4028, 1006.7503056526184, 1006.7577254772186, 163.0, 151.25, 1.9400592059083834, 0.5460166631061739, 146.0367, 136.48512499999998, 6.12025162511063, 6.125918464715517, 0.5460166631061739, 0.22355808578842482, [0.22355809], 0.0, 2
4029, 1007.0003108978271, 1007.0080823898315, 162.5, 152.0, 1.9380591448713644, 0.5580170293282877, 145.63025, 137.0948, 6.111751365703299, 6.125564287240212, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4030, 1007.2503144741058, 1007.2578897476196, 163.0, 151.5, 1.9420592669454024, 0.5560169682912687, 146.0367, 136.68834999999999, 6.1287518845179605, 6.124855932289601, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4031, 1007.5003168582916, 1007.5081832408905, 163.25, 151.25, 1.9420592669454024, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.1287518845179605, 6.125210109764905, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4032, 1007.7504308223724, 1007.7580420970917, 163.25, 151.25, 1.9400592059083834, 0.5520168462172308, 146.23992499999997, 136.48512499999998, 6.12025162511063, 6.124855932289601, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
4033, 1008.0003170967102, 1008.015335559845, 163.0, 151.5, 1.9400592059083834, 0.5680173345133824, 146.0367, 136.68834999999999, 6.12025162511063, 6.125564287240212, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4034, 1008.2502093315125, 1008.2578911781311, 163.25, 151.75, 1.9440593279824212, 0.5620171514023256, 146.23992499999997, 136.891575, 6.1372521439252905, 6.124855932289601, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4035, 1008.50031042099, 1008.5079143047333, 163.0, 151.75, 1.9420592669454024, 0.5580170293282877, 146.0367, 136.891575, 6.1287518845179605, 6.125210109764905, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4036, 1008.7503066062927, 1008.7578165531158, 163.0, 150.75, 1.9400592059083834, 0.5540169072542498, 146.0367, 136.078675, 6.12025162511063, 6.125210109764905, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4037, 1009.0003180503845, 1009.007524728775, 163.25, 151.5, 1.9360590838343454, 0.5560169682912687, 146.23992499999997, 136.68834999999999, 6.103251106295968, 6.125210109764905, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4038, 1009.250319480896, 1009.257890701294, 163.0, 151.5, 1.9420592669454024, 0.5640172124393446, 146.0367, 136.68834999999999, 6.1287518845179605, 6.1237933998636835, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4039, 1009.5003180503845, 1009.5079166889191, 163.25, 151.25, 1.9420592669454024, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.1287518845179605, 6.123439222388378, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4040, 1009.7503089904785, 1009.7578094005585, 162.25, 151.5, 1.9400592059083834, 0.5660172734763634, 145.427025, 136.68834999999999, 6.12025162511063, 6.123439222388378, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4041, 1010.0003173351288, 1010.008326292038, 163.25, 151.25, 1.9380591448713644, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.12343922238838, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4042, 1010.2503144741058, 1010.2579944133759, 163.25, 151.5, 1.9400592059083834, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.12025162511063, 6.123439222388378, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4043, 1010.5003185272217, 1010.5079665184021, 163.0, 151.5, 1.9420592669454024, 0.5580170293282877, 146.0367, 136.68834999999999, 6.1287518845179605, 6.123085044913073, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4044, 1010.750307559967, 1010.7579102516174, 162.75, 151.5, 1.9400592059083834, 0.5700173955504014, 145.833475, 136.68834999999999, 6.12025162511063, 6.122730867437768, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
4045, 1011.000307559967, 1011.0074610710144, 163.0, 151.25, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.48512499999998, 6.12025162511063, 6.122376689962462, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4046, 1011.2503187656403, 1011.2580077648163, 162.25, 151.5, 1.9420592669454024, 0.5580170293282877, 145.427025, 136.68834999999999, 6.1287518845179605, 6.122730867437768, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4047, 1011.5003168582916, 1011.5079607963562, 162.75, 151.5, 1.9420592669454024, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1287518845179605, 6.123085044913073, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4048, 1011.750319480896, 1011.758074760437, 163.0, 151.5, 1.9400592059083834, 0.5740175176244393, 146.0367, 136.68834999999999, 6.12025162511063, 6.123085044913073, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4049, 1012.0003173351288, 1012.0078525543213, 163.0, 151.5, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.68834999999999, 6.12025162511063, 6.122730867437768, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4050, 1012.2503023147583, 1012.2573652267456, 163.0, 151.5, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.68834999999999, 6.103251106295968, 6.123085044913073, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4051, 1012.5003170967102, 1012.5079474449158, 162.5, 152.0, 1.9420592669454024, 0.5700173955504014, 145.63025, 137.0948, 6.1287518845179605, 6.122022512487156, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
4052, 1012.7503147125244, 1012.757919549942, 162.25, 151.75, 1.9400592059083834, 0.5780176396984771, 145.427025, 136.891575, 6.12025162511063, 6.122022512487156, 0.5780176396984771, 0.22355808578842482, [0.22355809], 0.0, 2
4053, 1013.0003147125244, 1013.0081930160522, 162.5, 151.25, 1.9420592669454024, 0.5720174565874203, 145.63025, 136.48512499999998, 6.1287518845179605, 6.122022512487156, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
4054, 1013.2503185272217, 1013.2580695152283, 163.0, 151.5, 1.9420592669454024, 0.5680173345133824, 146.0367, 136.68834999999999, 6.1287518845179605, 6.122730867437767, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4055, 1013.5003173351288, 1013.5079801082611, 163.0, 151.75, 1.9400592059083834, 0.5660172734763634, 146.0367, 136.891575, 6.12025162511063, 6.122730867437767, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4056, 1013.7503814697266, 1013.7576310634613, 162.75, 151.75, 1.9400592059083834, 0.5740175176244393, 145.833475, 136.891575, 6.12025162511063, 6.122376689962462, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4057, 1014.0003111362457, 1014.0080997943878, 162.5, 151.5, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.68834999999999, 6.12025162511063, 6.122376689962462, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4058, 1014.2503182888031, 1014.2615599632263, 162.5, 151.5, 1.9420592669454024, 0.5640172124393446, 145.63025, 136.68834999999999, 6.1287518845179605, 6.122376689962462, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4059, 1014.5003275871277, 1014.5079159736633, 162.75, 152.0, 1.9420592669454024, 0.5600170903653066, 145.833475, 137.0948, 6.1287518845179605, 6.122022512487156, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4060, 1014.7503023147583, 1014.7576992511749, 163.0, 151.0, 1.9400592059083834, 0.5660172734763634, 146.0367, 136.28189999999998, 6.12025162511063, 6.122022512487156, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4061, 1015.0003070831299, 1015.0083034038544, 163.0, 151.5, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.68834999999999, 6.12025162511063, 6.122022512487156, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4062, 1015.2503197193146, 1015.2579958438873, 162.5, 151.25, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.48512499999998, 6.1287518845179605, 6.122730867437768, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4063, 1015.5003137588501, 1015.5078029632568, 163.0, 151.75, 1.9420592669454024, 0.5660172734763634, 146.0367, 136.891575, 6.1287518845179605, 6.122730867437767, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4064, 1015.7503044605255, 1015.7579629421234, 162.75, 151.0, 1.9400592059083834, 0.5640172124393446, 145.833475, 136.28189999999998, 6.12025162511063, 6.122730867437768, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4065, 1016.000316619873, 1016.0080726146698, 162.75, 151.75, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.891575, 6.12025162511063, 6.122730867437767, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4066, 1016.2503168582916, 1016.2579209804535, 163.0, 151.5, 1.9420592669454024, 0.5600170903653066, 146.0367, 136.68834999999999, 6.1287518845179605, 6.123085044913073, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4067, 1016.5003070831299, 1016.5079729557037, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.123439222388378, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4068, 1016.7503070831299, 1016.7577681541443, 162.75, 151.5, 1.9380591448713644, 0.5480167241431929, 145.833475, 136.68834999999999, 6.111751365703299, 6.123085044913073, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
4069, 1017.00031042099, 1017.008222579956, 163.0, 151.75, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.891575, 6.12025162511063, 6.122730867437768, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4070, 1017.2503063678741, 1017.2579901218414, 162.75, 151.0, 1.9420592669454024, 0.5580170293282877, 145.833475, 136.28189999999998, 6.1287518845179605, 6.122730867437768, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4071, 1017.5003356933594, 1017.5079386234283, 162.75, 151.25, 1.9420592669454024, 0.5540169072542498, 145.833475, 136.48512499999998, 6.1287518845179605, 6.122730867437768, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4072, 1017.7503147125244, 1017.7575125694275, 162.25, 151.0, 1.9400592059083834, 0.5460166631061739, 145.427025, 136.28189999999998, 6.12025162511063, 6.122730867437768, 0.5460166631061739, 0.22355808578842482, [0.22355809], 0.0, 2
4073, 1018.0003092288971, 1018.0082221031189, 163.0, 151.5, 1.9420592669454024, 0.5540169072542498, 146.0367, 136.68834999999999, 6.1287518845179605, 6.122730867437768, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4074, 1018.2503135204315, 1018.2575163841248, 163.0, 151.75, 1.9420592669454024, 0.5540169072542498, 146.0367, 136.891575, 6.1287518845179605, 6.123085044913073, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4075, 1018.5003411769867, 1018.5158379077911, 162.75, 151.75, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.891575, 6.086250587481308, 6.124147577338989, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4076, 1018.7502994537354, 1018.7578902244568, 162.75, 151.5, 1.9400592059083834, 0.5540169072542498, 145.833475, 136.68834999999999, 6.12025162511063, 6.122376689962462, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4077, 1019.0003142356873, 1019.0078203678131, 162.25, 151.5, 1.9420592669454024, 0.5520168462172308, 145.427025, 136.68834999999999, 6.1287518845179605, 6.122376689962462, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
4078, 1019.25031208992, 1019.2579238414764, 162.75, 151.0, 1.9420592669454024, 0.5620171514023256, 145.833475, 136.28189999999998, 6.1287518845179605, 6.122376689962462, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4079, 1019.50031042099, 1019.5071756839752, 162.75, 151.0, 1.9420592669454024, 0.5560169682912687, 145.833475, 136.28189999999998, 6.1287518845179605, 6.122376689962462, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4080, 1019.7503087520599, 1019.7577757835388, 162.75, 151.5, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.68834999999999, 6.12025162511063, 6.122730867437768, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4081, 1020.0003070831299, 1020.0082952976227, 163.0, 151.25, 1.9420592669454024, 0.5560169682912687, 146.0367, 136.48512499999998, 6.1287518845179605, 6.122730867437767, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4082, 1020.2503147125244, 1020.2579407691956, 162.75, 151.25, 1.9420592669454024, 0.5540169072542498, 145.833475, 136.48512499999998, 6.1287518845179605, 6.123085044913073, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4083, 1020.5003159046173, 1020.5079736709595, 163.0, 151.25, 1.9400592059083834, 0.5540169072542498, 146.0367, 136.48512499999998, 6.12025162511063, 6.123085044913073, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4084, 1020.7503099441528, 1020.757889509201, 163.0, 151.75, 1.9400592059083834, 0.5660172734763634, 146.0367, 136.891575, 6.12025162511063, 6.122730867437768, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4085, 1021.000305891037, 1021.0075659751892, 162.5, 151.0, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.28189999999998, 6.1287518845179605, 6.122730867437768, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4086, 1021.2503144741058, 1021.2579505443573, 163.0, 151.5, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.68834999999999, 6.12025162511063, 6.123085044913073, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4087, 1021.5003154277802, 1021.5077729225159, 163.0, 151.75, 1.9420592669454024, 0.5560169682912687, 146.0367, 136.891575, 6.1287518845179605, 6.122730867437768, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4088, 1021.7503077983856, 1021.7578504085541, 162.75, 151.5, 1.9380591448713644, 0.5720174565874203, 145.833475, 136.68834999999999, 6.111751365703299, 6.122730867437769, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
4089, 1022.0003108978271, 1022.0082581043243, 163.0, 151.25, 1.9420592669454024, 0.5620171514023256, 146.0367, 136.48512499999998, 6.1287518845179605, 6.122376689962462, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4090, 1022.250307559967, 1022.2578372955322, 162.25, 151.0, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.28189999999998, 6.1287518845179605, 6.122730867437769, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4091, 1022.5003192424774, 1022.5078806877136, 162.75, 151.0, 1.9400592059083834, 0.5600170903653066, 145.833475, 136.28189999999998, 6.12025162511063, 6.122730867437768, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4092, 1022.7503106594086, 1022.7574353218079, 162.75, 151.5, 1.9400592059083834, 0.5800177007354961, 145.833475, 136.68834999999999, 6.12025162511063, 6.122730867437769, 0.5800177007354961, 0.22355808578842482, [0.22355809], 0.0, 2
4093, 1023.0003130435944, 1023.0082402229309, 162.75, 150.75, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.078675, 6.12025162511063, 6.123085044913073, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4094, 1023.2503144741058, 1023.2579596042633, 163.0, 151.25, 1.9420592669454024, 0.5660172734763634, 146.0367, 136.48512499999998, 6.1287518845179605, 6.123085044913073, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4095, 1023.5003750324249, 1023.5079791545868, 163.0, 151.5, 1.9400592059083834, 0.5680173345133824, 146.0367, 136.68834999999999, 6.12025162511063, 6.123085044913073, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4096, 1023.7503123283386, 1023.7578387260437, 162.5, 151.25, 1.9400592059083834, 0.5760175786614582, 145.63025, 136.48512499999998, 6.12025162511063, 6.122730867437768, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
4097, 1024.0003094673157, 1024.0090420246124, 162.25, 151.5, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.68834999999999, 6.12025162511063, 6.122730867437768, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4098, 1024.2503044605255, 1024.257848739624, 163.0, 151.75, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.891575, 6.12025162511063, 6.122376689962462, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4099, 1024.500319480896, 1024.5078616142273, 163.0, 151.5, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.68834999999999, 6.12025162511063, 6.122022512487157, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4100, 1024.7502665519714, 1024.7646350860596, 163.0, 151.75, 1.9300589007232887, 0.5480167241431929, 146.0367, 136.891575, 6.077750328073977, 6.123439222388378, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
4101, 1025.0003049373627, 1025.0081701278687, 163.0, 151.25, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.48512499999998, 6.12025162511063, 6.121668335011851, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4102, 1025.2503190040588, 1025.2580213546753, 162.75, 151.5, 1.9420592669454024, 0.5660172734763634, 145.833475, 136.68834999999999, 6.1287518845179605, 6.1213141575365455, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4103, 1025.5003118515015, 1025.5079011917114, 163.0, 151.5, 1.9420592669454024, 0.5640172124393446, 146.0367, 136.68834999999999, 6.1287518845179605, 6.1213141575365455, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4104, 1025.75030875206, 1025.7577786445618, 162.5, 151.5, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.68834999999999, 6.12025162511063, 6.1213141575365455, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4105, 1026.0003085136414, 1026.0081973075867, 163.0, 151.75, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.891575, 6.111751365703299, 6.1213141575365455, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4106, 1026.2503144741058, 1026.2579815387726, 163.0, 151.5, 1.9420592669454024, 0.5620171514023256, 146.0367, 136.68834999999999, 6.1287518845179605, 6.120605802585935, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4107, 1026.500309228897, 1026.507580280304, 162.5, 151.25, 1.9420592669454024, 0.5680173345133824, 145.63025, 136.48512499999998, 6.1287518845179605, 6.120605802585935, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4108, 1026.7503085136414, 1026.7573981285095, 163.0, 151.25, 1.9360590838343454, 0.5500167851802118, 146.0367, 136.48512499999998, 6.103251106295968, 6.12095998006124, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
4109, 1027.000179052353, 1027.0082919597626, 163.0, 151.0, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.28189999999998, 6.12025162511063, 6.12025162511063, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4110, 1027.250303030014, 1027.2580490112305, 163.0, 150.75, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.078675, 6.086250587481308, 6.119897447635324, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4111, 1027.500314950943, 1027.5079958438873, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.118480737734103, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4112, 1027.7503080368042, 1027.7577855587006, 163.0, 151.5, 1.9380591448713644, 0.5480167241431929, 146.0367, 136.68834999999999, 6.111751365703299, 6.118126560258797, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
4113, 1028.0003070831299, 1028.0081315040588, 162.75, 151.25, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.48512499999998, 6.12025162511063, 6.118126560258797, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4114, 1028.2503073215485, 1028.2579205036163, 162.25, 151.25, 1.9400592059083834, 0.5560169682912687, 145.427025, 136.48512499999998, 6.12025162511063, 6.117772382783492, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4115, 1028.5003113746643, 1028.5079202651978, 163.25, 151.0, 1.9400592059083834, 0.5580170293282877, 146.23992499999997, 136.28189999999998, 6.12025162511063, 6.117418205308186, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4116, 1028.75030875206, 1028.757719039917, 163.0, 151.25, 1.9360590838343454, 0.5500167851802118, 146.0367, 136.48512499999998, 6.103251106295968, 6.117418205308186, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
4117, 1029.0003237724304, 1029.0082018375397, 162.75, 151.75, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.891575, 6.111751365703299, 6.116709850357576, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4118, 1029.2503407001495, 1029.2577929496765, 162.25, 151.25, 1.9280588396862697, 0.5520168462172308, 145.427025, 136.48512499999998, 6.069250068666646, 6.116355672882269, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
4119, 1029.5003163814545, 1029.5079309940338, 163.0, 151.0, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.28189999999998, 6.12025162511063, 6.1138764305551305, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4120, 1029.7503142356873, 1029.7577531337738, 163.0, 151.25, 1.9400592059083834, 0.5540169072542498, 146.0367, 136.48512499999998, 6.12025162511063, 6.113876430555131, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4121, 1030.0003073215485, 1030.0082235336304, 162.5, 151.0, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.28189999999998, 6.12025162511063, 6.1138764305551305, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4122, 1030.2503097057343, 1030.2579066753387, 163.0, 151.25, 1.9400592059083834, 0.5540169072542498, 146.0367, 136.48512499999998, 6.12025162511063, 6.113876430555131, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4123, 1030.5003187656403, 1030.5079700946808, 163.0, 151.0, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.28189999999998, 6.12025162511063, 6.1138764305551305, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4124, 1030.7503073215485, 1030.7577230930328, 163.0, 151.0, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.28189999999998, 6.111751365703299, 6.113876430555131, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4125, 1031.0003063678741, 1031.008050441742, 162.5, 151.25, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.48512499999998, 6.12025162511063, 6.115293140456353, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4126, 1031.250309228897, 1031.257928609848, 163.0, 151.5, 1.9400592059083834, 0.5560169682912687, 146.0367, 136.68834999999999, 6.12025162511063, 6.115293140456354, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4127, 1031.5003154277802, 1031.507895708084, 163.0, 151.75, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.891575, 6.12025162511063, 6.114938962981047, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4128, 1031.7503063678741, 1031.7576878070831, 162.5, 151.25, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.48512499999998, 6.111751365703299, 6.114584785505742, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4129, 1032.0003187656403, 1032.0091648101807, 163.0, 151.0, 1.9420592669454024, 0.5620171514023256, 146.0367, 136.28189999999998, 6.1287518845179605, 6.114230608030437, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4130, 1032.2503094673157, 1032.2577409744263, 163.0, 151.5, 1.9420592669454024, 0.5600170903653066, 146.0367, 136.68834999999999, 6.1287518845179605, 6.114938962981047, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4131, 1032.50031042099, 1032.507900238037, 162.5, 151.25, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.48512499999998, 6.1287518845179605, 6.114938962981047, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4132, 1032.7503080368042, 1032.7576949596405, 163.0, 151.5, 1.9380591448713644, 0.5720174565874203, 146.0367, 136.68834999999999, 6.111751365703299, 6.114938962981047, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
4133, 1033.00031042099, 1033.007239818573, 163.0, 151.0, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.28189999999998, 6.103251106295968, 6.115293140456354, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4134, 1033.2503130435944, 1033.2610404491425, 163.0, 151.0, 1.9220586565752127, 0.5660172734763634, 146.0367, 136.28189999999998, 6.043749290444654, 6.114584785505742, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4135, 1033.5003144741058, 1033.5076758861542, 162.5, 151.25, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.48512499999998, 6.12025162511063, 6.1128138981292155, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4136, 1033.7503061294556, 1033.7578210830688, 162.75, 151.25, 1.9320589617603077, 0.5740175176244393, 145.833475, 136.48512499999998, 6.086250587481308, 6.1128138981292155, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4137, 1034.0003080368042, 1034.0080802440643, 163.0, 151.25, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.48512499999998, 6.12025162511063, 6.111751365703299, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4138, 1034.250316143036, 1034.2566921710968, 162.5, 151.5, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.68834999999999, 6.094750846888638, 6.111751365703299, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4139, 1034.500317811966, 1034.507982969284, 162.75, 151.5, 1.9420592669454024, 0.5700173955504014, 145.833475, 136.68834999999999, 6.1287518845179605, 6.110688833277382, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
4140, 1034.7503066062927, 1034.7580742835999, 163.0, 151.5, 1.9340590227973264, 0.5800177007354961, 146.0367, 136.68834999999999, 6.094750846888638, 6.111043010752688, 0.5800177007354961, 0.22355808578842482, [0.22355809], 0.0, 2
4141, 1035.0003089904785, 1035.007982492447, 162.5, 151.5, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.68834999999999, 6.12025162511063, 6.110688833277382, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4142, 1035.250316143036, 1035.2579448223114, 162.75, 152.0, 1.9400592059083834, 0.5700173955504014, 145.833475, 137.0948, 6.12025162511063, 6.111043010752688, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
4143, 1035.5003139972687, 1035.5079782009125, 162.5, 151.5, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.68834999999999, 6.12025162511063, 6.11316807560452, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4144, 1035.7503108978271, 1035.757713317871, 162.5, 151.0, 1.9380591448713644, 0.5740175176244393, 145.63025, 136.28189999999998, 6.111751365703299, 6.113168075604521, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4145, 1036.000305891037, 1036.0077831745148, 162.75, 151.25, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.48512499999998, 6.12025162511063, 6.1128138981292155, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4146, 1036.2503151893616, 1036.2579073905945, 163.0, 151.25, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.48512499999998, 6.12025162511063, 6.1128138981292155, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4147, 1036.5003159046173, 1036.5077719688416, 163.0, 151.25, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.48512499999998, 6.12025162511063, 6.1128138981292155, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4148, 1036.750331878662, 1036.7577154636383, 163.0, 151.25, 1.9400592059083834, 0.5680173345133824, 146.0367, 136.48512499999998, 6.12025162511063, 6.1128138981292155, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4149, 1037.0003070831299, 1037.007916212082, 163.0, 151.5, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.68834999999999, 6.111751365703299, 6.11316807560452, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4150, 1037.2503151893616, 1037.2579605579376, 163.25, 151.25, 1.9400592059083834, 0.5680173345133824, 146.23992499999997, 136.48512499999998, 6.12025162511063, 6.1128138981292155, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4151, 1037.5002682209015, 1037.5073993206024, 162.75, 151.5, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.68834999999999, 6.111751365703299, 6.1128138981292155, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4152, 1037.7503085136414, 1037.757939338684, 163.25, 151.5, 1.9360590838343454, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.103251106295968, 6.112459720653909, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4153, 1038.00031042099, 1038.007996559143, 162.75, 150.75, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.078675, 6.12025162511063, 6.112105543178604, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4154, 1038.2503151893616, 1038.2579414844513, 163.0, 151.25, 1.9400592059083834, 0.5680173345133824, 146.0367, 136.48512499999998, 6.12025162511063, 6.111751365703299, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4155, 1038.50031375885, 1038.5078897476196, 163.0, 151.25, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.48512499999998, 6.12025162511063, 6.111397188227993, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4156, 1038.7503037452698, 1038.7576928138733, 163.0, 151.5, 1.9400592059083834, 0.5500167851802118, 146.0367, 136.68834999999999, 6.12025162511063, 6.111043010752688, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
4157, 1039.000309228897, 1039.0079517364502, 162.5, 151.0, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.28189999999998, 6.111751365703299, 6.111397188227993, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4158, 1039.250316619873, 1039.2580680847168, 162.25, 151.0, 1.9380591448713644, 0.5580170293282877, 145.427025, 136.28189999999998, 6.111751365703299, 6.111751365703299, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4159, 1039.5003032684326, 1039.5112011432648, 163.0, 151.0, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.28189999999998, 6.094750846888638, 6.114584785505742, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4160, 1039.7503097057343, 1039.7580077648163, 163.0, 151.25, 1.9380591448713644, 0.5480167241431929, 146.0367, 136.48512499999998, 6.111751365703299, 6.113522253079826, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
4161, 1040.0003306865692, 1040.0079765319824, 163.0, 151.5, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.68834999999999, 6.12025162511063, 6.114584785505742, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4162, 1040.250314950943, 1040.2578117847443, 163.0, 151.25, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.48512499999998, 6.12025162511063, 6.114584785505741, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4163, 1040.5003175735474, 1040.5079231262207, 162.75, 151.0, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.28189999999998, 6.12025162511063, 6.115647317931658, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4164, 1040.7503063678741, 1040.7576990127563, 162.75, 151.25, 1.9360590838343454, 0.544016602069155, 145.833475, 136.48512499999998, 6.103251106295968, 6.115293140456353, 0.544016602069155, 0.22355808578842482, [0.22355809], 0.0, 2
4165, 1041.0003082752228, 1041.0078144073486, 163.0, 151.5, 1.9400592059083834, 0.5500167851802118, 146.0367, 136.68834999999999, 6.12025162511063, 6.115647317931658, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
4166, 1041.2503159046173, 1041.2579517364502, 163.0, 151.25, 1.9400592059083834, 0.5540169072542498, 146.0367, 136.48512499999998, 6.12025162511063, 6.115647317931658, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4167, 1041.5003118515015, 1041.507895708084, 163.25, 151.0, 1.9380591448713644, 0.5560169682912687, 146.23992499999997, 136.28189999999998, 6.111751365703299, 6.115647317931658, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4168, 1041.75030875206, 1041.757802248001, 163.0, 151.0, 1.9380591448713644, 0.544016602069155, 146.0367, 136.28189999999998, 6.111751365703299, 6.115293140456353, 0.544016602069155, 0.22355808578842482, [0.22355809], 0.0, 2
4169, 1042.0003101825714, 1042.0079507827759, 162.5, 151.75, 1.9400592059083834, 0.5540169072542498, 145.63025, 136.891575, 6.12025162511063, 6.115293140456353, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4170, 1042.250322341919, 1042.2579638957977, 163.0, 150.75, 1.9400592059083834, 0.5560169682912687, 146.0367, 136.078675, 6.12025162511063, 6.115293140456353, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4171, 1042.5003147125244, 1042.5079107284546, 162.75, 151.75, 1.9400592059083834, 0.5540169072542498, 145.833475, 136.891575, 6.12025162511063, 6.115293140456353, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4172, 1042.7503142356873, 1042.757921218872, 162.0, 151.75, 1.9380591448713644, 0.5560169682912687, 145.22379999999998, 136.891575, 6.111751365703299, 6.115293140456353, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4173, 1043.0003116130829, 1043.0075662136078, 162.75, 151.5, 1.9400592059083834, 0.5600170903653066, 145.833475, 136.68834999999999, 6.12025162511063, 6.114938962981047, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4174, 1043.250316143036, 1043.2579276561737, 163.0, 151.25, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.48512499999998, 6.12025162511063, 6.115293140456353, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4175, 1043.5003159046173, 1043.507877588272, 162.75, 151.25, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.48512499999998, 6.12025162511063, 6.115293140456353, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4176, 1043.7503101825714, 1043.7579050064087, 163.0, 151.25, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.48512499999998, 6.111751365703299, 6.115647317931658, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4177, 1044.0003063678741, 1044.0078938007355, 163.0, 150.75, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.078675, 6.12025162511063, 6.116001495406965, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4178, 1044.250316143036, 1044.2578997612, 163.0, 151.0, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.28189999999998, 6.12025162511063, 6.116001495406965, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4179, 1044.500309228897, 1044.5079402923584, 163.25, 151.5, 1.9380591448713644, 0.5540169072542498, 146.23992499999997, 136.68834999999999, 6.111751365703299, 6.116001495406965, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4180, 1044.7503066062927, 1044.7576808929443, 162.5, 151.25, 1.9380591448713644, 0.5680173345133824, 145.63025, 136.48512499999998, 6.111751365703299, 6.115647317931658, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4181, 1045.0003080368042, 1045.0078344345093, 163.0, 151.0, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.28189999999998, 6.12025162511063, 6.115293140456354, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4182, 1045.2503151893616, 1045.2579317092896, 163.0, 151.5, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.68834999999999, 6.12025162511063, 6.115647317931658, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4183, 1045.5003163814545, 1045.5078790187836, 163.0, 151.0, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.28189999999998, 6.12025162511063, 6.116001495406965, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4184, 1045.7505695819855, 1045.761316537857, 163.0, 151.0, 1.9320589617603077, 0.5740175176244393, 146.0367, 136.28189999999998, 6.086250587481308, 6.117064027832881, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4185, 1046.0003187656403, 1046.008057832718, 163.0, 150.75, 1.9400592059083834, 0.5660172734763634, 146.0367, 136.078675, 6.12025162511063, 6.116001495406965, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4186, 1046.2503180503845, 1046.2579216957092, 163.0, 151.5, 1.9400592059083834, 0.5660172734763634, 146.0367, 136.68834999999999, 6.12025162511063, 6.116001495406965, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4187, 1046.500305891037, 1046.5078537464142, 162.5, 151.25, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.48512499999998, 6.12025162511063, 6.116001495406965, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4188, 1046.750305891037, 1046.7579793930054, 163.0, 151.5, 1.9380591448713644, 0.5740175176244393, 146.0367, 136.68834999999999, 6.111751365703299, 6.116001495406965, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4189, 1047.0003066062927, 1047.007847070694, 162.5, 150.75, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.078675, 6.12025162511063, 6.11635567288227, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4190, 1047.2503118515015, 1047.2579290866852, 162.5, 151.25, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.48512499999998, 6.111751365703299, 6.116355672882269, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4191, 1047.5003154277802, 1047.5080950260162, 163.0, 151.0, 1.9380591448713644, 0.5700173955504014, 146.0367, 136.28189999999998, 6.111751365703299, 6.116001495406965, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
4192, 1047.75030875206, 1047.7578492164612, 163.0, 151.25, 1.9380591448713644, 0.5800177007354961, 146.0367, 136.48512499999998, 6.111751365703299, 6.116001495406965, 0.5800177007354961, 0.22355808578842482, [0.22355809], 0.0, 2
4193, 1048.0003066062927, 1048.0079352855682, 163.0, 151.25, 1.9400592059083834, 0.5660172734763634, 146.0367, 136.48512499999998, 6.12025162511063, 6.116001495406965, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4194, 1048.2503056526184, 1048.2577586174011, 162.75, 151.5, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.68834999999999, 6.12025162511063, 6.116001495406965, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4195, 1048.5003135204315, 1048.5079572200775, 162.75, 151.25, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.48512499999998, 6.12025162511063, 6.116001495406965, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4196, 1048.7503128051758, 1048.7577531337738, 163.0, 151.5, 1.9380591448713644, 0.5780176396984771, 146.0367, 136.68834999999999, 6.111751365703299, 6.116001495406965, 0.5780176396984771, 0.22355808578842482, [0.22355809], 0.0, 2
4197, 1049.0003070831299, 1049.0078654289246, 163.0, 151.25, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.48512499999998, 6.12025162511063, 6.116001495406965, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4198, 1049.2500977516174, 1049.2576825618744, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.116001495406965, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4199, 1049.5003108978271, 1049.5078899860382, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.116001495406965, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4200, 1049.7503027915955, 1049.7577965259552, 162.75, 151.5, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.68834999999999, 6.103251106295968, 6.116001495406965, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4201, 1050.0003163814545, 1050.00798869133, 163.0, 151.5, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.68834999999999, 6.12025162511063, 6.115647317931658, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4202, 1050.2503180503845, 1050.2578582763672, 163.25, 151.0, 1.9400592059083834, 0.5640172124393446, 146.23992499999997, 136.28189999999998, 6.12025162511063, 6.115647317931658, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4203, 1050.5003170967102, 1050.507972240448, 163.25, 151.0, 1.9400592059083834, 0.5600170903653066, 146.23992499999997, 136.28189999999998, 6.12025162511063, 6.115647317931658, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4204, 1050.75030875206, 1050.7577154636383, 162.5, 151.25, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.48512499999998, 6.111751365703299, 6.116001495406965, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4205, 1051.00031042099, 1051.0078670978546, 163.25, 151.25, 1.9400592059083834, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.12025162511063, 6.116001495406963, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4206, 1051.2503185272217, 1051.2579190731049, 162.75, 151.25, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.48512499999998, 6.12025162511063, 6.116001495406965, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4207, 1051.500316619873, 1051.5078468322754, 163.0, 151.25, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.48512499999998, 6.111751365703299, 6.116001495406965, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4208, 1051.7503025531769, 1051.7577726840973, 162.5, 151.5, 1.9380591448713644, 0.5540169072542498, 145.63025, 136.68834999999999, 6.111751365703299, 6.11564731793166, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4209, 1052.0003242492676, 1052.014951467514, 163.0, 151.5, 1.9340590227973264, 0.5520168462172308, 146.0367, 136.68834999999999, 6.094750846888638, 6.116709850357576, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
4210, 1052.250314950943, 1052.2579867839813, 163.0, 151.5, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.68834999999999, 6.12025162511063, 6.115647317931658, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4211, 1052.5003128051758, 1052.5079729557037, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.115647317931658, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4212, 1052.750307559967, 1052.7577450275421, 163.25, 151.25, 1.9380591448713644, 0.5500167851802118, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.11564731793166, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
4213, 1053.000319480896, 1053.0075483322144, 162.5, 151.75, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.891575, 6.12025162511063, 6.115647317931658, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4214, 1053.2503185272217, 1053.2579307556152, 163.0, 151.25, 1.9400592059083834, 0.5560169682912687, 146.0367, 136.48512499999998, 6.12025162511063, 6.115647317931658, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
