seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4215, 1053.5003142356873, 1053.5081253051758, 162.5, 151.0, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.28189999999998, 6.12025162511063, 6.116001495406965, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4216, 1053.7503039836884, 1053.7577967643738, 163.0, 151.0, 1.9380591448713644, 0.544016602069155, 146.0367, 136.28189999999998, 6.111751365703299, 6.11635567288227, 0.544016602069155, 0.22355808578842482, [0.22355809], 0.0, 2
4217, 1054.000307559967, 1054.0078842639923, 163.25, 151.25, 1.9380591448713644, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.11635567288227, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4218, 1054.2503147125244, 1054.257942199707, 163.0, 151.25, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.48512499999998, 6.12025162511063, 6.116001495406963, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4219, 1054.500313282013, 1054.5079991817474, 162.75, 151.0, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.28189999999998, 6.12025162511063, 6.116001495406963, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4220, 1054.750304222107, 1054.7576959133148, 163.25, 151.0, 1.9380591448713644, 0.5480167241431929, 146.23992499999997, 136.28189999999998, 6.111751365703299, 6.116001495406965, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
4221, 1055.00031042099, 1055.00790309906, 163.0, 151.25, 1.9380591448713644, 0.5520168462172308, 146.0367, 136.48512499999998, 6.111751365703299, 6.116001495406965, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
4222, 1055.250313282013, 1055.2579460144043, 162.75, 151.0, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.28189999999998, 6.111751365703299, 6.115647317931658, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4223, 1055.5003123283386, 1055.5079171657562, 163.25, 150.75, 1.9400592059083834, 0.5560169682912687, 146.23992499999997, 136.078675, 6.12025162511063, 6.115293140456353, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4224, 1055.7503063678741, 1055.7580344676971, 163.0, 150.75, 1.9380591448713644, 0.5560169682912687, 146.0367, 136.078675, 6.111751365703299, 6.115293140456354, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4225, 1056.0003089904785, 1056.0079576969147, 163.25, 151.0, 1.9380591448713644, 0.5560169682912687, 146.23992499999997, 136.28189999999998, 6.111751365703299, 6.11564731793166, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4226, 1056.2504200935364, 1056.2607743740082, 163.0, 151.0, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.28189999999998, 6.086250587481308, 6.115293140456353, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4227, 1056.5003073215485, 1056.5080094337463, 163.0, 151.25, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.48512499999998, 6.111751365703299, 6.113876430555131, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4228, 1056.7503063678741, 1056.7577373981476, 163.0, 150.75, 1.9380591448713644, 0.5540169072542498, 146.0367, 136.078675, 6.111751365703299, 6.113522253079826, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4229, 1057.000309228897, 1057.0080199241638, 162.75, 151.25, 1.9400592059083834, 0.5600170903653066, 145.833475, 136.48512499999998, 6.12025162511063, 6.113522253079826, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4230, 1057.2503185272217, 1057.257942199707, 163.0, 151.5, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.68834999999999, 6.111751365703299, 6.113522253079826, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4231, 1057.500322341919, 1057.5078840255737, 163.0, 151.25, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.48512499999998, 6.111751365703299, 6.113168075604521, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4232, 1057.7503054141998, 1057.7577996253967, 163.0, 151.75, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.891575, 6.111751365703299, 6.113168075604521, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4233, 1058.0003077983856, 1058.0079264640808, 163.25, 151.0, 1.9400592059083834, 0.5640172124393446, 146.23992499999997, 136.28189999999998, 6.12025162511063, 6.113168075604521, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4234, 1058.2503147125244, 1058.2577877044678, 163.0, 151.5, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.68834999999999, 6.12025162511063, 6.114230608030437, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4235, 1058.500307559967, 1058.5080182552338, 163.0, 151.75, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.891575, 6.12025162511063, 6.114230608030437, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4236, 1058.7503054141998, 1058.7577323913574, 163.0, 151.25, 1.9360590838343454, 0.5620171514023256, 146.0367, 136.48512499999998, 6.103251106295968, 6.114230608030437, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4237, 1059.000304222107, 1059.0078608989716, 163.0, 151.0, 1.9380591448713644, 0.5560169682912687, 146.0367, 136.28189999999998, 6.111751365703299, 6.113876430555131, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4238, 1059.2503135204315, 1059.2579367160797, 163.0, 151.25, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.48512499999998, 6.12025162511063, 6.113522253079826, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4239, 1059.5003101825714, 1059.5079181194305, 163.0, 151.25, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.48512499999998, 6.12025162511063, 6.113522253079825, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4240, 1059.7503061294556, 1059.7577114105225, 163.0, 151.75, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.891575, 6.103251106295968, 6.113522253079826, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4241, 1060.000307559967, 1060.0079274177551, 163.0, 150.5, 1.9380591448713644, 0.5640172124393446, 146.0367, 135.87545, 6.111751365703299, 6.11316807560452, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4242, 1060.2503156661987, 1060.25780916214, 163.0, 151.5, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.68834999999999, 6.111751365703299, 6.11316807560452, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4243, 1060.5003139972687, 1060.507951259613, 163.0, 151.25, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.48512499999998, 6.12025162511063, 6.112813898129215, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4244, 1060.7503077983856, 1060.757699251175, 163.0, 151.0, 1.9380591448713644, 0.5780176396984771, 146.0367, 136.28189999999998, 6.111751365703299, 6.1128138981292155, 0.5780176396984771, 0.22355808578842482, [0.22355809], 0.0, 2
4245, 1061.000304698944, 1061.0078592300415, 163.0, 151.0, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.28189999999998, 6.111751365703299, 6.112813898129215, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4246, 1061.2503168582916, 1061.2579114437103, 163.0, 151.5, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.68834999999999, 6.12025162511063, 6.1128138981292155, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4247, 1061.5003139972687, 1061.5079686641693, 163.25, 151.0, 1.9380591448713644, 0.5620171514023256, 146.23992499999997, 136.28189999999998, 6.111751365703299, 6.11316807560452, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4248, 1061.7503070831299, 1061.7576870918274, 163.0, 151.0, 1.9380591448713644, 0.5740175176244393, 146.0367, 136.28189999999998, 6.111751365703299, 6.1128138981292155, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4249, 1062.0003049373627, 1062.0079107284546, 163.0, 150.5, 1.9380591448713644, 0.5640172124393446, 146.0367, 135.87545, 6.111751365703299, 6.1128138981292155, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4250, 1062.250317811966, 1062.2579326629639, 163.0, 151.5, 1.9380591448713644, 0.5680173345133824, 146.0367, 136.68834999999999, 6.111751365703299, 6.1128138981292155, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4251, 1062.5029804706573, 1062.5136494636536, 163.25, 151.5, 1.9320589617603077, 0.5640172124393446, 146.23992499999997, 136.68834999999999, 6.086250587481308, 6.1138764305551305, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4252, 1062.7501459121704, 1062.7577722072601, 163.0, 150.75, 1.9360590838343454, 0.5740175176244393, 146.0367, 136.078675, 6.103251106295968, 6.1128138981292155, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4253, 1063.0003101825714, 1063.0077722072601, 163.25, 151.0, 1.9380591448713644, 0.5660172734763634, 146.23992499999997, 136.28189999999998, 6.111751365703299, 6.112459720653909, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4254, 1063.250318288803, 1063.2579448223114, 163.0, 151.0, 1.9380591448713644, 0.5680173345133824, 146.0367, 136.28189999999998, 6.111751365703299, 6.112105543178605, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4255, 1063.5003192424774, 1063.5078876018524, 162.75, 151.0, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.28189999999998, 6.12025162511063, 6.112105543178604, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4256, 1063.750305891037, 1063.7588877677917, 162.5, 151.75, 1.9360590838343454, 0.5760175786614582, 145.63025, 136.891575, 6.103251106295968, 6.112459720653909, 0.5760175786614582, 0.22355808578842482, [0.22355809], 0.0, 2
4257, 1064.000304222107, 1064.0078563690186, 162.75, 151.0, 1.9380591448713644, 0.5700173955504014, 145.833475, 136.28189999999998, 6.111751365703299, 6.112105543178604, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
4258, 1064.2503180503845, 1064.2578942775726, 162.75, 151.25, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.48512499999998, 6.111751365703299, 6.111751365703299, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4259, 1064.5003142356873, 1064.5078852176666, 162.75, 151.75, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.891575, 6.12025162511063, 6.111397188227993, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4260, 1064.7503323554993, 1064.7587676048279, 162.75, 151.5, 1.9220586565752127, 0.5720174565874203, 145.833475, 136.68834999999999, 6.043749290444654, 6.111397188227993, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
4261, 1065.0003070831299, 1065.0079319477081, 162.5, 151.0, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.28189999999998, 6.12025162511063, 6.108917945900855, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4262, 1065.2503123283386, 1065.2579567432404, 162.75, 151.5, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.68834999999999, 6.111751365703299, 6.109272123376161, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4263, 1065.500260591507, 1065.5079164505005, 163.0, 151.25, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.48512499999998, 6.111751365703299, 6.108917945900855, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4264, 1065.7503063678741, 1065.7577130794525, 163.0, 151.0, 1.9360590838343454, 0.5740175176244393, 146.0367, 136.28189999999998, 6.103251106295968, 6.10856376842555, 0.5740175176244393, 0.22355808578842482, [0.22355809], 0.0, 2
4265, 1066.0003106594086, 1066.007907152176, 163.0, 150.75, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.078675, 6.111751365703299, 6.10856376842555, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4266, 1066.2503192424774, 1066.257798910141, 163.25, 151.5, 1.9380591448713644, 0.5660172734763634, 146.23992499999997, 136.68834999999999, 6.111751365703299, 6.10856376842555, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4267, 1066.5003125667572, 1066.50794672966, 162.75, 151.25, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.48512499999998, 6.12025162511063, 6.10856376842555, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4268, 1066.7503082752228, 1066.7577238082886, 163.0, 150.75, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.078675, 6.103251106295968, 6.10856376842555, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4269, 1067.0003032684326, 1067.0078699588776, 163.0, 151.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.68834999999999, 6.111751365703299, 6.108209590950245, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4270, 1067.2503197193146, 1067.2581400871277, 162.75, 151.0, 1.9120583513901181, 0.5680173345133824, 145.833475, 136.28189999999998, 6.001247993408002, 6.108209590950245, 0.5680173345133824, 0.22355808578842482, [0.22355809], 0.0, 2
4271, 1067.5003025531769, 1067.5067234039307, 163.0, 151.0, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.28189999999998, 6.086250587481308, 6.103251106295969, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4272, 1067.7503199577332, 1067.7582862377167, 162.5, 151.0, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.28189999999998, 6.052249549851985, 6.102188573870052, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4273, 1068.000305891037, 1068.0078902244568, 163.0, 151.0, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.28189999999998, 6.12025162511063, 6.099709331542914, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4274, 1068.2503175735474, 1068.25798869133, 162.75, 151.25, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.48512499999998, 6.111751365703299, 6.100063509018219, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4275, 1068.5003111362457, 1068.5078749656677, 163.0, 151.25, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.48512499999998, 6.111751365703299, 6.10006350901822, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4276, 1068.7503275871277, 1068.760572195053, 163.0, 151.5, 1.9280588396862697, 0.5600170903653066, 146.0367, 136.68834999999999, 6.069250068666646, 6.101126041444135, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4277, 1069.0003056526184, 1069.0079851150513, 163.0, 151.25, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.48512499999998, 6.111751365703299, 6.099709331542914, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4278, 1069.2503054141998, 1069.2567298412323, 163.0, 151.25, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.48512499999998, 6.094750846888638, 6.099709331542914, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4279, 1069.5003070831299, 1069.5073142051697, 163.0, 151.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.68834999999999, 6.111751365703299, 6.099000976592303, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4280, 1069.7503106594086, 1069.757874250412, 163.25, 151.25, 1.9380591448713644, 0.5480167241431929, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.098646799116996, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
4281, 1070.0003097057343, 1070.007898569107, 163.0, 151.5, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.68834999999999, 6.111751365703299, 6.099000976592303, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4282, 1070.2503159046173, 1070.2579367160797, 163.0, 151.25, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.48512499999998, 6.103251106295968, 6.099000976592303, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4283, 1070.5003175735474, 1070.5079255104065, 163.25, 151.0, 1.9380591448713644, 0.5600170903653066, 146.23992499999997, 136.28189999999998, 6.111751365703299, 6.098646799116998, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4284, 1070.7503099441528, 1070.7578568458557, 163.25, 151.0, 1.9340590227973264, 0.5500167851802118, 146.23992499999997, 136.28189999999998, 6.094750846888638, 6.098292621641693, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
4285, 1071.0003499984741, 1071.0078299045563, 163.25, 151.25, 1.9340590227973264, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.094750846888638, 6.1004176864935244, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4286, 1071.2503175735474, 1071.2574908733368, 163.25, 151.0, 1.9260587786492507, 0.5560169682912687, 146.23992499999997, 136.28189999999998, 6.060749809259315, 6.0993551540676085, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4287, 1071.5003180503845, 1071.5079152584076, 163.0, 151.25, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.48512499999998, 6.111751365703299, 6.097230089215777, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4288, 1071.7503116130829, 1071.7578690052032, 163.25, 151.5, 1.9360590838343454, 0.5500167851802118, 146.23992499999997, 136.68834999999999, 6.103251106295968, 6.097230089215775, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
4289, 1072.0002572536469, 1072.0080761909485, 162.25, 151.0, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.28189999999998, 6.103251106295968, 6.097230089215775, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4290, 1072.2503190040588, 1072.2578518390656, 162.75, 151.25, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.48512499999998, 6.111751365703299, 6.096875911740471, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4291, 1072.50031375885, 1072.5078995227814, 163.0, 151.0, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.28189999999998, 6.111751365703299, 6.096875911740471, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4292, 1072.7503123283386, 1072.7579228878021, 163.25, 151.0, 1.9380591448713644, 0.5500167851802118, 146.23992499999997, 136.28189999999998, 6.111751365703299, 6.096521734265164, 0.5500167851802118, 0.22355808578842482, [0.22355809], 0.0, 2
4293, 1073.0003173351288, 1073.0099034309387, 162.75, 151.25, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.48512499999998, 6.086250587481308, 6.096875911740471, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4294, 1073.2503023147583, 1073.256695985794, 162.25, 151.0, 1.9340590227973264, 0.5560169682912687, 145.427025, 136.28189999999998, 6.094750846888638, 6.095813379314554, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4295, 1073.5003163814545, 1073.5079598426819, 162.75, 150.75, 1.9380591448713644, 0.5540169072542498, 145.833475, 136.078675, 6.111751365703299, 6.099709331542915, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4296, 1073.7503116130829, 1073.7578315734863, 163.25, 151.25, 1.9360590838343454, 0.5520168462172308, 146.23992499999997, 136.48512499999998, 6.103251106295968, 6.100771863968831, 0.5520168462172308, 0.22355808578842482, [0.22355809], 0.0, 2
4297, 1074.0003094673157, 1074.0079231262207, 162.75, 151.25, 1.9380591448713644, 0.5560169682912687, 145.833475, 136.48512499999998, 6.111751365703299, 6.1028969288206625, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4298, 1074.250236272812, 1074.2578492164612, 163.0, 151.0, 1.9380591448713644, 0.5540169072542498, 146.0367, 136.28189999999998, 6.111751365703299, 6.102542751345358, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4299, 1074.5003144741058, 1074.5079488754272, 162.75, 151.25, 1.9380591448713644, 0.5540169072542498, 145.833475, 136.48512499999998, 6.111751365703299, 6.102542751345358, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4300, 1074.7503080368042, 1074.7578814029694, 162.5, 151.5, 1.9360590838343454, 0.5480167241431929, 145.63025, 136.68834999999999, 6.103251106295968, 6.102542751345358, 0.5480167241431929, 0.22355808578842482, [0.22355809], 0.0, 2
4301, 1075.0001001358032, 1075.0073590278625, 163.0, 150.5, 1.9180585345011751, 0.5540169072542498, 146.0367, 135.87545, 6.026748771629994, 6.103959461246578, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4302, 1075.250305891037, 1075.256810426712, 163.0, 151.25, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.48512499999998, 6.094750846888638, 6.1004176864935244, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4303, 1075.500316619873, 1075.5079650878906, 163.0, 151.0, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4304, 1075.7503094673157, 1075.7578251361847, 163.0, 150.5, 1.9320589617603077, 0.5580170293282877, 146.0367, 135.87545, 6.086250587481308, 6.10006350901822, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4305, 1076.000316143036, 1076.0078015327454, 162.0, 151.25, 1.9400592059083834, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.12025162511063, 6.099000976592303, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4306, 1076.2501411437988, 1076.2578294277191, 163.25, 151.25, 1.9380591448713644, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.0993551540676085, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4307, 1076.5003113746643, 1076.5078938007355, 162.75, 150.5, 1.9380591448713644, 0.5620171514023256, 145.833475, 135.87545, 6.111751365703299, 6.099709331542914, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4308, 1076.7503037452698, 1076.7578763961792, 163.0, 150.75, 1.9360590838343454, 0.5540169072542498, 146.0367, 136.078675, 6.103251106295968, 6.099709331542914, 0.5540169072542498, 0.22355808578842482, [0.22355809], 0.0, 2
4309, 1077.000307559967, 1077.0069999694824, 162.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.48512499999998, 6.103251106295968, 6.10006350901822, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4310, 1077.2502188682556, 1077.2566339969635, 163.0, 151.25, 1.9320589617603077, 0.5560169682912687, 146.0367, 136.48512499999998, 6.086250587481308, 6.1004176864935244, 0.5560169682912687, 0.22355808578842482, [0.22355809], 0.0, 2
4311, 1077.5003151893616, 1077.5079312324524, 162.5, 150.75, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.078675, 6.111751365703299, 6.101480218919441, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4312, 1077.7503049373627, 1077.7577657699585, 163.0, 151.0, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4313, 1078.0003147125244, 1078.0079281330109, 163.0, 151.0, 1.9360590838343454, 0.5620171514023256, 146.0367, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4314, 1078.2503147125244, 1078.2579083442688, 163.0, 150.75, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.078675, 6.111751365703299, 6.101480218919441, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4315, 1078.500314950943, 1078.5079698562622, 163.0, 151.0, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.28189999999998, 6.111751365703299, 6.101480218919441, 0.5580170293282877, 0.22355808578842482, [0.22355809], 0.0, 2
4316, 1078.7503089904785, 1078.7578902244568, 163.0, 151.25, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.48512499999998, 6.103251106295968, 6.101480218919441, 0.5640172124393446, 0.22355808578842482, [0.22355809], 0.0, 2
4317, 1079.0003089904785, 1079.0066924095154, 163.0, 151.0, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.28189999999998, 6.077750328073977, 6.101126041444135, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4318, 1079.2503008842468, 1079.26522898674, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.100771863968831, 0.5660172734763634, 0.22355808578842482, [0.22355809], 0.0, 2
4319, 1079.500313282013, 1079.5080378055573, 163.0, 150.75, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.078675, 6.111751365703299, 6.1004176864935244, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4320, 1079.7503089904785, 1079.7578616142273, 162.75, 151.0, 1.9360590838343454, 0.5700173955504014, 145.833475, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5700173955504014, 0.22355808578842482, [0.22355809], 0.0, 2
4321, 1080.00031042099, 1080.007922410965, 163.0, 150.75, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.078675, 6.111751365703299, 6.1004176864935244, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4322, 1080.2503163814545, 1080.258003950119, 163.0, 150.75, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.078675, 6.111751365703299, 6.1004176864935244, 0.5620171514023256, 0.22355808578842482, [0.22355809], 0.0, 2
4323, 1080.5003185272217, 1080.5079374313354, 162.75, 151.25, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.48512499999998, 6.111751365703299, 6.1004176864935244, 0.5600170903653066, 0.22355808578842482, [0.22355809], 0.0, 2
4324, 1080.7503170967102, 1080.944899559021, 162.25, 150.75, 1.9380591448713644, 0.5720174565874203, 145.427025, 136.078675, 6.111751365703299, 6.1004176864935244, 0.5720174565874203, 0.22355808578842482, [0.22355809], 0.0, 2
4325, 1081.0001406669617, 1081.0090792179108, 162.75, 151.0, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.28189999999998, 6.060749809259315, 6.100771863968831, 0.5660172734763634, 0.23702768894661475, [0.22355809], -0.016837003947737395, 2
4326, 1081.2503163814545, 1081.258398771286, 162.5, 151.25, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.48512499999998, 6.060749809259315, 6.102188573870052, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4327, 1081.5003144741058, 1081.5079798698425, 162.75, 151.0, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.28189999999998, 6.111751365703299, 6.100771863968831, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4328, 1081.7503292560577, 1081.7578392028809, 162.75, 151.25, 1.9340590227973264, 0.5780176396984771, 145.833475, 136.48512499999998, 6.094750846888638, 6.101126041444135, 0.5780176396984771, 0.23702768894661475, [0.23702769], 0.0, 2
4329, 1082.000314950943, 1082.0079057216644, 162.5, 150.75, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.078675, 6.111751365703299, 6.101480218919441, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4330, 1082.2503147125244, 1082.257957458496, 163.0, 151.0, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.28189999999998, 6.12025162511063, 6.101126041444135, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4331, 1082.500330209732, 1082.5078983306885, 163.0, 151.0, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.28189999999998, 6.111751365703299, 6.101480218919441, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4332, 1082.7503049373627, 1082.7581238746643, 163.0, 151.25, 1.9340590227973264, 0.5800177007354961, 146.0367, 136.48512499999998, 6.094750846888638, 6.101480218919441, 0.5800177007354961, 0.23702768894661475, [0.23702769], 0.0, 2
4333, 1083.000172138214, 1083.0073642730713, 163.0, 150.75, 1.9220586565752127, 0.5660172734763634, 146.0367, 136.078675, 6.043749290444654, 6.101126041444135, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4334, 1083.2502989768982, 1083.2572693824768, 163.0, 151.25, 1.9280588396862697, 0.5700173955504014, 146.0367, 136.48512499999998, 6.069250068666646, 6.098646799116996, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4335, 1083.5001986026764, 1083.5075569152832, 162.5, 151.25, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.48512499999998, 6.111751365703299, 6.0979384441663855, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4336, 1083.750340461731, 1083.7583343982697, 162.5, 151.5, 1.920058595538194, 0.5760175786614582, 145.63025, 136.68834999999999, 6.035249031037324, 6.0979384441663855, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4337, 1084.0003094673157, 1084.0079853534698, 162.25, 151.0, 1.9380591448713644, 0.5680173345133824, 145.427025, 136.28189999999998, 6.111751365703299, 6.095105024363943, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4338, 1084.2503073215485, 1084.2579741477966, 162.5, 151.5, 1.9360590838343454, 0.5700173955504014, 145.63025, 136.68834999999999, 6.103251106295968, 6.0954592018392475, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4339, 1084.500317811966, 1084.5079925060272, 163.25, 150.75, 1.9380591448713644, 0.5640172124393446, 146.23992499999997, 136.078675, 6.111751365703299, 6.095105024363943, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4340, 1084.7503080368042, 1084.7577981948853, 163.0, 151.25, 1.9360590838343454, 0.5760175786614582, 146.0367, 136.48512499999998, 6.103251106295968, 6.095105024363943, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4341, 1085.0003097057343, 1085.0079262256622, 162.75, 151.0, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.28189999999998, 6.111751365703299, 6.095105024363943, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4342, 1085.2503144741058, 1085.2579622268677, 162.5, 151.0, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.28189999999998, 6.103251106295968, 6.096521734265164, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4343, 1085.5003044605255, 1085.5106492042542, 162.0, 150.75, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.078675, 6.086250587481308, 6.097230089215775, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4344, 1085.750313282013, 1085.762820482254, 163.0, 151.0, 1.9260587786492507, 0.5600170903653066, 146.0367, 136.28189999999998, 6.060749809259315, 6.096167556789859, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4345, 1086.0003249645233, 1086.0076277256012, 163.0, 151.25, 1.9240587176122317, 0.5600170903653066, 146.0367, 136.48512499999998, 6.052249549851985, 6.0943966694133325, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4346, 1086.250319480896, 1086.2580075263977, 162.75, 151.0, 1.9380591448713644, 0.5680173345133824, 145.833475, 136.28189999999998, 6.111751365703299, 6.091917427086194, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4347, 1086.5003218650818, 1086.5073137283325, 162.5, 151.0, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.28189999999998, 6.111751365703299, 6.091917427086194, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4348, 1086.7503066062927, 1086.7578711509705, 162.25, 151.25, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.48512499999998, 6.103251106295968, 6.091917427086194, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4349, 1087.0003116130829, 1087.0075030326843, 162.5, 150.75, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.078675, 6.111751365703299, 6.091563249610889, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4350, 1087.2503147125244, 1087.2579300403595, 162.5, 151.0, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.28189999999998, 6.111751365703299, 6.093688314462722, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4351, 1087.5003163814545, 1087.5079131126404, 163.0, 151.25, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.48512499999998, 6.111751365703299, 6.095813379314554, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4352, 1087.750313282013, 1087.7579185962677, 162.5, 151.25, 1.9360590838343454, 0.5500167851802118, 145.63025, 136.48512499999998, 6.103251106295968, 6.095813379314554, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4353, 1088.0003101825714, 1088.0079827308655, 162.75, 151.5, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.68834999999999, 6.111751365703299, 6.096167556789861, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4354, 1088.2503159046173, 1088.2579481601715, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.096167556789859, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4355, 1088.5003125667572, 1088.5079052448273, 163.0, 150.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 135.87545, 6.111751365703299, 6.095813379314554, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4356, 1088.7503199577332, 1088.7576966285706, 163.0, 151.25, 1.9360590838343454, 0.5480167241431929, 146.0367, 136.48512499999998, 6.103251106295968, 6.095813379314554, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4357, 1089.0003108978271, 1089.0079188346863, 162.75, 151.25, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.48512499999998, 6.111751365703299, 6.096167556789859, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4358, 1089.2502295970917, 1089.2583866119385, 162.75, 151.0, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.28189999999998, 6.111751365703299, 6.099000976592303, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4359, 1089.5003175735474, 1089.5079562664032, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.100771863968831, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4360, 1089.753092765808, 1089.7640933990479, 163.0, 151.0, 1.9300589007232887, 0.5540169072542498, 146.0367, 136.28189999999998, 6.077750328073977, 6.100771863968831, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4361, 1090.0003037452698, 1090.0079741477966, 162.75, 151.5, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.68834999999999, 6.103251106295968, 6.102542751345357, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4362, 1090.250313282013, 1090.2579035758972, 163.0, 151.0, 1.9380591448713644, 0.5500167851802118, 146.0367, 136.28189999999998, 6.111751365703299, 6.102188573870052, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4363, 1090.5003170967102, 1090.5079560279846, 162.5, 150.5, 1.9360590838343454, 0.5580170293282877, 145.63025, 135.87545, 6.103251106295968, 6.102542751345357, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4364, 1090.7503056526184, 1090.7578699588776, 163.0, 150.5, 1.9340590227973264, 0.5460166631061739, 146.0367, 135.87545, 6.094750846888638, 6.102188573870052, 0.5460166631061739, 0.23702768894661475, [0.23702769], 0.0, 2
4365, 1091.0003116130829, 1091.0074729919434, 163.0, 151.5, 1.9360590838343454, 0.5520168462172308, 146.0367, 136.68834999999999, 6.103251106295968, 6.101834396394747, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4366, 1091.2503204345703, 1091.2580721378326, 162.75, 151.25, 1.9380591448713644, 0.5540169072542498, 145.833475, 136.48512499999998, 6.111751365703299, 6.101480218919441, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4367, 1091.5003135204315, 1091.5079100131989, 162.0, 151.0, 1.9380591448713644, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.111751365703299, 6.101834396394747, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4368, 1091.7503061294556, 1091.757828950882, 163.0, 151.0, 1.9360590838343454, 0.5520168462172308, 146.0367, 136.28189999999998, 6.103251106295968, 6.1028969288206625, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4369, 1092.0003106594086, 1092.0078027248383, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.10466781619719, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4370, 1092.250319480896, 1092.2580456733704, 163.0, 151.25, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.48512499999998, 6.111751365703299, 6.107147058524329, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4371, 1092.5003108978271, 1092.5077793598175, 163.25, 151.0, 1.9360590838343454, 0.5600170903653066, 146.23992499999997, 136.28189999999998, 6.103251106295968, 6.107147058524329, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4372, 1092.7503175735474, 1092.7577483654022, 162.75, 151.0, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.28189999999998, 6.103251106295968, 6.106792881049022, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4373, 1093.0003123283386, 1093.0074837207794, 162.75, 151.25, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.48512499999998, 6.111751365703299, 6.106792881049022, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4374, 1093.2503142356873, 1093.257916212082, 163.0, 151.0, 1.9380591448713644, 0.5560169682912687, 146.0367, 136.28189999999998, 6.111751365703299, 6.106792881049022, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4375, 1093.500317811966, 1093.5078978538513, 163.25, 151.25, 1.9380591448713644, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.106792881049022, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4376, 1093.7503082752228, 1093.757613658905, 162.75, 151.25, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.48512499999998, 6.103251106295968, 6.106792881049022, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4377, 1094.0003106594086, 1094.0079493522644, 163.0, 150.75, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.078675, 6.111751365703299, 6.106792881049022, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4378, 1094.2503201961517, 1094.25785446167, 162.75, 151.0, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.28189999999998, 6.103251106295968, 6.106792881049022, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4379, 1094.5003106594086, 1094.507895708084, 162.5, 150.75, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.078675, 6.103251106295968, 6.106438703573716, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4380, 1094.7503106594086, 1094.7577154636383, 163.0, 151.25, 1.9360590838343454, 0.5700173955504014, 146.0367, 136.48512499999998, 6.103251106295968, 6.106084526098411, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4381, 1095.00031375885, 1095.0079028606415, 163.0, 151.0, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.28189999999998, 6.103251106295968, 6.106084526098411, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4382, 1095.2503151893616, 1095.257907629013, 163.25, 151.25, 1.9360590838343454, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.103251106295968, 6.105730348623106, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4383, 1095.5003197193146, 1095.5092146396637, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.1053761711478005, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4384, 1095.7503151893616, 1095.7579927444458, 163.0, 151.0, 1.9360590838343454, 0.5800177007354961, 146.0367, 136.28189999999998, 6.103251106295968, 6.1053761711478005, 0.5800177007354961, 0.23702768894661475, [0.23702769], 0.0, 2
4385, 1096.0005285739899, 1096.0113785266876, 163.0, 150.5, 1.9320589617603077, 0.5680173345133824, 146.0367, 135.87545, 6.086250587481308, 6.106438703573716, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4386, 1096.2503135204315, 1096.2579970359802, 163.0, 150.75, 1.9360590838343454, 0.5620171514023256, 146.0367, 136.078675, 6.103251106295968, 6.105730348623108, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4387, 1096.5003316402435, 1096.5077049732208, 162.5, 151.75, 1.9360590838343454, 0.5700173955504014, 145.63025, 136.891575, 6.103251106295968, 6.1053761711478005, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4388, 1096.7503027915955, 1096.757719039917, 163.0, 151.25, 1.9360590838343454, 0.5720174565874203, 146.0367, 136.48512499999998, 6.103251106295968, 6.1053761711478005, 0.5720174565874203, 0.23702768894661475, [0.23702769], 0.0, 2
4389, 1097.000082731247, 1097.007666349411, 163.25, 150.5, 1.9380591448713644, 0.5660172734763634, 146.23992499999997, 135.87545, 6.111751365703299, 6.105730348623106, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4390, 1097.2503156661987, 1097.2579486370087, 163.0, 150.5, 1.9360590838343454, 0.5700173955504014, 146.0367, 135.87545, 6.103251106295968, 6.106084526098411, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4391, 1097.5003192424774, 1097.5082881450653, 162.75, 151.25, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.48512499999998, 6.111751365703299, 6.105730348623106, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4392, 1097.750351190567, 1097.7581264972687, 163.0, 150.5, 1.9240587176122317, 0.5740175176244393, 146.0367, 135.87545, 6.052249549851985, 6.105730348623106, 0.5740175176244393, 0.23702768894661475, [0.23702769], 0.0, 2
4393, 1098.0003561973572, 1098.0088157653809, 163.0, 151.0, 1.9240587176122317, 0.5660172734763634, 146.0367, 136.28189999999998, 6.052249549851985, 6.103605283771273, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4394, 1098.2503547668457, 1098.2586510181427, 162.75, 151.0, 1.9240587176122317, 0.5600170903653066, 145.833475, 136.28189999999998, 6.052249549851985, 6.101126041444136, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4395, 1098.500372171402, 1098.514790058136, 162.5, 151.25, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.48512499999998, 6.052249549851985, 6.098646799116998, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4396, 1098.7503213882446, 1098.7582387924194, 162.75, 151.25, 1.9220586565752127, 0.5680173345133824, 145.833475, 136.48512499999998, 6.043749290444654, 6.096521734265164, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4397, 1099.0004060268402, 1099.0096049308777, 162.75, 150.75, 1.920058595538194, 0.5660172734763634, 145.833475, 136.078675, 6.035249031037324, 6.094042491938026, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4398, 1099.25035238266, 1099.2580330371857, 163.0, 150.75, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.078675, 6.069250068666646, 6.0908548946602785, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4399, 1099.5003068447113, 1099.5071995258331, 163.0, 150.75, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.078675, 6.086250587481308, 6.089084007283751, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4400, 1099.751275062561, 1099.762056350708, 162.5, 151.0, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.28189999999998, 6.060749809259315, 6.088021474857835, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4401, 1100.0003395080566, 1100.0085031986237, 162.75, 151.25, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.48512499999998, 6.060749809259315, 6.086250587481307, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4402, 1100.250316143036, 1100.2757198810577, 162.75, 151.0, 1.9240587176122317, 0.5560169682912687, 145.833475, 136.28189999999998, 6.052249549851985, 6.084125522629475, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4403, 1100.500314950943, 1100.5087044239044, 163.0, 151.0, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.28189999999998, 6.069250068666646, 6.082000457777642, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4404, 1100.7503190040588, 1100.758605003357, 162.5, 151.25, 1.9280588396862697, 0.5520168462172308, 145.63025, 136.48512499999998, 6.069250068666646, 6.080583747876421, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4405, 1101.0003266334534, 1101.0075862407684, 162.5, 151.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.48512499999998, 6.069250068666646, 6.079167037975199, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4406, 1101.2503497600555, 1101.258142709732, 162.5, 151.0, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.28189999999998, 6.052249549851985, 6.077750328073978, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4407, 1101.500379562378, 1101.5101420879364, 163.0, 150.75, 1.9280588396862697, 0.5540169072542498, 146.0367, 136.078675, 6.069250068666646, 6.075625263222144, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4408, 1101.7503924369812, 1101.761375427246, 162.75, 151.0, 1.9280588396862697, 0.5500167851802118, 145.833475, 136.28189999999998, 6.069250068666646, 6.073854375845618, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4409, 1102.0003805160522, 1102.0089411735535, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.072437665944395, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4410, 1102.2502210140228, 1102.2586255073547, 162.5, 151.0, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.28189999999998, 6.052249549851985, 6.071729310993784, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4411, 1102.5003402233124, 1102.5090172290802, 163.0, 151.0, 1.9260587786492507, 0.5600170903653066, 146.0367, 136.28189999999998, 6.060749809259315, 6.069604246141952, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4412, 1102.75031208992, 1102.7582201957703, 163.0, 151.0, 1.9240587176122317, 0.5460166631061739, 146.0367, 136.28189999999998, 6.052249549851985, 6.067833358765424, 0.5460166631061739, 0.23702768894661475, [0.23702769], 0.0, 2
4413, 1103.0003159046173, 1103.0076837539673, 163.0, 151.25, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.48512499999998, 6.103251106295968, 6.065708293913591, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4414, 1103.250298500061, 1103.2579555511475, 162.75, 151.0, 1.9360590838343454, 0.5520168462172308, 145.833475, 136.28189999999998, 6.103251106295968, 6.065354116438286, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4415, 1103.5003173351288, 1103.507933139801, 163.0, 150.5, 1.9360590838343454, 0.5540169072542498, 146.0367, 135.87545, 6.103251106295968, 6.065354116438286, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4416, 1103.7503170967102, 1103.7578527927399, 162.5, 150.5, 1.9360590838343454, 0.5480167241431929, 145.63025, 135.87545, 6.103251106295968, 6.0649999389629805, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4417, 1104.0003280639648, 1104.0078778266907, 163.0, 150.75, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.078675, 6.111751365703299, 6.067125003814812, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4418, 1104.2503154277802, 1104.2578747272491, 162.25, 151.0, 1.9380591448713644, 0.5600170903653066, 145.427025, 136.28189999999998, 6.111751365703299, 6.069604246141952, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4419, 1104.5001294612885, 1104.5070354938507, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.07208348846909, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4420, 1104.7503015995026, 1104.757815361023, 163.0, 151.0, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.28189999999998, 6.103251106295968, 6.073500198370311, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4421, 1105.0003118515015, 1105.0075197219849, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.0759794406974486, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4422, 1105.2503123283386, 1105.258041381836, 162.25, 151.0, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.28189999999998, 6.103251106295968, 6.078458683024588, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
