seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4423, 1105.5003154277802, 1105.5079383850098, 162.75, 151.0, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.28189999999998, 6.103251106295968, 6.07987539292581, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4424, 1105.7503323554993, 1105.757826089859, 163.0, 151.0, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.28189999999998, 6.094750846888638, 6.08058374787642, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4425, 1106.0003068447113, 1106.0079090595245, 162.75, 150.75, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.078675, 6.111751365703299, 6.082000457777641, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4426, 1106.2501938343048, 1106.2579526901245, 163.0, 151.0, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.28189999999998, 6.094750846888638, 6.084125522629475, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4427, 1106.5003180503845, 1106.510740995407, 162.75, 151.0, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.28189999999998, 6.111751365703299, 6.085896410006002, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4428, 1106.750309228897, 1106.7579565048218, 163.0, 151.0, 1.9360590838343454, 0.5700173955504014, 146.0367, 136.28189999999998, 6.103251106295968, 6.087667297382528, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4429, 1107.0003106594086, 1107.0079445838928, 163.0, 150.75, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.078675, 6.111751365703299, 6.089084007283751, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4430, 1107.2503180503845, 1107.2579917907715, 162.5, 150.75, 1.9380591448713644, 0.5580170293282877, 145.63025, 136.078675, 6.111751365703299, 6.090854894660278, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4431, 1107.5002446174622, 1107.5068414211273, 163.0, 151.25, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.48512499999998, 6.086250587481308, 6.093334136987416, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4432, 1107.750305891037, 1107.756808757782, 162.75, 151.0, 1.9360590838343454, 0.5760175786614582, 145.833475, 136.28189999999998, 6.103251106295968, 6.094042491938026, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4433, 1108.0003066062927, 1108.0079400539398, 162.75, 150.25, 1.9360590838343454, 0.5640172124393446, 145.833475, 135.672225, 6.103251106295968, 6.095459201839248, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4434, 1108.2503218650818, 1108.2579884529114, 162.75, 151.0, 1.9360590838343454, 0.5700173955504014, 145.833475, 136.28189999999998, 6.103251106295968, 6.096875911740471, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4435, 1108.5003180503845, 1108.5080857276917, 162.25, 150.75, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.078675, 6.12025162511063, 6.099000976592303, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4436, 1108.7503054141998, 1108.757893562317, 163.0, 151.0, 1.9340590227973264, 0.5800177007354961, 146.0367, 136.28189999999998, 6.094750846888638, 6.101480218919441, 0.5800177007354961, 0.23702768894661475, [0.23702769], 0.0, 2
4437, 1109.0003328323364, 1109.0076308250427, 162.5, 150.75, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.078675, 6.069250068666646, 6.103251106295969, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4438, 1109.250299692154, 1109.2575607299805, 162.5, 151.25, 1.9360590838343454, 0.5720174565874203, 145.63025, 136.48512499999998, 6.103251106295968, 6.101834396394747, 0.5720174565874203, 0.23702768894661475, [0.23702769], 0.0, 2
4439, 1109.5003154277802, 1109.507961511612, 162.75, 151.0, 1.9360590838343454, 0.5720174565874203, 145.833475, 136.28189999999998, 6.103251106295968, 6.101834396394746, 0.5720174565874203, 0.23702768894661475, [0.23702769], 0.0, 2
4440, 1109.75030875206, 1109.7578880786896, 162.75, 151.0, 1.9340590227973264, 0.5800177007354961, 145.833475, 136.28189999999998, 6.094750846888638, 6.101834396394747, 0.5800177007354961, 0.23702768894661475, [0.23702769], 0.0, 2
4441, 1110.000314950943, 1110.0074272155762, 162.75, 150.75, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.078675, 6.111751365703299, 6.101480218919441, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4442, 1110.2503116130829, 1110.2579092979431, 162.75, 150.5, 1.9360590838343454, 0.5660172734763634, 145.833475, 135.87545, 6.103251106295968, 6.101480218919441, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4443, 1110.5003154277802, 1110.5079452991486, 162.5, 151.0, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.28189999999998, 6.103251106295968, 6.101126041444135, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4444, 1110.7503085136414, 1110.760365486145, 162.5, 150.5, 1.9300589007232887, 0.5760175786614582, 145.63025, 135.87545, 6.077750328073977, 6.101834396394747, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4445, 1111.0003111362457, 1111.0080358982086, 163.0, 151.0, 1.9380591448713644, 0.5660172734763634, 146.0367, 136.28189999999998, 6.111751365703299, 6.100771863968831, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4446, 1111.2503197193146, 1111.2579400539398, 163.0, 150.75, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.078675, 6.111751365703299, 6.101480218919441, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4447, 1111.5003218650818, 1111.507807970047, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.1018343963947475, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4448, 1111.7503321170807, 1111.757792711258, 162.0, 151.25, 1.9340590227973264, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.101834396394747, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4449, 1112.0003111362457, 1112.0076551437378, 162.5, 150.25, 1.9360590838343454, 0.5600170903653066, 145.63025, 135.672225, 6.103251106295968, 6.1018343963947475, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4450, 1112.2503156661987, 1112.2579414844513, 162.75, 151.0, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.28189999999998, 6.111751365703299, 6.101480218919441, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4451, 1112.500313282013, 1112.5085904598236, 163.0, 151.0, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.28189999999998, 6.111751365703299, 6.102188573870052, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4452, 1112.7503099441528, 1112.757685661316, 163.0, 150.75, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.078675, 6.094750846888638, 6.102188573870052, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4453, 1113.0003154277802, 1113.0078485012054, 163.0, 151.0, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.28189999999998, 6.094750846888638, 6.101834396394747, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4454, 1113.2503190040588, 1113.2579884529114, 162.5, 150.75, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.078675, 6.103251106295968, 6.101126041444135, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4455, 1113.5003204345703, 1113.5079236030579, 163.0, 151.0, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.28189999999998, 6.103251106295968, 6.100771863968831, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4456, 1113.7503199577332, 1113.7571721076965, 163.0, 150.75, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.078675, 6.103251106295968, 6.101480218919441, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4457, 1114.0003147125244, 1114.007645368576, 162.5, 151.0, 1.9360590838343454, 0.5680173345133824, 145.63025, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4458, 1114.2503170967102, 1114.2581493854523, 162.75, 150.5, 1.9360590838343454, 0.5580170293282877, 145.833475, 135.87545, 6.103251106295968, 6.101480218919441, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4459, 1114.5003154277802, 1114.507954120636, 162.5, 150.75, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.078675, 6.103251106295968, 6.101480218919441, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4460, 1114.750304698944, 1114.7577702999115, 163.0, 151.0, 1.9340590227973264, 0.5480167241431929, 146.0367, 136.28189999999998, 6.094750846888638, 6.100771863968831, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4461, 1115.0003056526184, 1115.0081005096436, 163.0, 151.25, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.48512499999998, 6.103251106295968, 6.100771863968831, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4462, 1115.2501468658447, 1115.2576785087585, 162.5, 150.5, 1.9380591448713644, 0.5560169682912687, 145.63025, 135.87545, 6.111751365703299, 6.102188573870052, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4463, 1115.5003278255463, 1115.5078704357147, 163.0, 150.75, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.078675, 6.111751365703299, 6.102542751345357, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4464, 1115.7503070831299, 1115.7576787471771, 163.0, 150.75, 1.9360590838343454, 0.5460166631061739, 146.0367, 136.078675, 6.103251106295968, 6.1028969288206625, 0.5460166631061739, 0.23702768894661475, [0.23702769], 0.0, 2
4465, 1116.0003063678741, 1116.0078020095825, 163.0, 151.0, 1.9380591448713644, 0.5540169072542498, 146.0367, 136.28189999999998, 6.111751365703299, 6.103251106295969, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4466, 1116.2503180503845, 1116.258053779602, 163.0, 150.75, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.078675, 6.103251106295968, 6.103251106295968, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4467, 1116.5003144741058, 1116.5079035758972, 163.25, 150.5, 1.9360590838343454, 0.5580170293282877, 146.23992499999997, 135.87545, 6.103251106295968, 6.103251106295969, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4468, 1116.7503101825714, 1116.757784128189, 163.25, 150.5, 1.9340590227973264, 0.5500167851802118, 146.23992499999997, 135.87545, 6.094750846888638, 6.103251106295968, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4469, 1117.0022723674774, 1117.0136194229126, 163.25, 151.0, 1.9320589617603077, 0.5580170293282877, 146.23992499999997, 136.28189999999998, 6.086250587481308, 6.103959461246579, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4470, 1117.2503201961517, 1117.2580018043518, 163.25, 150.75, 1.9380591448713644, 0.5520168462172308, 146.23992499999997, 136.078675, 6.111751365703299, 6.1028969288206625, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4471, 1117.5003173351288, 1117.508068561554, 163.25, 150.25, 1.9360590838343454, 0.5540169072542498, 146.23992499999997, 135.672225, 6.103251106295968, 6.1028969288206625, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4472, 1117.7503080368042, 1117.7577838897705, 162.75, 150.75, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.078675, 6.094750846888638, 6.1028969288206625, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4473, 1118.0003077983856, 1118.0079081058502, 163.0, 150.75, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.078675, 6.103251106295968, 6.1028969288206625, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4474, 1118.2503142356873, 1118.257894039154, 162.75, 150.75, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.078675, 6.103251106295968, 6.1028969288206625, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4475, 1118.50031042099, 1118.5078575611115, 162.75, 150.5, 1.9360590838343454, 0.5640172124393446, 145.833475, 135.87545, 6.103251106295968, 6.102542751345357, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4476, 1118.7503085136414, 1118.7578587532043, 162.5, 150.75, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.078675, 6.094750846888638, 6.102188573870052, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4477, 1119.000156879425, 1119.0077021121979, 163.0, 150.75, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.078675, 6.103251106295968, 6.102188573870052, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4478, 1119.2502982616425, 1119.2564907073975, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.102542751345357, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4479, 1119.5001101493835, 1119.5075805187225, 162.5, 150.75, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.078675, 6.103251106295968, 6.102542751345358, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4480, 1119.7503061294556, 1119.7578840255737, 163.0, 150.75, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.078675, 6.094750846888638, 6.102542751345357, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4481, 1120.0003049373627, 1120.0078485012054, 163.0, 150.5, 1.9360590838343454, 0.5640172124393446, 146.0367, 135.87545, 6.103251106295968, 6.102188573870052, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4482, 1120.250314950943, 1120.2578835487366, 163.0, 151.0, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.28189999999998, 6.094750846888638, 6.102188573870052, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4483, 1120.5003173351288, 1120.5089659690857, 163.0, 150.75, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.078675, 6.103251106295968, 6.101834396394746, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4484, 1120.7503080368042, 1120.757850408554, 163.0, 150.75, 1.9360590838343454, 0.5720174565874203, 146.0367, 136.078675, 6.103251106295968, 6.101834396394746, 0.5720174565874203, 0.23702768894661475, [0.23702769], 0.0, 2
4485, 1121.0003063678741, 1121.0079016685486, 162.75, 150.5, 1.9380591448713644, 0.5680173345133824, 145.833475, 135.87545, 6.111751365703299, 6.102188573870052, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4486, 1121.2503168582916, 1121.2579848766327, 163.0, 151.0, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.28189999999998, 6.103251106295968, 6.102542751345356, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4487, 1121.5003185272217, 1121.5078117847443, 162.5, 151.0, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.28189999999998, 6.103251106295968, 6.102188573870051, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4488, 1121.7503054141998, 1121.757886171341, 163.0, 151.0, 1.9340590227973264, 0.5760175786614582, 146.0367, 136.28189999999998, 6.094750846888638, 6.101834396394746, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4489, 1122.000327348709, 1122.0085968971252, 163.0, 150.5, 1.9340590227973264, 0.5700173955504014, 146.0367, 135.87545, 6.094750846888638, 6.10148021891944, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4490, 1122.2503192424774, 1122.257961511612, 162.75, 150.5, 1.9360590838343454, 0.5680173345133824, 145.833475, 135.87545, 6.103251106295968, 6.100771863968831, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4491, 1122.5003175735474, 1122.508050441742, 163.0, 150.5, 1.9360590838343454, 0.5700173955504014, 146.0367, 135.87545, 6.103251106295968, 6.10077186396883, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4492, 1122.750316143036, 1122.7579193115234, 162.5, 150.75, 1.9340590227973264, 0.5780176396984771, 145.63025, 136.078675, 6.094750846888638, 6.100771863968831, 0.5780176396984771, 0.23702768894661475, [0.23702769], 0.0, 2
4493, 1123.0003066062927, 1123.0076923370361, 162.75, 150.5, 1.9360590838343454, 0.5720174565874203, 145.833475, 135.87545, 6.103251106295968, 6.10077186396883, 0.5720174565874203, 0.23702768894661475, [0.23702769], 0.0, 2
4494, 1123.250343322754, 1123.261135339737, 163.0, 151.0, 1.9300589007232887, 0.5700173955504014, 146.0367, 136.28189999999998, 6.077750328073977, 6.101480218919441, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4495, 1123.500113248825, 1123.5076327323914, 163.0, 150.5, 1.9380591448713644, 0.5640172124393446, 146.0367, 135.87545, 6.111751365703299, 6.100063509018219, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4496, 1123.750313282013, 1123.7578773498535, 163.0, 151.25, 1.9340590227973264, 0.5700173955504014, 146.0367, 136.48512499999998, 6.094750846888638, 6.1004176864935244, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4497, 1124.0003094673157, 1124.0077805519104, 163.0, 151.0, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4498, 1124.2501664161682, 1124.2578449249268, 162.25, 151.25, 1.9360590838343454, 0.5640172124393446, 145.427025, 136.48512499999998, 6.103251106295968, 6.1004176864935244, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4499, 1124.5003163814545, 1124.5079433918, 163.0, 150.75, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.078675, 6.103251106295968, 6.1004176864935244, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4500, 1124.7503073215485, 1124.757863521576, 163.0, 150.75, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.078675, 6.094750846888638, 6.1004176864935244, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4501, 1125.0003247261047, 1125.0079481601715, 163.0, 151.0, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4502, 1125.25031208992, 1125.2578341960907, 163.0, 151.0, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4503, 1125.500320672989, 1125.507964372635, 163.0, 150.75, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.078675, 6.103251106295968, 6.1004176864935244, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4504, 1125.7503101825714, 1125.7578403949738, 163.0, 150.75, 1.9340590227973264, 0.5560169682912687, 146.0367, 136.078675, 6.094750846888638, 6.1004176864935244, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4505, 1126.000316619873, 1126.007481098175, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4506, 1126.250319480896, 1126.2579729557037, 163.0, 150.25, 1.9360590838343454, 0.5600170903653066, 146.0367, 135.672225, 6.103251106295968, 6.1004176864935244, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4507, 1126.5003168582916, 1126.5079894065857, 162.5, 150.75, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.078675, 6.094750846888638, 6.10077186396883, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4508, 1126.7500689029694, 1126.7575023174286, 162.75, 151.0, 1.9360590838343454, 0.5460166631061739, 145.833475, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5460166631061739, 0.23702768894661475, [0.23702769], 0.0, 2
4509, 1127.0003070831299, 1127.0079128742218, 163.0, 151.25, 1.9360590838343454, 0.5620171514023256, 146.0367, 136.48512499999998, 6.103251106295968, 6.1004176864935244, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4510, 1127.250317811966, 1127.2579431533813, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.100063509018219, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4511, 1127.5003085136414, 1127.5109570026398, 163.25, 151.0, 1.9340590227973264, 0.5580170293282877, 146.23992499999997, 136.28189999999998, 6.094750846888638, 6.100063509018219, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4512, 1127.750303030014, 1127.7578709125519, 163.0, 151.0, 1.9340590227973264, 0.5500167851802118, 146.0367, 136.28189999999998, 6.094750846888638, 6.099709331542914, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4513, 1128.0003094673157, 1128.007886648178, 162.5, 150.75, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.078675, 6.103251106295968, 6.099709331542914, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4514, 1128.250313282013, 1128.2578687667847, 163.0, 150.75, 1.9360590838343454, 0.5540169072542498, 146.0367, 136.078675, 6.103251106295968, 6.100063509018219, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4515, 1128.5003180503845, 1128.5079011917114, 162.5, 150.75, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.078675, 6.103251106295968, 6.100063509018219, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4516, 1128.750309228897, 1128.758068561554, 163.0, 150.5, 1.9340590227973264, 0.5480167241431929, 146.0367, 135.87545, 6.094750846888638, 6.100063509018219, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4517, 1129.000305891037, 1129.0077767372131, 163.0, 151.0, 1.9360590838343454, 0.5540169072542498, 146.0367, 136.28189999999998, 6.103251106295968, 6.100063509018219, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4518, 1129.2503151893616, 1129.2579481601715, 163.0, 150.75, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.078675, 6.103251106295968, 6.100063509018219, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4519, 1129.500318288803, 1129.5079138278961, 162.75, 150.5, 1.9360590838343454, 0.5580170293282877, 145.833475, 135.87545, 6.103251106295968, 6.101126041444135, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4520, 1129.7503099441528, 1129.757921218872, 163.0, 151.0, 1.9340590227973264, 0.5540169072542498, 146.0367, 136.28189999999998, 6.094750846888638, 6.10077186396883, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4521, 1130.0003037452698, 1130.0079662799835, 163.0, 151.0, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.28189999999998, 6.103251106295968, 6.10077186396883, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4522, 1130.2503128051758, 1130.257509469986, 162.5, 150.75, 1.9380591448713644, 0.5580170293282877, 145.63025, 136.078675, 6.111751365703299, 6.10077186396883, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4523, 1130.500317811966, 1130.5078117847443, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.101126041444135, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4524, 1130.750321149826, 1130.7572824954987, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.101126041444135, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4525, 1131.0003135204315, 1131.0082838535309, 162.5, 150.75, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.078675, 6.103251106295968, 6.1004176864935244, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4526, 1131.2503159046173, 1131.2579894065857, 163.0, 150.75, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.078675, 6.103251106295968, 6.1004176864935244, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4527, 1131.5003168582916, 1131.5079247951508, 162.5, 150.75, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.078675, 6.103251106295968, 6.1004176864935244, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4528, 1131.7503106594086, 1131.7580335140228, 163.0, 150.75, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.078675, 6.094750846888638, 6.1004176864935244, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4529, 1132.0003063678741, 1132.0078799724579, 163.25, 150.75, 1.9360590838343454, 0.5620171514023256, 146.23992499999997, 136.078675, 6.103251106295968, 6.1004176864935244, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4530, 1132.250314950943, 1132.2580299377441, 162.5, 151.0, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4531, 1132.5003197193146, 1132.50794672966, 162.5, 151.0, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.28189999999998, 6.103251106295968, 6.1004176864935244, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4532, 1132.7503101825714, 1132.7576060295105, 163.25, 151.0, 1.9340590227973264, 0.5740175176244393, 146.23992499999997, 136.28189999999998, 6.094750846888638, 6.100771863968831, 0.5740175176244393, 0.23702768894661475, [0.23702769], 0.0, 2
4533, 1133.0003895759583, 1133.0068848133087, 163.25, 150.5, 1.9360590838343454, 0.5620171514023256, 146.23992499999997, 135.87545, 6.103251106295968, 6.1004176864935244, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4534, 1133.2503199577332, 1133.2574615478516, 163.0, 150.5, 1.9320589617603077, 0.5640172124393446, 146.0367, 135.87545, 6.086250587481308, 6.1004176864935244, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4535, 1133.5003170967102, 1133.5078196525574, 163.0, 151.0, 1.9360590838343454, 0.5620171514023256, 146.0367, 136.28189999999998, 6.103251106295968, 6.099709331542914, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4536, 1133.7503187656403, 1133.7579786777496, 162.0, 151.0, 1.9320589617603077, 0.5740175176244393, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.10006350901822, 0.5740175176244393, 0.23702768894661475, [0.23702769], 0.0, 2
4537, 1134.000084400177, 1134.0076558589935, 162.75, 150.75, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.078675, 6.103251106295968, 6.099709331542914, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4538, 1134.250318288803, 1134.2578701972961, 163.0, 150.75, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.078675, 6.094750846888638, 6.099709331542914, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4539, 1134.500313282013, 1134.5078599452972, 163.0, 150.5, 1.9360590838343454, 0.5680173345133824, 146.0367, 135.87545, 6.103251106295968, 6.0993551540676085, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4540, 1134.7503108978271, 1134.7578694820404, 162.5, 151.0, 1.9340590227973264, 0.5780176396984771, 145.63025, 136.28189999999998, 6.094750846888638, 6.0993551540676085, 0.5780176396984771, 0.23702768894661475, [0.23702769], 0.0, 2
4541, 1135.0003077983856, 1135.0078806877136, 163.0, 150.5, 1.9360590838343454, 0.5680173345133824, 146.0367, 135.87545, 6.103251106295968, 6.0993551540676085, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4542, 1135.250320672989, 1135.2579984664917, 163.0, 151.0, 1.9360590838343454, 0.5700173955504014, 146.0367, 136.28189999999998, 6.103251106295968, 6.0993551540676085, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4543, 1135.5003180503845, 1135.508010149002, 163.0, 150.5, 1.9360590838343454, 0.5680173345133824, 146.0367, 135.87545, 6.103251106295968, 6.0993551540676085, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4544, 1135.7503089904785, 1135.7578027248383, 162.5, 151.0, 1.9320589617603077, 0.5740175176244393, 145.63025, 136.28189999999998, 6.086250587481308, 6.0993551540676085, 0.5740175176244393, 0.23702768894661475, [0.23702769], 0.0, 2
4545, 1136.0003089904785, 1136.0080592632294, 163.0, 150.75, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.078675, 6.103251106295968, 6.099000976592303, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4546, 1136.2503142356873, 1136.2579839229584, 162.5, 150.5, 1.9360590838343454, 0.5680173345133824, 145.63025, 135.87545, 6.103251106295968, 6.099000976592303, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4547, 1136.500314950943, 1136.507871389389, 163.0, 151.0, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.28189999999998, 6.103251106295968, 6.098646799116998, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4548, 1136.7503023147583, 1136.7586658000946, 163.25, 150.75, 1.9340590227973264, 0.5740175176244393, 146.23992499999997, 136.078675, 6.094750846888638, 6.098646799116998, 0.5740175176244393, 0.23702768894661475, [0.23702769], 0.0, 2
4549, 1137.0003056526184, 1137.0078139305115, 162.75, 150.75, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.078675, 6.103251106295968, 6.0993551540676085, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4550, 1137.250322341919, 1137.2578604221344, 162.75, 150.75, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.078675, 6.103251106295968, 6.0993551540676085, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4551, 1137.50031375885, 1137.5079238414764, 162.75, 150.75, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.078675, 6.111751365703299, 6.0993551540676085, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4552, 1137.7503039836884, 1137.7577831745148, 163.0, 151.0, 1.9340590227973264, 0.5720174565874203, 146.0367, 136.28189999999998, 6.094750846888638, 6.099709331542914, 0.5720174565874203, 0.23702768894661475, [0.23702769], 0.0, 2
4553, 1138.0002954006195, 1138.007378578186, 162.75, 150.75, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.078675, 6.094750846888638, 6.099709331542914, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4554, 1138.2503187656403, 1138.2581691741943, 163.0, 150.5, 1.9340590227973264, 0.5700173955504014, 146.0367, 135.87545, 6.094750846888638, 6.0993551540676085, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4555, 1138.5003187656403, 1138.507916688919, 163.25, 150.75, 1.9360590838343454, 0.5660172734763634, 146.23992499999997, 136.078675, 6.103251106295968, 6.099000976592303, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4556, 1138.7501258850098, 1138.7576124668121, 162.75, 150.75, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.078675, 6.094750846888638, 6.099000976592303, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4557, 1139.0003173351288, 1139.007960319519, 163.0, 150.5, 1.9360590838343454, 0.5620171514023256, 146.0367, 135.87545, 6.103251106295968, 6.099000976592303, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4558, 1139.2503175735474, 1139.2578933238983, 162.5, 151.0, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.28189999999998, 6.103251106295968, 6.099000976592303, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4559, 1139.5003080368042, 1139.507711648941, 162.25, 150.75, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.078675, 6.086250587481308, 6.099709331542914, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4560, 1139.750316619873, 1139.7578942775726, 163.25, 150.75, 1.9340590227973264, 0.5620171514023256, 146.23992499999997, 136.078675, 6.094750846888638, 6.099000976592303, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4561, 1140.000314950943, 1140.0110442638397, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.0993551540676085, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4562, 1140.2503254413605, 1140.2580127716064, 163.0, 150.75, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.078675, 6.103251106295968, 6.098646799116996, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4563, 1140.5003168582916, 1140.5079700946808, 163.25, 150.75, 1.9360590838343454, 0.5600170903653066, 146.23992499999997, 136.078675, 6.103251106295968, 6.099000976592303, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4564, 1140.750304698944, 1140.7578179836273, 163.25, 151.0, 1.9340590227973264, 0.5500167851802118, 146.23992499999997, 136.28189999999998, 6.094750846888638, 6.099000976592303, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4565, 1141.0003180503845, 1141.0083272457123, 163.25, 151.0, 1.9360590838343454, 0.5580170293282877, 146.23992499999997, 136.28189999999998, 6.103251106295968, 6.099000976592303, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4566, 1141.2503204345703, 1141.2580037117004, 163.25, 150.5, 1.9360590838343454, 0.5580170293282877, 146.23992499999997, 135.87545, 6.103251106295968, 6.099000976592303, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4567, 1141.5003192424774, 1141.5079445838928, 163.0, 150.75, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.078675, 6.103251106295968, 6.099000976592303, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4568, 1141.7503125667572, 1141.7578945159912, 162.75, 150.75, 1.9340590227973264, 0.5460166631061739, 145.833475, 136.078675, 6.094750846888638, 6.099000976592303, 0.5460166631061739, 0.23702768894661475, [0.23702769], 0.0, 2
4569, 1142.0003123283386, 1142.0079128742218, 162.25, 151.25, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.48512499999998, 6.103251106295968, 6.0993551540676085, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4570, 1142.2503099441528, 1142.2579193115234, 163.0, 150.75, 1.9340590227973264, 0.5540169072542498, 146.0367, 136.078675, 6.094750846888638, 6.0993551540676085, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4571, 1142.5003197193146, 1142.5079290866852, 162.5, 150.75, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.078675, 6.094750846888638, 6.099000976592303, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4572, 1142.7503066062927, 1142.757713317871, 162.5, 150.75, 1.9340590227973264, 0.5480167241431929, 145.63025, 136.078675, 6.094750846888638, 6.098646799116998, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4573, 1143.000309228897, 1143.007761478424, 162.75, 151.0, 1.9360590838343454, 0.5500167851802118, 145.833475, 136.28189999999998, 6.103251106295968, 6.098646799116998, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4574, 1143.2503159046173, 1143.2579398155212, 162.75, 150.75, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.078675, 6.103251106295968, 6.098646799116998, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4575, 1143.500321149826, 1143.507776260376, 163.25, 150.75, 1.9360590838343454, 0.5520168462172308, 146.23992499999997, 136.078675, 6.103251106295968, 6.098646799116998, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4576, 1143.7503111362457, 1143.7576999664307, 162.75, 150.75, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.078675, 6.094750846888638, 6.098292621641693, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4577, 1144.0003080368042, 1144.0080568790436, 162.75, 150.75, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.078675, 6.094750846888638, 6.098292621641693, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4578, 1144.250321149826, 1144.2578659057617, 163.0, 150.75, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.078675, 6.094750846888638, 6.098292621641693, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4579, 1144.5003163814545, 1144.5079867839813, 163.0, 150.75, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.078675, 6.103251106295968, 6.098292621641693, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4580, 1144.7503063678741, 1144.7578256130219, 162.5, 151.0, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.28189999999998, 6.094750846888638, 6.098292621641693, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4581, 1145.00031042099, 1145.007325410843, 162.5, 150.75, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.078675, 6.094750846888638, 6.098292621641693, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4582, 1145.2503170967102, 1145.257912158966, 162.5, 150.5, 1.9360590838343454, 0.5540169072542498, 145.63025, 135.87545, 6.103251106295968, 6.097938444166387, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4583, 1145.500313282013, 1145.5078811645508, 163.25, 151.25, 1.9360590838343454, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.103251106295968, 6.097938444166387, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4584, 1145.7503051757812, 1145.757801771164, 162.75, 151.0, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.28189999999998, 6.094750846888638, 6.098646799116998, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4585, 1146.0003108978271, 1146.0078687667847, 162.75, 150.5, 1.9360590838343454, 0.5620171514023256, 145.833475, 135.87545, 6.103251106295968, 6.098646799116998, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4586, 1146.250324010849, 1146.2579436302185, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.0993551540676085, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4587, 1146.5003130435944, 1146.5079896450043, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.0993551540676085, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4588, 1146.7503085136414, 1146.7578101158142, 163.25, 151.0, 1.9340590227973264, 0.5760175786614582, 146.23992499999997, 136.28189999999998, 6.094750846888638, 6.099000976592303, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4589, 1147.000317811966, 1147.0079567432404, 162.75, 150.5, 1.9340590227973264, 0.5600170903653066, 145.833475, 135.87545, 6.094750846888638, 6.099000976592303, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4590, 1147.250318288803, 1147.2580499649048, 162.75, 151.0, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.28189999999998, 6.103251106295968, 6.098646799116998, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4591, 1147.5003221035004, 1147.5078847408295, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.098646799116998, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4592, 1147.750337600708, 1147.7578134536743, 162.25, 151.0, 1.9320589617603077, 0.5780176396984771, 145.427025, 136.28189999999998, 6.086250587481308, 6.098292621641693, 0.5780176396984771, 0.23702768894661475, [0.23702769], 0.0, 2
4593, 1148.0003066062927, 1148.007840871811, 163.0, 150.5, 1.9360590838343454, 0.5680173345133824, 146.0367, 135.87545, 6.103251106295968, 6.097938444166387, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4594, 1148.2503144741058, 1148.2579140663147, 163.0, 151.0, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.28189999999998, 6.103251106295968, 6.097938444166387, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4595, 1148.5003099441528, 1148.5081226825714, 163.0, 151.0, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.28189999999998, 6.103251106295968, 6.098292621641693, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4596, 1148.7503070831299, 1148.7577993869781, 163.0, 150.75, 1.9340590227973264, 0.5720174565874203, 146.0367, 136.078675, 6.094750846888638, 6.098646799116998, 0.5720174565874203, 0.23702768894661475, [0.23702769], 0.0, 2
4597, 1149.0003068447113, 1149.0080151557922, 162.75, 150.75, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.078675, 6.103251106295968, 6.098646799116998, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4598, 1149.2503218650818, 1149.257979631424, 163.0, 150.75, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.078675, 6.103251106295968, 6.098646799116998, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4599, 1149.5003185272217, 1149.5080089569092, 163.0, 150.75, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.078675, 6.103251106295968, 6.098646799116998, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4600, 1149.7503190040588, 1149.7579057216644, 162.5, 151.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.28189999999998, 6.094750846888638, 6.098646799116998, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4601, 1150.0003066062927, 1150.0079281330109, 163.0, 151.25, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.48512499999998, 6.103251106295968, 6.098646799116998, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4602, 1150.2503190040588, 1150.2579231262207, 162.5, 150.75, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.078675, 6.103251106295968, 6.099000976592303, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4603, 1150.5036315917969, 1150.5144872665405, 163.25, 151.0, 1.9300589007232887, 0.5560169682912687, 146.23992499999997, 136.28189999999998, 6.077750328073977, 6.0993551540676085, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4604, 1150.7502958774567, 1150.757872581482, 163.25, 151.25, 1.9340590227973264, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.094750846888638, 6.098292621641693, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4605, 1151.0003099441528, 1151.007934808731, 163.0, 151.0, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.28189999999998, 6.103251106295968, 6.098292621641693, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4606, 1151.2503168582916, 1151.2579853534698, 163.25, 151.0, 1.9360590838343454, 0.5600170903653066, 146.23992499999997, 136.28189999999998, 6.103251106295968, 6.098646799116998, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4607, 1151.5001215934753, 1151.5077230930328, 163.0, 151.0, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.28189999999998, 6.103251106295968, 6.098646799116996, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4608, 1151.7503056526184, 1151.757831811905, 163.0, 151.0, 1.9340590227973264, 0.5520168462172308, 146.0367, 136.28189999999998, 6.094750846888638, 6.098646799116998, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4609, 1152.0003082752228, 1152.0079700946808, 163.0, 151.5, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.68834999999999, 6.103251106295968, 6.098646799116998, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4610, 1152.250318288803, 1152.2580420970917, 163.0, 150.5, 1.9340590227973264, 0.5580170293282877, 146.0367, 135.87545, 6.094750846888638, 6.098646799116998, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4611, 1152.5003085136414, 1152.5077958106995, 162.25, 151.0, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.28189999999998, 6.094750846888638, 6.098292621641693, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4612, 1152.7503101825714, 1152.7578492164612, 163.0, 150.5, 1.9340590227973264, 0.5460166631061739, 146.0367, 135.87545, 6.094750846888638, 6.098292621641693, 0.5460166631061739, 0.23702768894661475, [0.23702769], 0.0, 2
4613, 1153.000307559967, 1153.007404088974, 162.75, 151.5, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.68834999999999, 6.103251106295968, 6.098292621641693, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4614, 1153.2503123283386, 1153.25799036026, 162.75, 150.5, 1.9360590838343454, 0.5520168462172308, 145.833475, 135.87545, 6.103251106295968, 6.098646799116998, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4615, 1153.5003175735474, 1153.5078222751617, 162.75, 150.75, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.078675, 6.103251106295968, 6.098646799116998, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4616, 1153.7503066062927, 1153.757880449295, 162.5, 150.75, 1.9320589617603077, 0.5480167241431929, 145.63025, 136.078675, 6.086250587481308, 6.099000976592303, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4617, 1154.0003101825714, 1154.0078880786896, 162.75, 151.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.28189999999998, 6.094750846888638, 6.099000976592303, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4618, 1154.2503180503845, 1154.257910490036, 162.75, 150.75, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.078675, 6.103251106295968, 6.098646799116998, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4619, 1154.500318288803, 1154.507984161377, 162.75, 150.75, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.078675, 6.086250587481308, 6.098646799116998, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4620, 1154.7501556873322, 1154.7576968669891, 162.5, 151.0, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.28189999999998, 6.094750846888638, 6.0979384441663855, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4621, 1155.0003056526184, 1155.0077631473541, 162.5, 151.0, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.28189999999998, 6.103251106295968, 6.0979384441663855, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4622, 1155.2503168582916, 1155.258008480072, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.0979384441663855, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4623, 1155.5003130435944, 1155.5078892707825, 162.75, 151.0, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.28189999999998, 6.103251106295968, 6.096875911740471, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4624, 1155.7503204345703, 1155.7578828334808, 162.5, 151.25, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.48512499999998, 6.043749290444654, 6.09687591174047, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4625, 1156.0003070831299, 1156.007574081421, 162.25, 150.5, 1.9360590838343454, 0.5580170293282877, 145.427025, 135.87545, 6.103251106295968, 6.094750846888637, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4626, 1156.2502188682556, 1156.2578768730164, 162.0, 151.0, 1.9360590838343454, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.103251106295968, 6.094750846888637, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4627, 1156.5003571510315, 1156.5085899829865, 161.75, 151.0, 1.9220586565752127, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.043749290444654, 6.094750846888637, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4628, 1156.7503073215485, 1156.7608172893524, 162.5, 150.75, 1.9300589007232887, 0.5800177007354961, 145.63025, 136.078675, 6.077750328073977, 6.093334136987416, 0.5800177007354961, 0.23702768894661475, [0.23702769], 0.0, 2
4629, 1157.0003049373627, 1157.0071902275085, 162.25, 150.75, 1.9360590838343454, 0.5640172124393446, 145.427025, 136.078675, 6.103251106295968, 6.092625782036805, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4630, 1157.250316619873, 1157.2578356266022, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.092625782036805, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4631, 1157.5003213882446, 1157.5074906349182, 162.25, 150.75, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.078675, 6.094750846888638, 6.0922716045615, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4632, 1157.750305891037, 1157.7578852176666, 162.25, 150.75, 1.9340590227973264, 0.5740175176244393, 145.427025, 136.078675, 6.094750846888638, 6.091917427086194, 0.5740175176244393, 0.23702768894661475, [0.23702769], 0.0, 2
