seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4633, 1158.0003187656403, 1158.0079729557037, 162.5, 150.5, 1.9360590838343454, 0.5640172124393446, 145.63025, 135.87545, 6.103251106295968, 6.091917427086194, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4634, 1158.2503192424774, 1158.2580978870392, 163.0, 151.0, 1.9340590227973264, 0.5680173345133824, 146.0367, 136.28189999999998, 6.094750846888638, 6.091917427086194, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4635, 1158.5003170967102, 1158.5079023838043, 162.5, 150.5, 1.9360590838343454, 0.5620171514023256, 145.63025, 135.87545, 6.103251106295968, 6.091917427086194, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4636, 1158.7501466274261, 1158.7576818466187, 162.75, 151.25, 1.9340590227973264, 0.5760175786614582, 145.833475, 136.48512499999998, 6.094750846888638, 6.092271604561499, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4637, 1159.0002448558807, 1159.0077414512634, 162.5, 150.75, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.078675, 6.103251106295968, 6.0922716045615, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4638, 1159.2503156661987, 1159.2581205368042, 163.0, 151.0, 1.9380591448713644, 0.5640172124393446, 146.0367, 136.28189999999998, 6.111751365703299, 6.0922716045615, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4639, 1159.5003197193146, 1159.5079402923584, 162.75, 151.0, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.28189999999998, 6.103251106295968, 6.092625782036805, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4640, 1159.7503101825714, 1159.7579560279846, 162.25, 150.75, 1.9340590227973264, 0.5800177007354961, 145.427025, 136.078675, 6.094750846888638, 6.092625782036805, 0.5800177007354961, 0.23702768894661475, [0.23702769], 0.0, 2
4641, 1160.0003173351288, 1160.007895231247, 162.75, 150.75, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.078675, 6.103251106295968, 6.09297995951211, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4642, 1160.2503192424774, 1160.2589344978333, 162.25, 151.0, 1.9360590838343454, 0.5700173955504014, 145.427025, 136.28189999999998, 6.103251106295968, 6.093334136987416, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4643, 1160.5003175735474, 1160.5079500675201, 162.0, 150.5, 1.9360590838343454, 0.5600170903653066, 145.22379999999998, 135.87545, 6.103251106295968, 6.093334136987416, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4644, 1160.7503309249878, 1160.7571556568146, 162.75, 150.5, 1.9340590227973264, 0.5760175786614582, 145.833475, 135.87545, 6.094750846888638, 6.094042491938027, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4645, 1161.0003004074097, 1161.0106105804443, 162.25, 151.0, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.28189999999998, 6.069250068666646, 6.094042491938026, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4646, 1161.2503142356873, 1161.2580394744873, 162.5, 151.25, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4647, 1161.5003125667572, 1161.5079345703125, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.093688314462721, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4648, 1161.750305891037, 1161.7577617168427, 162.0, 150.75, 1.9340590227973264, 0.5700173955504014, 145.22379999999998, 136.078675, 6.094750846888638, 6.093688314462722, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4649, 1162.0003073215485, 1162.007847070694, 162.5, 150.75, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.078675, 6.103251106295968, 6.095813379314554, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4650, 1162.2503154277802, 1162.2579321861267, 162.25, 151.0, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.28189999999998, 6.103251106295968, 6.095813379314554, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4651, 1162.5003147125244, 1162.5078959465027, 162.25, 151.0, 1.9360590838343454, 0.5640172124393446, 145.427025, 136.28189999999998, 6.103251106295968, 6.095813379314554, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4652, 1162.7503085136414, 1162.7577657699585, 162.25, 151.0, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.28189999999998, 6.094750846888638, 6.098292621641693, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4653, 1163.0003097057343, 1163.007698059082, 162.25, 151.25, 1.9340590227973264, 0.5680173345133824, 145.427025, 136.48512499999998, 6.094750846888638, 6.099000976592303, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4654, 1163.2503190040588, 1163.2579855918884, 162.75, 151.0, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.28189999999998, 6.094750846888638, 6.098646799116996, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4655, 1163.5003197193146, 1163.507824420929, 162.75, 150.5, 1.9340590227973264, 0.5600170903653066, 145.833475, 135.87545, 6.094750846888638, 6.098646799116998, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4656, 1163.7503299713135, 1163.7577657699585, 162.5, 151.0, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.28189999999998, 6.086250587481308, 6.098646799116996, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4657, 1164.0003170967102, 1164.0079610347748, 163.0, 151.25, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.48512499999998, 6.094750846888638, 6.098292621641693, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4658, 1164.2503190040588, 1164.2579679489136, 162.0, 151.0, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 6.103251106295968, 6.0979384441663855, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4659, 1164.5003170967102, 1164.5079140663147, 162.75, 150.5, 1.9360590838343454, 0.5640172124393446, 145.833475, 135.87545, 6.103251106295968, 6.098292621641693, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4660, 1164.7503077983856, 1164.7576065063477, 163.0, 150.75, 1.9340590227973264, 0.5560169682912687, 146.0367, 136.078675, 6.094750846888638, 6.098292621641693, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4661, 1165.0003066062927, 1165.0078754425049, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.098292621641693, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4662, 1165.2503159046173, 1165.2579724788666, 162.75, 150.75, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.078675, 6.103251106295968, 6.097938444166387, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4663, 1165.50031375885, 1165.5078201293945, 163.0, 151.25, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.48512499999998, 6.094750846888638, 6.097584266691082, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4664, 1165.7503032684326, 1165.7576780319214, 162.75, 151.0, 1.9340590227973264, 0.5520168462172308, 145.833475, 136.28189999999998, 6.094750846888638, 6.097230089215775, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4665, 1166.0003101825714, 1166.008032798767, 162.75, 151.25, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.48512499999998, 6.103251106295968, 6.097230089215775, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4666, 1166.250320672989, 1166.257933139801, 162.5, 151.0, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.28189999999998, 6.094750846888638, 6.097230089215777, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4667, 1166.5003085136414, 1166.507895231247, 163.0, 150.75, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.078675, 6.094750846888638, 6.09687591174047, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4668, 1166.7503073215485, 1166.7577016353607, 162.5, 151.0, 1.9320589617603077, 0.5500167851802118, 145.63025, 136.28189999999998, 6.086250587481308, 6.096521734265164, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4669, 1167.0003073215485, 1167.0078461170197, 162.5, 151.5, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.68834999999999, 6.103251106295968, 6.096167556789859, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4670, 1167.2508800029755, 1167.259381055832, 163.0, 151.25, 1.9300589007232887, 0.5560169682912687, 146.0367, 136.48512499999998, 6.077750328073977, 6.097584266691082, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4671, 1167.50031042099, 1167.508023738861, 162.75, 150.75, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.078675, 6.103251106295968, 6.096521734265164, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4672, 1167.750309228897, 1167.7577540874481, 162.75, 151.0, 1.9340590227973264, 0.5460166631061739, 145.833475, 136.28189999999998, 6.094750846888638, 6.096521734265164, 0.5460166631061739, 0.23702768894661475, [0.23702769], 0.0, 2
4673, 1168.0003135204315, 1168.0066480636597, 163.25, 151.25, 1.9300589007232887, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.096521734265164, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4674, 1168.250335931778, 1168.2580513954163, 162.5, 151.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.48512499999998, 6.094750846888638, 6.095459201839248, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4675, 1168.500318288803, 1168.508828163147, 163.0, 150.75, 1.9340590227973264, 0.5560169682912687, 146.0367, 136.078675, 6.094750846888638, 6.095105024363943, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4676, 1168.7503097057343, 1168.7578251361847, 163.0, 150.75, 1.9340590227973264, 0.5480167241431929, 146.0367, 136.078675, 6.094750846888638, 6.094750846888637, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4677, 1169.000309228897, 1169.0079152584076, 162.5, 151.5, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.68834999999999, 6.103251106295968, 6.094750846888637, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4678, 1169.2503085136414, 1169.2569868564606, 162.5, 151.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.28189999999998, 6.060749809259315, 6.095105024363943, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4679, 1169.5003049373627, 1169.5076365470886, 162.75, 151.0, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.28189999999998, 6.103251106295968, 6.093688314462721, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4680, 1169.7500903606415, 1169.75776553154, 162.75, 151.0, 1.9340590227973264, 0.544016602069155, 145.833475, 136.28189999999998, 6.094750846888638, 6.094042491938026, 0.544016602069155, 0.23702768894661475, [0.23702769], 0.0, 2
4681, 1170.0003411769867, 1170.0086743831635, 162.75, 151.25, 1.920058595538194, 0.5540169072542498, 145.833475, 136.48512499999998, 6.035249031037324, 6.094396669413332, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4682, 1170.25026845932, 1170.257136106491, 162.0, 151.0, 1.9300589007232887, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.091917427086194, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4683, 1170.5003197193146, 1170.5081226825714, 162.75, 151.0, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.28189999999998, 6.094750846888638, 6.090854894660278, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4684, 1170.7503151893616, 1170.7579510211945, 163.0, 151.0, 1.9340590227973264, 0.5480167241431929, 146.0367, 136.28189999999998, 6.094750846888638, 6.090500717184973, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4685, 1171.0003094673157, 1171.0078859329224, 162.75, 151.0, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.28189999999998, 6.103251106295968, 6.090500717184972, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4686, 1171.2503218650818, 1171.2579407691956, 162.75, 150.75, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.078675, 6.103251106295968, 6.090854894660278, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4687, 1171.500304698944, 1171.5074594020844, 162.75, 151.25, 1.9360590838343454, 0.5520168462172308, 145.833475, 136.48512499999998, 6.103251106295968, 6.090854894660278, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4688, 1171.7503082752228, 1171.758317232132, 162.75, 151.0, 1.9320589617603077, 0.544016602069155, 145.833475, 136.28189999999998, 6.086250587481308, 6.091209072135584, 0.544016602069155, 0.23702768894661475, [0.23702769], 0.0, 2
4689, 1172.0003216266632, 1172.0079159736633, 162.75, 151.25, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.48512499999998, 6.103251106295968, 6.090854894660278, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4690, 1172.2503259181976, 1172.2567055225372, 162.25, 151.0, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.28189999999998, 6.077750328073977, 6.090854894660278, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4691, 1172.5003170967102, 1172.5079448223114, 162.75, 150.5, 1.9340590227973264, 0.5540169072542498, 145.833475, 135.87545, 6.094750846888638, 6.090146539709667, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4692, 1172.7503073215485, 1172.7578101158142, 163.0, 151.0, 1.9320589617603077, 0.5480167241431929, 146.0367, 136.28189999999998, 6.086250587481308, 6.090146539709667, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4693, 1173.0003142356873, 1173.0070967674255, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.090146539709667, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4694, 1173.2503185272217, 1173.2579658031464, 162.5, 151.0, 1.9360590838343454, 0.5500167851802118, 145.63025, 136.28189999999998, 6.103251106295968, 6.089084007283751, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4695, 1173.5001826286316, 1173.5100648403168, 162.25, 151.0, 1.9320589617603077, 0.5520168462172308, 145.427025, 136.28189999999998, 6.086250587481308, 6.090146539709667, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4696, 1173.7503044605255, 1173.7578797340393, 162.75, 151.0, 1.9340590227973264, 0.5480167241431929, 145.833475, 136.28189999999998, 6.094750846888638, 6.089438184759056, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4697, 1174.000171661377, 1174.0065758228302, 162.5, 151.0, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.28189999999998, 6.077750328073977, 6.089438184759056, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4698, 1174.2503063678741, 1174.2573373317719, 162.5, 150.75, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.078675, 6.060749809259315, 6.089438184759056, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4699, 1174.5003142356873, 1174.5077648162842, 162.5, 151.0, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.28189999999998, 6.094750846888638, 6.088021474857835, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4700, 1174.7503066062927, 1174.7581193447113, 162.75, 151.0, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.28189999999998, 6.086250587481308, 6.088021474857835, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4701, 1175.0003089904785, 1175.007788181305, 163.0, 151.0, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.28189999999998, 6.094750846888638, 6.087667297382528, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4702, 1175.2503159046173, 1175.257930278778, 162.75, 151.25, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.48512499999998, 6.103251106295968, 6.087313119907225, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4703, 1175.5003116130829, 1175.5079536437988, 162.25, 151.0, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.28189999999998, 6.094750846888638, 6.089084007283752, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4704, 1175.7503056526184, 1175.7578783035278, 162.5, 150.75, 1.9320589617603077, 0.5540169072542498, 145.63025, 136.078675, 6.086250587481308, 6.088729829808446, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4705, 1176.0003187656403, 1176.0078468322754, 162.5, 151.0, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.28189999999998, 6.077750328073977, 6.0883756523331405, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4706, 1176.250313282013, 1176.2578892707825, 162.5, 151.0, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.28189999999998, 6.094750846888638, 6.090146539709667, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4707, 1176.5003113746643, 1176.5089955329895, 162.5, 151.0, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.28189999999998, 6.094750846888638, 6.090854894660278, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4708, 1176.7503106594086, 1176.7579534053802, 162.75, 151.0, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.28189999999998, 6.094750846888638, 6.090854894660278, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4709, 1177.0003056526184, 1177.0079653263092, 163.0, 150.5, 1.9320589617603077, 0.5620171514023256, 146.0367, 135.87545, 6.086250587481308, 6.090854894660278, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4710, 1177.2502052783966, 1177.2579543590546, 162.0, 151.25, 1.9360590838343454, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.103251106295968, 6.090146539709667, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4711, 1177.5003147125244, 1177.5079333782196, 162.75, 151.0, 1.9160584734641561, 0.5560169682912687, 145.833475, 136.28189999999998, 6.018248512222663, 6.090146539709667, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4712, 1177.7502963542938, 1177.756762266159, 162.25, 150.75, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.078675, 6.069250068666646, 6.086604764956612, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4713, 1178.000304222107, 1178.0080366134644, 162.5, 150.5, 1.9360590838343454, 0.5620171514023256, 145.63025, 135.87545, 6.103251106295968, 6.085896410006002, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4714, 1178.250318288803, 1178.2579917907715, 162.25, 150.75, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.078675, 6.094750846888638, 6.085896410006002, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4715, 1178.5003173351288, 1178.5079939365387, 163.0, 150.75, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.078675, 6.094750846888638, 6.086604764956612, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4716, 1178.750307559967, 1178.757994890213, 162.75, 150.5, 1.9320589617603077, 0.5640172124393446, 145.833475, 135.87545, 6.086250587481308, 6.086604764956612, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4717, 1179.0003209114075, 1179.008092880249, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.086604764956614, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4718, 1179.2503159046173, 1179.257170677185, 163.25, 151.0, 1.9300589007232887, 0.5560169682912687, 146.23992499999997, 136.28189999999998, 6.077750328073977, 6.087313119907225, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4719, 1179.5003147125244, 1179.5081079006195, 163.0, 151.0, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.28189999999998, 6.094750846888638, 6.086250587481307, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4720, 1179.7503187656403, 1179.768479347229, 163.0, 150.75, 1.9240587176122317, 0.5500167851802118, 146.0367, 136.078675, 6.052249549851985, 6.086604764956612, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4721, 1180.0002918243408, 1180.0079250335693, 162.75, 150.75, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.078675, 6.094750846888638, 6.084833877580086, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4722, 1180.2503199577332, 1180.2579233646393, 162.75, 150.5, 1.9360590838343454, 0.5580170293282877, 145.833475, 135.87545, 6.103251106295968, 6.085542232530696, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4723, 1180.5003416538239, 1180.5079591274261, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.087313119907225, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4724, 1180.7503111362457, 1180.7578535079956, 162.75, 150.75, 1.9320589617603077, 0.5760175786614582, 145.833475, 136.078675, 6.086250587481308, 6.087313119907225, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4725, 1181.0003106594086, 1181.0071935653687, 162.5, 150.75, 1.9180585345011751, 0.5620171514023256, 145.63025, 136.078675, 6.026748771629994, 6.087313119907223, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4726, 1181.2503170967102, 1181.2568147182465, 163.0, 150.5, 1.9280588396862697, 0.5600170903653066, 146.0367, 135.87545, 6.069250068666646, 6.0844797001047795, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4727, 1181.5003154277802, 1181.5079698562622, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.083062990203558, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4728, 1181.7503070831299, 1181.75776553154, 162.75, 151.0, 1.9340590227973264, 0.5780176396984771, 145.833475, 136.28189999999998, 6.094750846888638, 6.083062990203558, 0.5780176396984771, 0.23702768894661475, [0.23702769], 0.0, 2
4729, 1182.0003056526184, 1182.007952451706, 162.25, 150.75, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.078675, 6.094750846888638, 6.0834171676788635, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4730, 1182.25031375885, 1182.2581117153168, 162.25, 151.0, 1.9340590227973264, 0.5700173955504014, 145.427025, 136.28189999999998, 6.094750846888638, 6.084125522629475, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4731, 1182.5003111362457, 1182.5079605579376, 162.25, 151.0, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.28189999999998, 6.094750846888638, 6.084125522629475, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4732, 1182.7503106594086, 1182.7580387592316, 162.75, 151.0, 1.9320589617603077, 0.5780176396984771, 145.833475, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5780176396984771, 0.23702768894661475, [0.23702769], 0.0, 2
4733, 1183.000318288803, 1183.007625579834, 162.5, 150.5, 1.9360590838343454, 0.5700173955504014, 145.63025, 135.87545, 6.103251106295968, 6.083771345154169, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4734, 1183.250307559967, 1183.2567093372345, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.0844797001047795, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4735, 1183.500316619873, 1183.5079901218414, 163.0, 151.0, 1.9340590227973264, 0.5680173345133824, 146.0367, 136.28189999999998, 6.094750846888638, 6.083062990203558, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4736, 1183.7503073215485, 1183.7579970359802, 162.25, 151.0, 1.9300589007232887, 0.5800177007354961, 145.427025, 136.28189999999998, 6.077750328073977, 6.086250587481307, 0.5800177007354961, 0.23702768894661475, [0.23702769], 0.0, 2
4737, 1184.0035564899445, 1184.0141758918762, 163.0, 150.75, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.078675, 6.077750328073977, 6.086604764956612, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4738, 1184.2504534721375, 1184.2586467266083, 163.0, 151.0, 1.9320589617603077, 0.5700173955504014, 146.0367, 136.28189999999998, 6.086250587481308, 6.085542232530696, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4739, 1184.5003380775452, 1184.5080177783966, 163.0, 151.0, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.28189999999998, 6.103251106295968, 6.085188055055391, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4740, 1184.75030875206, 1184.757882118225, 163.0, 151.0, 1.9340590227973264, 0.5760175786614582, 146.0367, 136.28189999999998, 6.094750846888638, 6.085542232530696, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4741, 1185.0003118515015, 1185.0068593025208, 162.5, 150.5, 1.9300589007232887, 0.5700173955504014, 145.63025, 135.87545, 6.077750328073977, 6.085896410006002, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4742, 1185.250325679779, 1185.258005142212, 162.75, 151.0, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.28189999999998, 6.103251106295968, 6.08518805505539, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4743, 1185.5003237724304, 1185.5074436664581, 163.0, 150.5, 1.9340590227973264, 0.5640172124393446, 146.0367, 135.87545, 6.094750846888638, 6.086250587481307, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4744, 1185.7503051757812, 1185.7578074932098, 163.0, 151.0, 1.9340590227973264, 0.5740175176244393, 146.0367, 136.28189999999998, 6.094750846888638, 6.086250587481307, 0.5740175176244393, 0.23702768894661475, [0.23702769], 0.0, 2
4745, 1186.0003170967102, 1186.0078284740448, 162.5, 150.75, 1.9340590227973264, 0.5700173955504014, 145.63025, 136.078675, 6.094750846888638, 6.088021474857835, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4746, 1186.2503163814545, 1186.2579803466797, 163.0, 150.5, 1.9360590838343454, 0.5700173955504014, 146.0367, 135.87545, 6.103251106295968, 6.088021474857833, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4747, 1186.5003139972687, 1186.5079345703125, 162.75, 150.75, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.078675, 6.086250587481308, 6.088021474857835, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4748, 1186.7503066062927, 1186.7578690052032, 162.75, 151.0, 1.9340590227973264, 0.5760175786614582, 145.833475, 136.28189999999998, 6.094750846888638, 6.087667297382528, 0.5760175786614582, 0.23702768894661475, [0.23702769], 0.0, 2
4749, 1187.0003244876862, 1187.0079927444458, 163.0, 150.5, 1.9340590227973264, 0.5600170903653066, 146.0367, 135.87545, 6.094750846888638, 6.088021474857835, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4750, 1187.2502963542938, 1187.2563273906708, 162.25, 151.0, 1.9240587176122317, 0.5660172734763634, 145.427025, 136.28189999999998, 6.052249549851985, 6.090854894660278, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4751, 1187.500292301178, 1187.5062866210938, 163.0, 151.0, 1.9260587786492507, 0.5680173345133824, 146.0367, 136.28189999999998, 6.060749809259315, 6.090146539709667, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4752, 1187.7567298412323, 1187.764949798584, 162.75, 151.0, 1.9160584734641561, 0.5520168462172308, 145.833475, 136.28189999999998, 6.018248512222663, 6.088729829808446, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4753, 1188.0002970695496, 1188.0068414211273, 163.0, 151.0, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.28189999999998, 6.069250068666646, 6.085542232530696, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4754, 1188.2503054141998, 1188.257686138153, 163.0, 151.0, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.28189999999998, 6.077750328073977, 6.0844797001047795, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4755, 1188.5003197193146, 1188.5079731941223, 163.0, 151.0, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.28189999999998, 6.086250587481308, 6.083771345154169, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4756, 1188.7503070831299, 1188.7580552101135, 163.0, 151.0, 1.9320589617603077, 0.5700173955504014, 146.0367, 136.28189999999998, 6.086250587481308, 6.083417167678864, 0.5700173955504014, 0.23702768894661475, [0.23702769], 0.0, 2
4757, 1189.0002439022064, 1189.006777048111, 162.5, 151.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.28189999999998, 6.077750328073977, 6.083417167678864, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4758, 1189.2503142356873, 1189.2580437660217, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.082354635252948, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4759, 1189.5003147125244, 1189.5077085494995, 162.75, 150.75, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.078675, 6.094750846888638, 6.083062990203558, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4760, 1189.75030875206, 1189.75798869133, 162.25, 151.0, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.28189999999998, 6.086250587481308, 6.083062990203558, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4761, 1190.0003147125244, 1190.0080106258392, 162.25, 150.75, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.078675, 6.103251106295968, 6.083417167678864, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4762, 1190.251485824585, 1190.2623856067657, 163.0, 151.0, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.28189999999998, 6.069250068666646, 6.08447970010478, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4763, 1190.500316143036, 1190.5080354213715, 162.75, 151.0, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.28189999999998, 6.094750846888638, 6.083771345154169, 0.5680173345133824, 0.23702768894661475, [0.23702769], 0.0, 2
4764, 1190.7503082752228, 1190.757997751236, 162.5, 150.75, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.078675, 6.086250587481308, 6.083417167678864, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4765, 1191.0003409385681, 1191.0080072879791, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.083062990203558, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4766, 1191.2503159046173, 1191.2572615146637, 162.5, 151.0, 1.920058595538194, 0.5660172734763634, 145.63025, 136.28189999999998, 6.035249031037324, 6.083771345154169, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4767, 1191.5003142356873, 1191.5077381134033, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.080937925351726, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4768, 1191.7503044605255, 1191.7577266693115, 162.75, 150.25, 1.9340590227973264, 0.5520168462172308, 145.833475, 135.672225, 6.094750846888638, 6.081292102827032, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4769, 1192.0003037452698, 1192.0080046653748, 162.5, 150.75, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.078675, 6.103251106295968, 6.081292102827031, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4770, 1192.2503106594086, 1192.2579426765442, 162.5, 150.75, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.078675, 6.094750846888638, 6.081646280302337, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4771, 1192.5003123283386, 1192.507991552353, 163.25, 150.75, 1.9360590838343454, 0.5640172124393446, 146.23992499999997, 136.078675, 6.103251106295968, 6.081292102827031, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4772, 1192.7503070831299, 1192.75781416893, 162.5, 150.75, 1.9340590227973264, 0.5500167851802118, 145.63025, 136.078675, 6.094750846888638, 6.082000457777642, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4773, 1193.000328540802, 1193.0083417892456, 163.0, 151.0, 1.9000579851680046, 0.5600170903653066, 146.0367, 136.28189999999998, 5.95024643696402, 6.082000457777641, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4774, 1193.250305891037, 1193.2571051120758, 163.0, 151.25, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.48512499999998, 6.086250587481308, 6.075979440697449, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4775, 1193.5003144741058, 1193.5078208446503, 162.0, 150.75, 1.9360590838343454, 0.5600170903653066, 145.22379999999998, 136.078675, 6.103251106295968, 6.077396150598671, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4776, 1193.7503051757812, 1193.7577834129333, 162.25, 151.0, 1.9320589617603077, 0.5480167241431929, 145.427025, 136.28189999999998, 6.086250587481308, 6.079167037975199, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4777, 1194.0003070831299, 1194.007872581482, 162.5, 151.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.48512499999998, 6.103251106295968, 6.082000457777641, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4778, 1194.2503168582916, 1194.257905960083, 162.5, 151.0, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.28189999999998, 6.094750846888638, 6.083417167678864, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4779, 1194.5036590099335, 1194.5141580104828, 162.25, 150.75, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.078675, 6.077750328073977, 6.084125522629474, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4780, 1194.7503135204315, 1194.7577760219574, 163.0, 150.5, 1.9340590227973264, 0.5480167241431929, 146.0367, 135.87545, 6.094750846888638, 6.083771345154169, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4781, 1195.0003237724304, 1195.0078887939453, 162.5, 150.75, 1.9340590227973264, 0.5500167851802118, 145.63025, 136.078675, 6.094750846888638, 6.084125522629474, 0.5500167851802118, 0.23702768894661475, [0.23702769], 0.0, 2
4782, 1195.2501063346863, 1195.25781416893, 162.75, 151.0, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.28189999999998, 6.060749809259315, 6.084833877580086, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4783, 1195.5003168582916, 1195.507904291153, 162.5, 150.75, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.078675, 6.094750846888638, 6.083771345154169, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4784, 1195.7503125667572, 1195.7577259540558, 162.25, 150.75, 1.9320589617603077, 0.5480167241431929, 145.427025, 136.078675, 6.086250587481308, 6.083771345154169, 0.5480167241431929, 0.23702768894661475, [0.23702769], 0.0, 2
4785, 1196.0003116130829, 1196.007968902588, 162.75, 150.75, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.078675, 6.094750846888638, 6.083771345154169, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4786, 1196.2503190040588, 1196.2579309940338, 163.0, 151.0, 1.9340590227973264, 0.5520168462172308, 146.0367, 136.28189999999998, 6.094750846888638, 6.0834171676788635, 0.5520168462172308, 0.23702768894661475, [0.23702769], 0.0, 2
4787, 1196.500313282013, 1196.507873058319, 163.0, 150.5, 1.9360590838343454, 0.5580170293282877, 146.0367, 135.87545, 6.103251106295968, 6.08447970010478, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4788, 1196.7503180503845, 1196.7578690052032, 162.75, 151.0, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.28189999999998, 6.086250587481308, 6.084833877580085, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4789, 1197.000316619873, 1197.0070185661316, 162.75, 150.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 135.87545, 6.060749809259315, 6.084833877580086, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4790, 1197.2500958442688, 1197.256468296051, 162.25, 151.0, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.28189999999998, 6.069250068666646, 6.0834171676788635, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4791, 1197.5003128051758, 1197.5079538822174, 162.75, 150.5, 1.9340590227973264, 0.5600170903653066, 145.833475, 135.87545, 6.094750846888638, 6.084833877580086, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4792, 1197.7503027915955, 1197.757766008377, 162.75, 151.0, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.28189999999998, 6.086250587481308, 6.0844797001047795, 0.5540169072542498, 0.23702768894661475, [0.23702769], 0.0, 2
4793, 1198.0003089904785, 1198.00790143013, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.084125522629475, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4794, 1198.2503197193146, 1198.257929801941, 162.25, 150.75, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.078675, 6.094750846888638, 6.083771345154169, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4795, 1198.5003173351288, 1198.5079329013824, 163.0, 150.25, 1.9340590227973264, 0.5620171514023256, 146.0367, 135.672225, 6.094750846888638, 6.083771345154169, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4796, 1198.7503249645233, 1198.7579157352448, 162.75, 150.75, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.078675, 6.094750846888638, 6.0834171676788635, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4797, 1199.0003547668457, 1199.0084855556488, 163.0, 150.5, 1.9240587176122317, 0.5620171514023256, 146.0367, 135.87545, 6.052249549851985, 6.0834171676788635, 0.5620171514023256, 0.23702768894661475, [0.23702769], 0.0, 2
4798, 1199.250305891037, 1199.2566208839417, 162.75, 150.5, 1.9300589007232887, 0.5640172124393446, 145.833475, 135.87545, 6.077750328073977, 6.087667297382528, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4799, 1199.5003154277802, 1199.5081045627594, 162.75, 150.5, 1.9360590838343454, 0.5580170293282877, 145.833475, 135.87545, 6.103251106295968, 6.087313119907223, 0.5580170293282877, 0.23702768894661475, [0.23702769], 0.0, 2
4800, 1199.7503056526184, 1199.7582604885101, 162.75, 150.5, 1.9320589617603077, 0.5660172734763634, 145.833475, 135.87545, 6.086250587481308, 6.087313119907223, 0.5660172734763634, 0.23702768894661475, [0.23702769], 0.0, 2
4801, 1200.0003106594086, 1200.0080256462097, 163.0, 150.25, 1.9340590227973264, 0.5640172124393446, 146.0367, 135.672225, 6.094750846888638, 6.087313119907223, 0.5640172124393446, 0.23702768894661475, [0.23702769], 0.0, 2
4802, 1200.2502627372742, 1200.2580938339233, 163.25, 150.5, 1.9340590227973264, 0.5600170903653066, 146.23992499999997, 135.87545, 6.094750846888638, 6.0869589424319175, 0.5600170903653066, 0.23702768894661475, [0.23702769], 0.0, 2
4803, 1200.500317811966, 1200.5079662799835, 162.75, 150.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 135.469, 6.094750846888638, 6.0869589424319175, 0.5560169682912687, 0.23702768894661475, [0.23702769], 0.0, 2
4804, 1200.7512366771698, 1200.9159677028656, 162.25, 151.0, 1.9280588396862697, 0.5800177007354961, 145.427025, 136.28189999999998, 6.069250068666646, 6.087667297382528, 0.5800177007354961, 0.23702768894661475, [0.23702769], 0.0, 2
4805, 1201.0001492500305, 1201.007684469223, 162.75, 150.5, 1.9340590227973264, 0.5600170903653066, 145.833475, 135.87545, 6.094750846888638, 6.086604764956612, 0.5600170903653066, 0.24882590632216, [0.23702769], -0.014747771719431561, 2
4806, 1201.2503175735474, 1201.2579107284546, 162.75, 151.0, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.28189999999998, 6.094750846888638, 6.086604764956612, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4807, 1201.500321149826, 1201.507920742035, 162.75, 150.75, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.078675, 6.103251106295968, 6.088021474857835, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4808, 1201.7503118515015, 1201.7577228546143, 162.75, 151.25, 1.9340590227973264, 0.5700173955504014, 145.833475, 136.48512499999998, 6.094750846888638, 6.088375652333139, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4809, 1202.0003049373627, 1202.00785779953, 162.75, 150.25, 1.9340590227973264, 0.5660172734763634, 145.833475, 135.672225, 6.094750846888638, 6.088729829808446, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4810, 1202.250317811966, 1202.2579424381256, 162.75, 150.5, 1.9360590838343454, 0.5600170903653066, 145.833475, 135.87545, 6.103251106295968, 6.088729829808446, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4811, 1202.5003116130829, 1202.5079090595245, 162.25, 151.0, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.28189999999998, 6.094750846888638, 6.089084007283751, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4812, 1202.7503061294556, 1202.7577884197235, 162.75, 151.0, 1.9340590227973264, 0.5760175786614582, 145.833475, 136.28189999999998, 6.094750846888638, 6.088729829808446, 0.5760175786614582, 0.24882590632216, [0.24882591], 0.0, 2
4813, 1203.0003144741058, 1203.0075976848602, 163.0, 150.75, 1.9340590227973264, 0.5680173345133824, 146.0367, 136.078675, 6.094750846888638, 6.089084007283751, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4814, 1203.2503175735474, 1203.2579746246338, 162.75, 150.75, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.078675, 6.103251106295968, 6.090500717184973, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4815, 1203.5003180503845, 1203.507925748825, 162.5, 150.75, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.078675, 6.094750846888638, 6.091917427086194, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4816, 1203.7503054141998, 1203.7577412128448, 162.75, 151.25, 1.9340590227973264, 0.5780176396984771, 145.833475, 136.48512499999998, 6.094750846888638, 6.091917427086194, 0.5780176396984771, 0.24882590632216, [0.24882591], 0.0, 2
4817, 1204.0003108978271, 1204.0079400539398, 162.75, 150.5, 1.9340590227973264, 0.5680173345133824, 145.833475, 135.87545, 6.094750846888638, 6.092271604561501, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4818, 1204.250316619873, 1204.2579476833344, 162.5, 150.75, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.078675, 6.094750846888638, 6.0922716045615, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4819, 1204.5003213882446, 1204.5078418254852, 162.75, 150.75, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.078675, 6.094750846888638, 6.0922716045615, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4820, 1204.7503056526184, 1204.7577254772186, 162.5, 151.25, 1.9340590227973264, 0.582017761772515, 145.63025, 136.48512499999998, 6.094750846888638, 6.092271604561499, 0.582017761772515, 0.24882590632216, [0.24882591], 0.0, 2
4821, 1205.0003125667572, 1205.0079720020294, 162.5, 151.0, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.28189999999998, 6.094750846888638, 6.0922716045615, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4822, 1205.2503156661987, 1205.2578077316284, 162.75, 151.0, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.28189999999998, 6.094750846888638, 6.094042491938026, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4823, 1205.50031042099, 1205.5078966617584, 162.25, 150.5, 1.9340590227973264, 0.5640172124393446, 145.427025, 135.87545, 6.094750846888638, 6.094750846888637, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4824, 1205.7503027915955, 1205.7576818466187, 162.5, 151.0, 1.9320589617603077, 0.5780176396984771, 145.63025, 136.28189999999998, 6.086250587481308, 6.094396669413332, 0.5780176396984771, 0.24882590632216, [0.24882591], 0.0, 2
4825, 1206.0003039836884, 1206.007803440094, 162.75, 150.5, 1.9340590227973264, 0.5660172734763634, 145.833475, 135.87545, 6.094750846888638, 6.094396669413332, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4826, 1206.2503192424774, 1206.2579169273376, 162.5, 151.25, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.48512499999998, 6.094750846888638, 6.094396669413332, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4827, 1206.50031042099, 1206.5078797340393, 162.5, 151.0, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.28189999999998, 6.094750846888638, 6.094396669413332, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4828, 1206.750309228897, 1206.75790476799, 162.75, 151.0, 1.9320589617603077, 0.5700173955504014, 145.833475, 136.28189999999998, 6.086250587481308, 6.094396669413332, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4829, 1207.0003068447113, 1207.0103695392609, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.095105024363942, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4830, 1207.2503094673157, 1207.2579946517944, 162.75, 150.75, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.078675, 6.086250587481308, 6.094396669413332, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4831, 1207.5003197193146, 1207.5079236030579, 162.75, 150.5, 1.9360590838343454, 0.5600170903653066, 145.833475, 135.87545, 6.103251106295968, 6.094042491938026, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4832, 1207.7503085136414, 1207.7581350803375, 162.25, 151.0, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.28189999999998, 6.077750328073977, 6.094042491938026, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4833, 1208.0003049373627, 1208.007819890976, 162.75, 151.0, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.28189999999998, 6.094750846888638, 6.093334136987416, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4834, 1208.2503154277802, 1208.2580938339233, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.093334136987416, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4835, 1208.5003128051758, 1208.5078718662262, 162.75, 151.0, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.28189999999998, 6.086250587481308, 6.09297995951211, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4836, 1208.7503089904785, 1208.7588703632355, 162.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.28189999999998, 6.077750328073977, 6.092625782036805, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4837, 1209.000304698944, 1209.0077538490295, 162.75, 151.25, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.48512499999998, 6.103251106295968, 6.091917427086194, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4838, 1209.2503199577332, 1209.2578613758087, 162.75, 150.75, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.078675, 6.094750846888638, 6.0922716045615, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4839, 1209.5003130435944, 1209.5079081058502, 162.5, 151.5, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.68834999999999, 6.086250587481308, 6.091917427086194, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4840, 1209.750307559967, 1209.7579283714294, 162.75, 151.0, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.28189999999998, 6.086250587481308, 6.091563249610889, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4841, 1210.0003061294556, 1210.0077636241913, 162.75, 151.25, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.48512499999998, 6.094750846888638, 6.091209072135584, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4842, 1210.2503175735474, 1210.2579278945923, 162.75, 150.75, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.078675, 6.094750846888638, 6.091209072135584, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
