seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4843, 1210.5003197193146, 1210.5079419612885, 162.75, 150.75, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.078675, 6.094750846888638, 6.091209072135584, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4844, 1210.7503049373627, 1210.7580683231354, 162.75, 150.75, 1.9340590227973264, 0.5500167851802118, 145.833475, 136.078675, 6.094750846888638, 6.091209072135584, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
4845, 1211.0003066062927, 1211.0078506469727, 162.5, 151.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.48512499999998, 6.094750846888638, 6.091209072135584, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4846, 1211.2503077983856, 1211.257938861847, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.091209072135584, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4847, 1211.5003139972687, 1211.5079097747803, 162.75, 150.75, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.078675, 6.094750846888638, 6.091209072135584, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4848, 1211.750305891037, 1211.7577288150787, 162.75, 150.75, 1.9320589617603077, 0.544016602069155, 145.833475, 136.078675, 6.086250587481308, 6.091209072135584, 0.544016602069155, 0.24882590632216, [0.24882591], 0.0, 2
4849, 1212.0003073215485, 1212.0077636241913, 162.75, 151.25, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.48512499999998, 6.094750846888638, 6.091209072135584, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4850, 1212.250316619873, 1212.2577948570251, 163.0, 150.75, 1.9340590227973264, 0.5560169682912687, 146.0367, 136.078675, 6.094750846888638, 6.091209072135584, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4851, 1212.5003116130829, 1212.5078883171082, 163.0, 150.25, 1.9340590227973264, 0.5600170903653066, 146.0367, 135.672225, 6.094750846888638, 6.091209072135584, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4852, 1212.7503097057343, 1212.7579128742218, 163.0, 150.75, 1.9340590227973264, 0.5480167241431929, 146.0367, 136.078675, 6.094750846888638, 6.091209072135584, 0.5480167241431929, 0.24882590632216, [0.24882591], 0.0, 2
4853, 1213.0003094673157, 1213.0072906017303, 162.75, 151.0, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.28189999999998, 6.094750846888638, 6.091563249610889, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
4854, 1213.2510750293732, 1213.2619869709015, 163.0, 151.0, 1.9280588396862697, 0.5520168462172308, 146.0367, 136.28189999999998, 6.069250068666646, 6.0922716045615, 0.5520168462172308, 0.24882590632216, [0.24882591], 0.0, 2
4855, 1213.5003173351288, 1213.5080063343048, 163.0, 150.75, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.078675, 6.103251106295968, 6.091563249610889, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4856, 1213.7503073215485, 1213.7577786445618, 163.25, 151.0, 1.9320589617603077, 0.5500167851802118, 146.23992499999997, 136.28189999999998, 6.086250587481308, 6.091563249610889, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
4857, 1214.0003068447113, 1214.0077493190765, 163.0, 150.75, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.078675, 6.086250587481308, 6.091917427086194, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4858, 1214.2503147125244, 1214.257973432541, 163.0, 151.0, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.28189999999998, 6.094750846888638, 6.091563249610889, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4859, 1214.5003197193146, 1214.507868528366, 163.0, 150.75, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.078675, 6.094750846888638, 6.091563249610889, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4860, 1214.75030875206, 1214.7577970027924, 163.0, 150.75, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.078675, 6.086250587481308, 6.091917427086194, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4861, 1215.0003106594086, 1215.0078065395355, 163.0, 150.75, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.078675, 6.094750846888638, 6.0922716045615, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4862, 1215.2503147125244, 1215.257931470871, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.091917427086194, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4863, 1215.5015153884888, 1215.511995792389, 162.5, 150.75, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.078675, 6.077750328073977, 6.091563249610889, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4864, 1215.750320672989, 1215.75785779953, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.091209072135584, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4865, 1216.0003070831299, 1216.007865190506, 162.75, 150.75, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.078675, 6.094750846888638, 6.091209072135584, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4866, 1216.2503144741058, 1216.257895231247, 163.0, 151.0, 1.9340590227973264, 0.5560169682912687, 146.0367, 136.28189999999998, 6.094750846888638, 6.091209072135584, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4867, 1216.5003099441528, 1216.5078921318054, 162.25, 151.0, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.28189999999998, 6.094750846888638, 6.091209072135584, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4868, 1216.7503044605255, 1216.7592475414276, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.091209072135584, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4869, 1217.0003056526184, 1217.007776260376, 162.75, 150.5, 1.9340590227973264, 0.5560169682912687, 145.833475, 135.87545, 6.094750846888638, 6.0908548946602785, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4870, 1217.2503128051758, 1217.2579147815704, 162.25, 150.25, 1.9340590227973264, 0.5600170903653066, 145.427025, 135.672225, 6.094750846888638, 6.090854894660278, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4871, 1217.500318288803, 1217.5077788829803, 162.25, 150.75, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.078675, 6.094750846888638, 6.0908548946602785, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4872, 1217.7503073215485, 1217.758043050766, 162.5, 151.0, 1.9320589617603077, 0.5740175176244393, 145.63025, 136.28189999999998, 6.086250587481308, 6.090854894660278, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
4873, 1218.0003044605255, 1218.0078690052032, 162.0, 150.5, 1.9360590838343454, 0.5640172124393446, 145.22379999999998, 135.87545, 6.103251106295968, 6.090854894660278, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4874, 1218.2503185272217, 1218.2579295635223, 163.0, 150.5, 1.9340590227973264, 0.5680173345133824, 146.0367, 135.87545, 6.094750846888638, 6.091209072135584, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4875, 1218.5003099441528, 1218.5078449249268, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.091209072135584, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4876, 1218.7503066062927, 1218.7576668262482, 162.5, 151.0, 1.9320589617603077, 0.5760175786614582, 145.63025, 136.28189999999998, 6.086250587481308, 6.091209072135584, 0.5760175786614582, 0.24882590632216, [0.24882591], 0.0, 2
4877, 1219.0003011226654, 1219.0078010559082, 162.5, 150.75, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.078675, 6.094750846888638, 6.090854894660278, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4878, 1219.25031375885, 1219.2579073905945, 163.0, 151.0, 1.9340590227973264, 0.5700173955504014, 146.0367, 136.28189999999998, 6.094750846888638, 6.090854894660278, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4879, 1219.5003144741058, 1219.5078916549683, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.091917427086194, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4880, 1219.75030875206, 1219.7578580379486, 162.75, 150.75, 1.9300589007232887, 0.5740175176244393, 145.833475, 136.078675, 6.077750328073977, 6.091563249610889, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
4881, 1220.0003077983856, 1220.0078692436218, 162.5, 150.5, 1.9340590227973264, 0.5700173955504014, 145.63025, 135.87545, 6.094750846888638, 6.091209072135584, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4882, 1220.2503156661987, 1220.2578966617584, 162.5, 150.75, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.078675, 6.094750846888638, 6.091563249610889, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4883, 1220.5003144741058, 1220.507883310318, 162.25, 151.0, 1.9360590838343454, 0.5680173345133824, 145.427025, 136.28189999999998, 6.103251106295968, 6.091563249610889, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4884, 1220.7503073215485, 1220.7576982975006, 162.75, 151.0, 1.9320589617603077, 0.5700173955504014, 145.833475, 136.28189999999998, 6.086250587481308, 6.091917427086194, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4885, 1221.0003099441528, 1221.007784128189, 162.5, 150.75, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.078675, 6.094750846888638, 6.091917427086194, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4886, 1221.2503142356873, 1221.257949590683, 162.75, 150.75, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.078675, 6.094750846888638, 6.091917427086194, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4887, 1221.5003151893616, 1221.507818222046, 162.5, 150.75, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.078675, 6.094750846888638, 6.0922716045615, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4888, 1221.7540047168732, 1221.7621440887451, 162.5, 151.25, 1.9280588396862697, 0.5480167241431929, 145.63025, 136.48512499999998, 6.069250068666646, 6.092979959512111, 0.5480167241431929, 0.24882590632216, [0.24882591], 0.0, 2
4889, 1222.0002965927124, 1222.0078930854797, 162.5, 151.0, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.28189999999998, 6.094750846888638, 6.0922716045615, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4890, 1222.2503168582916, 1222.2579355239868, 162.75, 150.75, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.078675, 6.094750846888638, 6.092271604561501, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4891, 1222.5003163814545, 1222.5079379081726, 163.0, 150.75, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.078675, 6.086250587481308, 6.0922716045615, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4892, 1222.7503147125244, 1222.7578825950623, 162.75, 150.75, 1.9320589617603077, 0.5500167851802118, 145.833475, 136.078675, 6.086250587481308, 6.091917427086194, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
4893, 1223.0003077983856, 1223.0078103542328, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.091917427086194, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4894, 1223.2503247261047, 1223.2579498291016, 162.75, 150.75, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.078675, 6.094750846888638, 6.091563249610889, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4895, 1223.5003147125244, 1223.5078711509705, 162.75, 150.75, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.078675, 6.094750846888638, 6.091563249610889, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
4896, 1223.7503056526184, 1223.7578115463257, 162.75, 150.5, 1.9320589617603077, 0.5460166631061739, 145.833475, 135.87545, 6.086250587481308, 6.091563249610888, 0.5460166631061739, 0.24882590632216, [0.24882591], 0.0, 2
4897, 1224.0003094673157, 1224.007994890213, 162.5, 150.75, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.078675, 6.094750846888638, 6.091563249610888, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4898, 1224.2503187656403, 1224.2578427791595, 162.25, 150.75, 1.9340590227973264, 0.5520168462172308, 145.427025, 136.078675, 6.094750846888638, 6.091209072135584, 0.5520168462172308, 0.24882590632216, [0.24882591], 0.0, 2
4899, 1224.5003097057343, 1224.5078811645508, 162.5, 150.75, 1.9320589617603077, 0.5500167851802118, 145.63025, 136.078675, 6.086250587481308, 6.091209072135584, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
4900, 1224.7503049373627, 1224.7576651573181, 162.25, 150.75, 1.9320589617603077, 0.5500167851802118, 145.427025, 136.078675, 6.086250587481308, 6.090854894660278, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
4901, 1225.000307559967, 1225.0081160068512, 162.25, 150.5, 1.9340590227973264, 0.5560169682912687, 145.427025, 135.87545, 6.094750846888638, 6.090854894660278, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4902, 1225.2503192424774, 1225.2579355239868, 162.0, 150.5, 1.9320589617603077, 0.5520168462172308, 145.22379999999998, 135.87545, 6.086250587481308, 6.0908548946602785, 0.5520168462172308, 0.24882590632216, [0.24882591], 0.0, 2
4903, 1225.5003125667572, 1225.507895708084, 162.25, 150.5, 1.9340590227973264, 0.5620171514023256, 145.427025, 135.87545, 6.094750846888638, 6.090500717184973, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4904, 1225.750307559967, 1225.7577147483826, 162.5, 150.5, 1.9320589617603077, 0.5500167851802118, 145.63025, 135.87545, 6.086250587481308, 6.090500717184973, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
4905, 1226.0003144741058, 1226.0079882144928, 162.5, 150.75, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.078675, 6.094750846888638, 6.090854894660278, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4906, 1226.250321149826, 1226.2579493522644, 163.0, 150.75, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.078675, 6.094750846888638, 6.090854894660278, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4907, 1226.5003111362457, 1226.5078809261322, 163.25, 150.5, 1.9320589617603077, 0.5580170293282877, 146.23992499999997, 135.87545, 6.086250587481308, 6.0908548946602785, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4908, 1226.750305891037, 1226.7577097415924, 163.25, 150.75, 1.9320589617603077, 0.5620171514023256, 146.23992499999997, 136.078675, 6.086250587481308, 6.090146539709667, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4909, 1227.0003101825714, 1227.0079126358032, 162.75, 150.75, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.078675, 6.094750846888638, 6.090146539709667, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4910, 1227.2503163814545, 1227.257937669754, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.090146539709667, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4911, 1227.5003170967102, 1227.507893562317, 162.75, 150.75, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.078675, 6.094750846888638, 6.090146539709667, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4912, 1227.7503037452698, 1227.7576644420624, 163.0, 151.0, 1.9320589617603077, 0.5700173955504014, 146.0367, 136.28189999999998, 6.086250587481308, 6.090146539709667, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4913, 1228.000322341919, 1228.0079963207245, 163.0, 150.75, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.078675, 6.094750846888638, 6.0908548946602785, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4914, 1228.250314950943, 1228.2579975128174, 162.75, 150.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 135.672225, 6.094750846888638, 6.0908548946602785, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4915, 1228.5003128051758, 1228.5073533058167, 162.5, 151.0, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.28189999999998, 6.094750846888638, 6.090854894660278, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4916, 1228.7503077983856, 1228.757705450058, 162.25, 151.0, 1.9320589617603077, 0.5740175176244393, 145.427025, 136.28189999999998, 6.086250587481308, 6.091209072135584, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
4917, 1229.0003061294556, 1229.0078220367432, 162.5, 150.5, 1.9320589617603077, 0.5660172734763634, 145.63025, 135.87545, 6.086250587481308, 6.091209072135584, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4918, 1229.2503151893616, 1229.2580575942993, 163.0, 150.5, 1.9340590227973264, 0.5660172734763634, 146.0367, 135.87545, 6.094750846888638, 6.091209072135584, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4919, 1229.5003142356873, 1229.5078547000885, 163.25, 151.0, 1.9340590227973264, 0.5660172734763634, 146.23992499999997, 136.28189999999998, 6.094750846888638, 6.091209072135584, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4920, 1229.7503082752228, 1229.7576713562012, 163.0, 151.0, 1.9320589617603077, 0.582017761772515, 146.0367, 136.28189999999998, 6.086250587481308, 6.091209072135584, 0.582017761772515, 0.24882590632216, [0.24882591], 0.0, 2
4921, 1230.0003035068512, 1230.0077834129333, 162.75, 150.5, 1.9340590227973264, 0.5660172734763634, 145.833475, 135.87545, 6.094750846888638, 6.091209072135584, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4922, 1230.250316619873, 1230.257968902588, 162.75, 151.25, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.48512499999998, 6.094750846888638, 6.091209072135584, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4923, 1230.500319480896, 1230.5079505443573, 162.75, 150.75, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.078675, 6.103251106295968, 6.091209072135584, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4924, 1230.7503061294556, 1230.7577114105225, 163.0, 150.25, 1.9320589617603077, 0.5740175176244393, 146.0367, 135.672225, 6.086250587481308, 6.091917427086194, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
4925, 1231.000309228897, 1231.0078437328339, 162.75, 150.5, 1.9340590227973264, 0.5660172734763634, 145.833475, 135.87545, 6.094750846888638, 6.091917427086194, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4926, 1231.250327348709, 1231.2581720352173, 162.5, 150.5, 1.9340590227973264, 0.5640172124393446, 145.63025, 135.87545, 6.094750846888638, 6.091917427086194, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4927, 1231.5003147125244, 1231.5078880786896, 162.75, 150.5, 1.9340590227973264, 0.5640172124393446, 145.833475, 135.87545, 6.094750846888638, 6.0922716045615, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4928, 1231.7503099441528, 1231.757631778717, 163.0, 150.75, 1.9340590227973264, 0.5680173345133824, 146.0367, 136.078675, 6.094750846888638, 6.0922716045615, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4929, 1232.0003044605255, 1232.007744550705, 162.25, 151.0, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.28189999999998, 6.094750846888638, 6.092625782036805, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4930, 1232.2503061294556, 1232.2579672336578, 162.75, 150.75, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.078675, 6.094750846888638, 6.092625782036805, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4931, 1232.5003116130829, 1232.5077362060547, 162.5, 150.5, 1.9340590227973264, 0.5600170903653066, 145.63025, 135.87545, 6.094750846888638, 6.092625782036805, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4932, 1232.7503073215485, 1232.75772023201, 162.75, 150.75, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.078675, 6.094750846888638, 6.09297995951211, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4933, 1233.0003070831299, 1233.0083739757538, 163.0, 151.0, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.28189999999998, 6.094750846888638, 6.093334136987416, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4934, 1233.2503163814545, 1233.2579505443573, 163.0, 150.75, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.078675, 6.094750846888638, 6.093334136987416, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4935, 1233.50031375885, 1233.5079152584076, 162.75, 150.5, 1.9340590227973264, 0.5640172124393446, 145.833475, 135.87545, 6.094750846888638, 6.093334136987416, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4936, 1233.7503051757812, 1233.7578165531158, 163.0, 150.75, 1.9300589007232887, 0.5560169682912687, 146.0367, 136.078675, 6.077750328073977, 6.093334136987416, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4937, 1234.0003049373627, 1234.0078129768372, 163.0, 151.25, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.48512499999998, 6.094750846888638, 6.09297995951211, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4938, 1234.2503094673157, 1234.2605125904083, 163.0, 150.5, 1.9320589617603077, 0.5540169072542498, 146.0367, 135.87545, 6.086250587481308, 6.09297995951211, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
4939, 1234.5003139972687, 1234.508023738861, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.092625782036805, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4940, 1234.7503056526184, 1234.7577693462372, 162.5, 151.0, 1.9340590227973264, 0.544016602069155, 145.63025, 136.28189999999998, 6.094750846888638, 6.092625782036805, 0.544016602069155, 0.24882590632216, [0.24882591], 0.0, 2
4941, 1235.0003089904785, 1235.0078904628754, 162.75, 151.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.48512499999998, 6.094750846888638, 6.09297995951211, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4942, 1235.250316619873, 1235.2579050064087, 162.75, 150.75, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.078675, 6.060749809259315, 6.093334136987416, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4943, 1235.5003159046173, 1235.5078411102295, 162.75, 150.5, 1.9340590227973264, 0.5560169682912687, 145.833475, 135.87545, 6.094750846888638, 6.091917427086194, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4944, 1235.7503037452698, 1235.7577064037323, 162.5, 150.0, 1.9340590227973264, 0.544016602069155, 145.63025, 135.469, 6.094750846888638, 6.091917427086194, 0.544016602069155, 0.24882590632216, [0.24882591], 0.0, 2
4945, 1236.0003068447113, 1236.0077838897705, 162.75, 151.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.48512499999998, 6.094750846888638, 6.0922716045615, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4946, 1236.2503156661987, 1236.2579538822174, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.0922716045615, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4947, 1236.5003106594086, 1236.5080003738403, 162.75, 150.5, 1.9340590227973264, 0.5540169072542498, 145.833475, 135.87545, 6.094750846888638, 6.0922716045615, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
4948, 1236.7503061294556, 1236.7578115463257, 163.0, 150.75, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.078675, 6.086250587481308, 6.091917427086194, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
4949, 1237.0003085136414, 1237.0078744888306, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.091917427086194, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4950, 1237.2503135204315, 1237.2579593658447, 163.0, 150.25, 1.9340590227973264, 0.5580170293282877, 146.0367, 135.672225, 6.094750846888638, 6.0922716045615, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4951, 1237.5003201961517, 1237.5079307556152, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.0922716045615, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4952, 1237.7503082752228, 1237.7578129768372, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.0922716045615, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4953, 1238.0003049373627, 1238.0077157020569, 163.0, 150.5, 1.9340590227973264, 0.5620171514023256, 146.0367, 135.87545, 6.094750846888638, 6.091917427086194, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4954, 1238.2503111362457, 1238.257971048355, 163.0, 150.75, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.078675, 6.094750846888638, 6.091917427086194, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4955, 1238.5003056526184, 1238.5079371929169, 163.0, 151.0, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.28189999999998, 6.086250587481308, 6.091917427086194, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4956, 1238.750307559967, 1238.7577469348907, 163.0, 151.0, 1.9320589617603077, 0.5700173955504014, 146.0367, 136.28189999999998, 6.086250587481308, 6.091563249610889, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4957, 1239.000305891037, 1239.0077965259552, 163.0, 150.75, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.078675, 6.086250587481308, 6.091209072135584, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4958, 1239.250314950943, 1239.2579188346863, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.0908548946602785, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
4959, 1239.5003139972687, 1239.507910490036, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.090500717184973, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4960, 1239.750304698944, 1239.757868528366, 162.5, 150.25, 1.9320589617603077, 0.5740175176244393, 145.63025, 135.672225, 6.086250587481308, 6.090500717184973, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
4961, 1240.0000722408295, 1240.0076079368591, 162.25, 150.5, 1.9320589617603077, 0.5640172124393446, 145.427025, 135.87545, 6.086250587481308, 6.090854894660278, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4962, 1240.2503175735474, 1240.2579700946808, 163.0, 151.0, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.28189999999998, 6.094750846888638, 6.090500717184973, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4963, 1240.5003724098206, 1240.5107760429382, 163.25, 150.5, 1.9280588396862697, 0.5620171514023256, 146.23992499999997, 135.87545, 6.069250068666646, 6.090854894660278, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4964, 1240.7502994537354, 1240.7578704357147, 162.75, 151.0, 1.9320589617603077, 0.5780176396984771, 145.833475, 136.28189999999998, 6.086250587481308, 6.089792362234363, 0.5780176396984771, 0.24882590632216, [0.24882591], 0.0, 2
4965, 1241.0003089904785, 1241.0079057216644, 163.25, 150.75, 1.9340590227973264, 0.5680173345133824, 146.23992499999997, 136.078675, 6.094750846888638, 6.089438184759056, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4966, 1241.2503142356873, 1241.2578580379486, 162.75, 151.0, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.28189999999998, 6.094750846888638, 6.089438184759056, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4967, 1241.5003101825714, 1241.5078902244568, 163.0, 151.0, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.28189999999998, 6.094750846888638, 6.090854894660278, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4968, 1241.7503061294556, 1241.7576954364777, 162.75, 151.25, 1.9320589617603077, 0.5740175176244393, 145.833475, 136.48512499999998, 6.086250587481308, 6.0908548946602785, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
4969, 1242.0003032684326, 1242.0077497959137, 163.0, 150.5, 1.9320589617603077, 0.5660172734763634, 146.0367, 135.87545, 6.086250587481308, 6.090500717184973, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
4970, 1242.25031375885, 1242.257970571518, 162.5, 150.75, 1.9340590227973264, 0.5700173955504014, 145.63025, 136.078675, 6.094750846888638, 6.090146539709668, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4971, 1242.500313282013, 1242.5072872638702, 162.5, 151.0, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.28189999999998, 6.094750846888638, 6.090146539709667, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4972, 1242.750309228897, 1242.7578811645508, 162.5, 151.0, 1.9320589617603077, 0.5720174565874203, 145.63025, 136.28189999999998, 6.086250587481308, 6.090146539709667, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
4973, 1243.0003106594086, 1243.0079658031464, 162.75, 150.25, 1.9340590227973264, 0.5700173955504014, 145.833475, 135.672225, 6.094750846888638, 6.090146539709667, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
4974, 1243.2503175735474, 1243.2578582763672, 162.75, 151.0, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.28189999999998, 6.086250587481308, 6.089792362234363, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
4975, 1243.5003147125244, 1243.5079035758972, 162.75, 151.0, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.28189999999998, 6.094750846888638, 6.089438184759056, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4976, 1243.7503056526184, 1243.758053302765, 162.5, 150.75, 1.9320589617603077, 0.5760175786614582, 145.63025, 136.078675, 6.086250587481308, 6.089438184759056, 0.5760175786614582, 0.24882590632216, [0.24882591], 0.0, 2
4977, 1244.0003054141998, 1244.0077540874481, 162.75, 150.5, 1.9360590838343454, 0.5620171514023256, 145.833475, 135.87545, 6.103251106295968, 6.089438184759056, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4978, 1244.2503168582916, 1244.257976770401, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.089792362234363, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4979, 1244.500316619873, 1244.507858991623, 162.5, 150.75, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.078675, 6.103251106295968, 6.090146539709667, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4980, 1244.7503147125244, 1244.765635251999, 162.75, 150.75, 1.9280588396862697, 0.5480167241431929, 145.833475, 136.078675, 6.069250068666646, 6.0908548946602785, 0.5480167241431929, 0.24882590632216, [0.24882591], 0.0, 2
4981, 1245.0003073215485, 1245.0079715251923, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.090146539709668, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4982, 1245.2503170967102, 1245.257973909378, 162.25, 150.5, 1.9340590227973264, 0.5600170903653066, 145.427025, 135.87545, 6.094750846888638, 6.0908548946602785, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4983, 1245.500329732895, 1245.5078899860382, 162.75, 150.5, 1.9340590227973264, 0.5640172124393446, 145.833475, 135.87545, 6.094750846888638, 6.091209072135584, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4984, 1245.7503085136414, 1245.7577154636383, 162.75, 150.75, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.078675, 6.094750846888638, 6.091209072135584, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4985, 1246.0003123283386, 1246.0078430175781, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.091563249610889, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4986, 1246.2503168582916, 1246.2579894065857, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.091917427086194, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4987, 1246.500314950943, 1246.5078535079956, 162.5, 150.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 135.672225, 6.094750846888638, 6.091917427086194, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
4988, 1246.750305891037, 1246.7577505111694, 163.0, 150.5, 1.9320589617603077, 0.5480167241431929, 146.0367, 135.87545, 6.086250587481308, 6.09297995951211, 0.5480167241431929, 0.24882590632216, [0.24882591], 0.0, 2
4989, 1247.0003077983856, 1247.007908821106, 162.75, 150.5, 1.9340590227973264, 0.5600170903653066, 145.833475, 135.87545, 6.094750846888638, 6.09297995951211, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4990, 1247.25031208992, 1247.2579355239868, 162.5, 150.25, 1.9360590838343454, 0.5560169682912687, 145.63025, 135.672225, 6.103251106295968, 6.09297995951211, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4991, 1247.500318288803, 1247.507907152176, 162.75, 150.75, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.078675, 6.094750846888638, 6.093334136987416, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
4992, 1247.750305891037, 1247.7576451301575, 162.25, 150.0, 1.9340590227973264, 0.5500167851802118, 145.427025, 135.469, 6.094750846888638, 6.093334136987416, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
4993, 1248.0003082752228, 1248.0078880786896, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.093688314462721, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
4994, 1248.25031375885, 1248.257911682129, 162.75, 150.75, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.078675, 6.094750846888638, 6.094042491938026, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4995, 1248.5003116130829, 1248.508829832077, 163.0, 150.25, 1.9360590838343454, 0.5560169682912687, 146.0367, 135.672225, 6.103251106295968, 6.094042491938026, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4996, 1248.7503099441528, 1248.7576920986176, 163.0, 150.5, 1.9320589617603077, 0.5460166631061739, 146.0367, 135.87545, 6.086250587481308, 6.0943966694133325, 0.5460166631061739, 0.24882590632216, [0.24882591], 0.0, 2
4997, 1249.000164270401, 1249.007646560669, 162.75, 151.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.28189999999998, 6.094750846888638, 6.094396669413332, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
4998, 1249.2503154277802, 1249.2579436302185, 162.5, 150.5, 1.9340590227973264, 0.5520168462172308, 145.63025, 135.87545, 6.094750846888638, 6.094396669413332, 0.5520168462172308, 0.24882590632216, [0.24882591], 0.0, 2
4999, 1249.5003163814545, 1249.5079169273376, 162.5, 150.5, 1.9340590227973264, 0.5560169682912687, 145.63025, 135.87545, 6.094750846888638, 6.094750846888637, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5000, 1249.75030875206, 1249.7577865123749, 163.0, 150.75, 1.9300589007232887, 0.5500167851802118, 146.0367, 136.078675, 6.077750328073977, 6.094750846888637, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
5001, 1250.0003089904785, 1250.0078308582306, 163.0, 150.75, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.078675, 6.094750846888638, 6.094396669413332, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5002, 1250.2503156661987, 1250.257866859436, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.094042491938026, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5003, 1250.500316619873, 1250.5079653263092, 163.0, 150.75, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.078675, 6.094750846888638, 6.093688314462721, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5004, 1250.75030875206, 1250.7577631473541, 163.0, 150.75, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.078675, 6.094750846888638, 6.093334136987416, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5005, 1251.000300168991, 1251.0108637809753, 163.0, 150.5, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.87545, 6.060749809259315, 6.094396669413332, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5006, 1251.2503118515015, 1251.2579770088196, 163.0, 150.5, 1.9340590227973264, 0.5580170293282877, 146.0367, 135.87545, 6.094750846888638, 6.092625782036805, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5007, 1251.5003113746643, 1251.507943868637, 163.0, 150.75, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.078675, 6.094750846888638, 6.092625782036805, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5008, 1251.7503051757812, 1251.7576968669891, 163.0, 150.5, 1.9320589617603077, 0.5680173345133824, 146.0367, 135.87545, 6.086250587481308, 6.092625782036805, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5009, 1252.0003066062927, 1252.0078873634338, 162.75, 149.75, 1.9360590838343454, 0.5620171514023256, 145.833475, 135.265775, 6.103251106295968, 6.0922716045615, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5010, 1252.2503192424774, 1252.2578184604645, 163.0, 150.75, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.078675, 6.094750846888638, 6.092625782036805, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5011, 1252.5003139972687, 1252.5078620910645, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.092625782036805, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5012, 1252.7503085136414, 1252.7577204704285, 163.0, 150.75, 1.9320589617603077, 0.5740175176244393, 146.0367, 136.078675, 6.086250587481308, 6.092625782036805, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
5013, 1253.0003070831299, 1253.0077059268951, 162.75, 150.0, 1.9320589617603077, 0.5660172734763634, 145.833475, 135.469, 6.086250587481308, 6.092625782036805, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5014, 1253.2503159046173, 1253.2579562664032, 162.75, 150.5, 1.9360590838343454, 0.5600170903653066, 145.833475, 135.87545, 6.103251106295968, 6.0922716045615, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5015, 1253.5003180503845, 1253.5078437328339, 162.75, 150.75, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.078675, 6.094750846888638, 6.092271604561501, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5016, 1253.750304222107, 1253.7578003406525, 162.75, 150.5, 1.9340590227973264, 0.5740175176244393, 145.833475, 135.87545, 6.094750846888638, 6.0922716045615, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
5017, 1254.0003037452698, 1254.0077550411224, 163.0, 150.5, 1.9340590227973264, 0.5640172124393446, 146.0367, 135.87545, 6.094750846888638, 6.092271604561501, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5018, 1254.2503187656403, 1254.2578279972076, 163.0, 150.5, 1.9360590838343454, 0.5640172124393446, 146.0367, 135.87545, 6.103251106295968, 6.092271604561501, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5019, 1254.500325679779, 1254.50790476799, 163.0, 151.0, 1.9340590227973264, 0.5680173345133824, 146.0367, 136.28189999999998, 6.094750846888638, 6.092625782036805, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5020, 1254.7503085136414, 1254.757690191269, 163.0, 150.75, 1.9320589617603077, 0.5740175176244393, 146.0367, 136.078675, 6.086250587481308, 6.092271604561501, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
5021, 1255.0003056526184, 1255.0078642368317, 163.0, 150.5, 1.9340590227973264, 0.5700173955504014, 146.0367, 135.87545, 6.094750846888638, 6.092271604561501, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5022, 1255.2502934932709, 1255.256779909134, 163.0, 150.75, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.078675, 6.094750846888638, 6.092271604561501, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5023, 1255.5003144741058, 1255.5079410076141, 163.25, 150.75, 1.9340590227973264, 0.5680173345133824, 146.23992499999997, 136.078675, 6.094750846888638, 6.0922716045615, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5024, 1255.7503061294556, 1255.757704257965, 162.25, 150.25, 1.9320589617603077, 0.5720174565874203, 145.427025, 135.672225, 6.086250587481308, 6.092271604561501, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
5025, 1256.0003144741058, 1256.0077981948853, 162.75, 150.75, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.078675, 6.094750846888638, 6.092625782036805, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5026, 1256.2503163814545, 1256.257936000824, 162.5, 150.75, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.078675, 6.103251106295968, 6.092625782036805, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5027, 1256.500309228897, 1256.5081021785736, 162.75, 150.75, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.078675, 6.094750846888638, 6.09297995951211, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5028, 1256.7503070831299, 1256.7576706409454, 162.25, 150.75, 1.9340590227973264, 0.5680173345133824, 145.427025, 136.078675, 6.094750846888638, 6.092979959512111, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5029, 1257.000327348709, 1257.0080802440643, 162.75, 150.25, 1.9180585345011751, 0.5600170903653066, 145.833475, 135.672225, 6.026748771629994, 6.09297995951211, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5030, 1257.2501666545868, 1257.2626724243164, 163.0, 150.0, 1.9220586565752127, 0.5620171514023256, 146.0367, 135.469, 6.043749290444654, 6.091563249610888, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5031, 1257.5003139972687, 1257.5076212882996, 162.75, 150.5, 1.9360590838343454, 0.5700173955504014, 145.833475, 135.87545, 6.103251106295968, 6.089438184759056, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5032, 1257.7503073215485, 1257.75772190094, 162.75, 150.5, 1.9340590227973264, 0.5620171514023256, 145.833475, 135.87545, 6.094750846888638, 6.089792362234363, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5033, 1258.0003080368042, 1258.0069229602814, 162.75, 150.25, 1.9100582903530994, 0.5680173345133824, 145.833475, 135.672225, 5.992747734000672, 6.090146539709667, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5034, 1258.250321149826, 1258.257999420166, 162.75, 150.5, 1.9360590838343454, 0.5680173345133824, 145.833475, 135.87545, 6.103251106295968, 6.085542232530696, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5035, 1258.5003328323364, 1258.5079789161682, 163.25, 150.75, 1.9320589617603077, 0.5660172734763634, 146.23992499999997, 136.078675, 6.086250587481308, 6.085896410006001, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5036, 1258.7503082752228, 1258.7577357292175, 163.25, 150.75, 1.9320589617603077, 0.5560169682912687, 146.23992499999997, 136.078675, 6.086250587481308, 6.085542232530696, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5037, 1259.000305891037, 1259.0077652931213, 163.25, 151.0, 1.9360590838343454, 0.5580170293282877, 146.23992499999997, 136.28189999999998, 6.103251106295968, 6.085542232530696, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5038, 1259.2503204345703, 1259.257955789566, 162.5, 150.75, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.078675, 6.094750846888638, 6.086250587481307, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5039, 1259.5003192424774, 1259.5080344676971, 163.25, 150.75, 1.9360590838343454, 0.5640172124393446, 146.23992499999997, 136.078675, 6.103251106295968, 6.085896410006001, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5040, 1259.7503080368042, 1259.7577447891235, 163.0, 150.75, 1.9320589617603077, 0.544016602069155, 146.0367, 136.078675, 6.086250587481308, 6.086250587481307, 0.544016602069155, 0.24882590632216, [0.24882591], 0.0, 2
5041, 1260.0003073215485, 1260.0078916549683, 163.0, 150.25, 1.9360590838343454, 0.5600170903653066, 146.0367, 135.672225, 6.103251106295968, 6.085896410006002, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5042, 1260.2503142356873, 1260.2573852539062, 162.75, 150.75, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.078675, 6.094750846888638, 6.086250587481307, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5043, 1260.5003259181976, 1260.5079491138458, 163.0, 150.75, 1.9360590838343454, 0.5540169072542498, 146.0367, 136.078675, 6.103251106295968, 6.085896410006001, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5044, 1260.7503051757812, 1260.7579469680786, 162.75, 150.5, 1.9320589617603077, 0.5460166631061739, 145.833475, 135.87545, 6.086250587481308, 6.086250587481307, 0.5460166631061739, 0.24882590632216, [0.24882591], 0.0, 2
5045, 1261.0003101825714, 1261.0079038143158, 162.75, 150.5, 1.9360590838343454, 0.5600170903653066, 145.833475, 135.87545, 6.103251106295968, 6.086250587481307, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5046, 1261.2503170967102, 1261.2579827308655, 163.0, 150.5, 1.9320589617603077, 0.5560169682912687, 146.0367, 135.87545, 6.086250587481308, 6.086604764956614, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5047, 1261.5001320838928, 1261.5082867145538, 163.25, 150.0, 1.920058595538194, 0.5560169682912687, 146.23992499999997, 135.469, 6.035249031037324, 6.086250587481307, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5048, 1261.750380039215, 1261.7572968006134, 163.0, 150.5, 1.9300589007232887, 0.5480167241431929, 146.0367, 135.87545, 6.077750328073977, 6.083771345154169, 0.5480167241431929, 0.24882590632216, [0.24882591], 0.0, 2
5049, 1262.000316143036, 1262.007777929306, 162.75, 150.75, 1.9380591448713644, 0.5500167851802118, 145.833475, 136.078675, 6.111751365703299, 6.0834171676788635, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
5050, 1262.2503170967102, 1262.2579581737518, 162.75, 150.5, 1.9360590838343454, 0.5560169682912687, 145.833475, 135.87545, 6.103251106295968, 6.084125522629475, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5051, 1262.5003159046173, 1262.507907629013, 163.0, 150.5, 1.9360590838343454, 0.5540169072542498, 146.0367, 135.87545, 6.103251106295968, 6.084125522629475, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5052, 1262.750307559967, 1262.757708787918, 163.0, 150.5, 1.9340590227973264, 0.5520168462172308, 146.0367, 135.87545, 6.094750846888638, 6.0844797001047795, 0.5520168462172308, 0.24882590632216, [0.24882591], 0.0, 2
5053, 1263.0003159046173, 1263.0068225860596, 163.0, 150.5, 1.9120583513901181, 0.5540169072542498, 146.0367, 135.87545, 6.001247993408002, 6.0844797001047795, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5054, 1263.2503111362457, 1263.2576327323914, 162.5, 150.5, 1.9320589617603077, 0.5560169682912687, 145.63025, 135.87545, 6.086250587481308, 6.083417167678864, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5055, 1263.5003216266632, 1263.5079092979431, 163.0, 150.5, 1.9360590838343454, 0.5580170293282877, 146.0367, 135.87545, 6.103251106295968, 6.085188055055391, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5056, 1263.7503111362457, 1263.7578806877136, 163.0, 150.25, 1.9320589617603077, 0.5560169682912687, 146.0367, 135.672225, 6.086250587481308, 6.085188055055391, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5057, 1264.0003089904785, 1264.0081248283386, 163.0, 150.25, 1.9340590227973264, 0.5600170903653066, 146.0367, 135.672225, 6.094750846888638, 6.084833877580086, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
