seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5058, 1264.250328540802, 1264.2579469680786, 162.5, 150.5, 1.9360590838343454, 0.5540169072542498, 145.63025, 135.87545, 6.103251106295968, 6.089084007283751, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5059, 1264.500317811966, 1264.5079545974731, 162.75, 150.5, 1.9360590838343454, 0.5600170903653066, 145.833475, 135.87545, 6.103251106295968, 6.089084007283751, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5060, 1264.750307559967, 1264.7578678131104, 163.0, 150.5, 1.9320589617603077, 0.5640172124393446, 146.0367, 135.87545, 6.086250587481308, 6.089792362234362, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5061, 1265.0003175735474, 1265.0072100162506, 162.5, 150.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 135.672225, 6.069250068666646, 6.089792362234362, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5062, 1265.2503151893616, 1265.2577514648438, 162.5, 150.25, 1.9240587176122317, 0.5560169682912687, 145.63025, 135.672225, 6.052249549851985, 6.088375652333139, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5063, 1265.5003175735474, 1265.5082170963287, 162.25, 150.5, 1.9360590838343454, 0.5540169072542498, 145.427025, 135.87545, 6.103251106295968, 6.086604764956614, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5064, 1265.7503039836884, 1265.7577774524689, 162.75, 150.5, 1.9340590227973264, 0.5620171514023256, 145.833475, 135.87545, 6.094750846888638, 6.086604764956612, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5065, 1266.0003144741058, 1266.0078885555267, 163.0, 150.25, 1.9360590838343454, 0.5560169682912687, 146.0367, 135.672225, 6.103251106295968, 6.0869589424319175, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5066, 1266.2503185272217, 1266.2579226493835, 163.0, 150.5, 1.9360590838343454, 0.5580170293282877, 146.0367, 135.87545, 6.103251106295968, 6.0869589424319175, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5067, 1266.5003101825714, 1266.5078876018524, 162.75, 150.5, 1.9360590838343454, 0.5600170903653066, 145.833475, 135.87545, 6.103251106295968, 6.087313119907225, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5068, 1266.7502694129944, 1266.757719039917, 162.5, 150.25, 1.9320589617603077, 0.5680173345133824, 145.63025, 135.672225, 6.086250587481308, 6.087313119907225, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5069, 1267.0003063678741, 1267.0067675113678, 162.5, 150.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 135.672225, 6.077750328073977, 6.087313119907223, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5070, 1267.2503130435944, 1267.257563829422, 162.75, 150.75, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.078675, 6.103251106295968, 6.086250587481307, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5071, 1267.500318288803, 1267.507920742035, 162.5, 150.25, 1.9360590838343454, 0.5580170293282877, 145.63025, 135.672225, 6.103251106295968, 6.0869589424319175, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5072, 1267.7517733573914, 1267.7628691196442, 162.25, 150.75, 1.9320589617603077, 0.5760175786614582, 145.427025, 136.078675, 6.086250587481308, 6.089792362234362, 0.5760175786614582, 0.24882590632216, [0.24882591], 0.0, 2
5073, 1268.0002722740173, 1268.0079369544983, 162.75, 150.5, 1.9360590838343454, 0.5620171514023256, 145.833475, 135.87545, 6.103251106295968, 6.090146539709667, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5074, 1268.2503135204315, 1268.257942199707, 163.25, 150.5, 1.9340590227973264, 0.5600170903653066, 146.23992499999997, 135.87545, 6.094750846888638, 6.089792362234362, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5075, 1268.5003106594086, 1268.5079522132874, 163.0, 150.25, 1.9360590838343454, 0.5620171514023256, 146.0367, 135.672225, 6.103251106295968, 6.089438184759056, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5076, 1268.7503056526184, 1268.7576694488525, 163.25, 150.75, 1.9340590227973264, 0.5740175176244393, 146.23992499999997, 136.078675, 6.094750846888638, 6.089438184759056, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
5077, 1269.0003039836884, 1269.0068502426147, 162.75, 150.25, 1.9300589007232887, 0.5620171514023256, 145.833475, 135.672225, 6.077750328073977, 6.089438184759056, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5078, 1269.250314950943, 1269.2577571868896, 163.0, 150.75, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.078675, 6.103251106295968, 6.092625782036805, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5079, 1269.5003147125244, 1269.507891178131, 163.0, 150.5, 1.9340590227973264, 0.5600170903653066, 146.0367, 135.87545, 6.094750846888638, 6.093334136987416, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5080, 1269.7503073215485, 1269.7577250003815, 163.25, 150.25, 1.9340590227973264, 0.5780176396984771, 146.23992499999997, 135.672225, 6.094750846888638, 6.09297995951211, 0.5780176396984771, 0.24882590632216, [0.24882591], 0.0, 2
5081, 1270.0003073215485, 1270.0079627037048, 162.75, 150.5, 1.9360590838343454, 0.5700173955504014, 145.833475, 135.87545, 6.103251106295968, 6.093334136987416, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5082, 1270.2503151893616, 1270.2578732967377, 163.0, 150.75, 1.9360590838343454, 0.5700173955504014, 146.0367, 136.078675, 6.103251106295968, 6.093688314462721, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5083, 1270.5003230571747, 1270.508001089096, 162.75, 150.5, 1.9360590838343454, 0.5700173955504014, 145.833475, 135.87545, 6.103251106295968, 6.093688314462721, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5084, 1270.750304698944, 1270.757693529129, 162.75, 150.5, 1.9340590227973264, 0.5720174565874203, 145.833475, 135.87545, 6.094750846888638, 6.093688314462721, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
5085, 1271.0003237724304, 1271.0077347755432, 163.0, 150.25, 1.9240587176122317, 0.5660172734763634, 146.0367, 135.672225, 6.052249549851985, 6.094042491938026, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5086, 1271.2503216266632, 1271.2578420639038, 163.0, 150.75, 1.9380591448713644, 0.5660172734763634, 146.0367, 136.078675, 6.111751365703299, 6.093334136987416, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5087, 1271.5003154277802, 1271.5079216957092, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.095813379314554, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5088, 1271.7503073215485, 1271.7576863765717, 162.75, 150.5, 1.9340590227973264, 0.5780176396984771, 145.833475, 135.87545, 6.094750846888638, 6.095813379314554, 0.5780176396984771, 0.24882590632216, [0.24882591], 0.0, 2
5089, 1272.0003111362457, 1272.0079443454742, 162.5, 150.5, 1.9360590838343454, 0.5660172734763634, 145.63025, 135.87545, 6.103251106295968, 6.095813379314554, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5090, 1272.2503402233124, 1272.257933139801, 162.5, 150.5, 1.9360590838343454, 0.5640172124393446, 145.63025, 135.87545, 6.103251106295968, 6.095813379314554, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5091, 1272.5003139972687, 1272.5087356567383, 163.0, 150.75, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.078675, 6.103251106295968, 6.095813379314554, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5092, 1272.7503032684326, 1272.7580301761627, 162.0, 150.25, 1.9340590227973264, 0.5720174565874203, 145.22379999999998, 135.672225, 6.094750846888638, 6.095813379314554, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
5093, 1273.00021982193, 1273.0074768066406, 162.25, 150.25, 1.9340590227973264, 0.5660172734763634, 145.427025, 135.672225, 6.094750846888638, 6.096167556789859, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5094, 1273.2503142356873, 1273.257021188736, 162.75, 150.75, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.078675, 6.094750846888638, 6.09687591174047, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5095, 1273.5003209114075, 1273.5080094337463, 162.5, 150.75, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.078675, 6.094750846888638, 6.096521734265164, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5096, 1273.7503097057343, 1273.7577788829803, 162.5, 151.0, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.28189999999998, 6.094750846888638, 6.096167556789859, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5097, 1274.0001339912415, 1274.010185956955, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.096521734265164, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5098, 1274.2503063678741, 1274.2578670978546, 163.0, 150.0, 1.9360590838343454, 0.5620171514023256, 146.0367, 135.469, 6.103251106295968, 6.0954592018392475, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5099, 1274.5003128051758, 1274.5079333782196, 163.0, 150.25, 1.9360590838343454, 0.5620171514023256, 146.0367, 135.672225, 6.103251106295968, 6.095813379314554, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5100, 1274.750304222107, 1274.7576785087585, 162.5, 150.5, 1.9340590227973264, 0.5620171514023256, 145.63025, 135.87545, 6.094750846888638, 6.095813379314554, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5101, 1275.0003125667572, 1275.0072376728058, 162.25, 151.0, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.28189999999998, 6.069250068666646, 6.095813379314554, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5102, 1275.250298500061, 1275.2569468021393, 162.0, 150.25, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 135.672225, 6.077750328073977, 6.0954592018392475, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5103, 1275.500318288803, 1275.5080370903015, 162.25, 150.25, 1.9360590838343454, 0.5640172124393446, 145.427025, 135.672225, 6.103251106295968, 6.0943966694133325, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5104, 1275.7503099441528, 1275.7577867507935, 162.0, 151.0, 1.9340590227973264, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.094750846888638, 6.094750846888638, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5105, 1276.000313282013, 1276.0078582763672, 162.25, 150.75, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.078675, 6.103251106295968, 6.094750846888638, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5106, 1276.2503180503845, 1276.2580201625824, 162.5, 150.5, 1.9360590838343454, 0.5640172124393446, 145.63025, 135.87545, 6.103251106295968, 6.094750846888637, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5107, 1276.5003154277802, 1276.5079576969147, 163.0, 150.5, 1.9360590838343454, 0.5640172124393446, 146.0367, 135.87545, 6.103251106295968, 6.094750846888638, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5108, 1276.7503063678741, 1276.7576954364777, 163.0, 150.75, 1.9340590227973264, 0.5480167241431929, 146.0367, 136.078675, 6.094750846888638, 6.094750846888638, 0.5480167241431929, 0.24882590632216, [0.24882591], 0.0, 2
5109, 1277.0003066062927, 1277.0068879127502, 163.0, 151.0, 1.9380591448713644, 0.5600170903653066, 146.0367, 136.28189999999998, 6.111751365703299, 6.094750846888638, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5110, 1277.250301361084, 1277.2566974163055, 163.0, 151.0, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.28189999999998, 6.077750328073977, 6.097230089215775, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5111, 1277.5002954006195, 1277.5080785751343, 163.0, 150.25, 1.9340590227973264, 0.5620171514023256, 146.0367, 135.672225, 6.094750846888638, 6.095813379314554, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5112, 1277.7503089904785, 1277.7579095363617, 163.0, 151.0, 1.9340590227973264, 0.5480167241431929, 146.0367, 136.28189999999998, 6.094750846888638, 6.095459201839248, 0.5480167241431929, 0.24882590632216, [0.24882591], 0.0, 2
5113, 1278.0003082752228, 1278.0080823898315, 162.75, 151.5, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.68834999999999, 6.111751365703299, 6.095459201839248, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5114, 1278.2503089904785, 1278.257672548294, 163.0, 150.5, 1.9340590227973264, 0.5600170903653066, 146.0367, 135.87545, 6.094750846888638, 6.095813379314554, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5115, 1278.500316143036, 1278.5079221725464, 163.0, 150.5, 1.9360590838343454, 0.5620171514023256, 146.0367, 135.87545, 6.103251106295968, 6.095459201839248, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5116, 1278.7503066062927, 1278.7576682567596, 162.5, 150.5, 1.9340590227973264, 0.5500167851802118, 145.63025, 135.87545, 6.094750846888638, 6.095459201839248, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
5117, 1279.0003106594086, 1279.0078904628754, 162.5, 151.0, 1.9220586565752127, 0.5580170293282877, 145.63025, 136.28189999999998, 6.043749290444654, 6.095459201839248, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5118, 1279.2502970695496, 1279.2567307949066, 162.5, 150.75, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.078675, 6.069250068666646, 6.093334136987416, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5119, 1279.5003144741058, 1279.5078735351562, 162.75, 150.25, 1.9360590838343454, 0.5560169682912687, 145.833475, 135.672225, 6.103251106295968, 6.0922716045615, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5120, 1279.7503049373627, 1279.7577984333038, 162.5, 150.75, 1.9340590227973264, 0.5500167851802118, 145.63025, 136.078675, 6.094750846888638, 6.092625782036805, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
5121, 1280.0003159046173, 1280.0078966617584, 162.75, 150.75, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.078675, 6.094750846888638, 6.092625782036805, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5122, 1280.2506082057953, 1280.261064529419, 162.25, 150.75, 1.9300589007232887, 0.5520168462172308, 145.427025, 136.078675, 6.077750328073977, 6.093334136987416, 0.5520168462172308, 0.24882590632216, [0.24882591], 0.0, 2
5123, 1280.500340461731, 1280.5079987049103, 162.25, 150.75, 1.9360590838343454, 0.5520168462172308, 145.427025, 136.078675, 6.103251106295968, 6.0922716045615, 0.5520168462172308, 0.24882590632216, [0.24882591], 0.0, 2
5124, 1280.750307559967, 1280.7578387260437, 162.25, 150.5, 1.9340590227973264, 0.5480167241431929, 145.427025, 135.87545, 6.094750846888638, 6.0922716045615, 0.5480167241431929, 0.24882590632216, [0.24882591], 0.0, 2
5125, 1281.0001158714294, 1281.007318496704, 162.5, 151.25, 1.9240587176122317, 0.5540169072542498, 145.63025, 136.48512499999998, 6.052249549851985, 6.0922716045615, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5126, 1281.250309228897, 1281.2569530010223, 162.5, 150.75, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.078675, 6.086250587481308, 6.091563249610889, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5127, 1281.5003185272217, 1281.5079176425934, 162.5, 151.0, 1.9360590838343454, 0.5500167851802118, 145.63025, 136.28189999999998, 6.103251106295968, 6.091917427086194, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
5128, 1281.7503080368042, 1281.7576191425323, 163.0, 150.75, 1.9340590227973264, 0.5540169072542498, 146.0367, 136.078675, 6.094750846888638, 6.091917427086194, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5129, 1282.0003027915955, 1282.007792711258, 163.0, 151.0, 1.9360590838343454, 0.5540169072542498, 146.0367, 136.28189999999998, 6.103251106295968, 6.091917427086194, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5130, 1282.250317811966, 1282.2579708099365, 162.5, 150.75, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.078675, 6.103251106295968, 6.091917427086194, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5131, 1282.5003123283386, 1282.5079975128174, 162.5, 150.75, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.078675, 6.103251106295968, 6.091917427086194, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5132, 1282.7503054141998, 1282.75780916214, 163.0, 150.75, 1.9340590227973264, 0.5560169682912687, 146.0367, 136.078675, 6.094750846888638, 6.091917427086194, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5133, 1283.0003209114075, 1283.007863521576, 162.5, 151.0, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.28189999999998, 6.043749290444654, 6.091917427086194, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5134, 1283.2503156661987, 1283.2569313049316, 162.25, 150.75, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.078675, 6.086250587481308, 6.089084007283751, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5135, 1283.5003204345703, 1283.507840871811, 163.0, 150.0, 1.9360590838343454, 0.5600170903653066, 146.0367, 135.469, 6.103251106295968, 6.089438184759056, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5136, 1283.750304698944, 1283.7577893733978, 162.5, 150.75, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.078675, 6.094750846888638, 6.089792362234362, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5137, 1284.000304698944, 1284.007672071457, 162.75, 150.5, 1.9360590838343454, 0.5560169682912687, 145.833475, 135.87545, 6.103251106295968, 6.089792362234362, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5138, 1284.2503168582916, 1284.2579386234283, 162.5, 150.75, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.078675, 6.103251106295968, 6.089438184759056, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5139, 1284.5002629756927, 1284.5097932815552, 162.25, 150.5, 1.9300589007232887, 0.5620171514023256, 145.427025, 135.87545, 6.077750328073977, 6.089792362234362, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5140, 1284.7503070831299, 1284.757881641388, 162.75, 150.75, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.078675, 6.094750846888638, 6.088729829808446, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5141, 1285.000305891037, 1285.0070266723633, 162.5, 150.5, 1.9340590227973264, 0.5560169682912687, 145.63025, 135.87545, 6.094750846888638, 6.088729829808444, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5142, 1285.2503221035004, 1285.2577340602875, 162.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.28189999999998, 6.069250068666646, 6.090854894660278, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5143, 1285.5003180503845, 1285.507978439331, 162.5, 151.25, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.48512499999998, 6.103251106295968, 6.090854894660278, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5144, 1285.7503056526184, 1285.7576894760132, 162.75, 151.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.48512499999998, 6.094750846888638, 6.090854894660278, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5145, 1286.0003085136414, 1286.0078451633453, 162.25, 150.5, 1.9360590838343454, 0.5560169682912687, 145.427025, 135.87545, 6.103251106295968, 6.090854894660278, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5146, 1286.2503147125244, 1286.2579152584076, 163.0, 150.75, 1.9360590838343454, 0.5540169072542498, 146.0367, 136.078675, 6.103251106295968, 6.091209072135584, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5147, 1286.5003349781036, 1286.5078611373901, 162.75, 150.5, 1.9360590838343454, 0.5620171514023256, 145.833475, 135.87545, 6.103251106295968, 6.092271604561499, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5148, 1286.7503099441528, 1286.7579987049103, 162.5, 151.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.28189999999998, 6.094750846888638, 6.0922716045615, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5149, 1287.0003008842468, 1287.0067570209503, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.0922716045615, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5150, 1287.2503154277802, 1287.2571532726288, 163.0, 151.0, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.28189999999998, 6.086250587481308, 6.09297995951211, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5151, 1287.500316619873, 1287.50790309906, 162.75, 150.75, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.078675, 6.103251106295968, 6.0929799595121095, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5152, 1287.750305891037, 1287.7577781677246, 162.75, 151.0, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.28189999999998, 6.094750846888638, 6.09297995951211, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5153, 1288.0003068447113, 1288.007886648178, 162.5, 150.5, 1.9360590838343454, 0.5600170903653066, 145.63025, 135.87545, 6.103251106295968, 6.09297995951211, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5154, 1288.2503170967102, 1288.2587876319885, 162.5, 151.0, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.28189999999998, 6.103251106295968, 6.09297995951211, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5155, 1288.5003173351288, 1288.5078961849213, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.0929799595121095, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5156, 1288.7503118515015, 1288.7578637599945, 162.25, 151.25, 1.9340590227973264, 0.5720174565874203, 145.427025, 136.48512499999998, 6.094750846888638, 6.09297995951211, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
5157, 1289.0003361701965, 1289.0077364444733, 162.75, 150.75, 1.9240587176122317, 0.5660172734763634, 145.833475, 136.078675, 6.052249549851985, 6.09297995951211, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5158, 1289.2501289844513, 1289.2564866542816, 162.75, 151.25, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.48512499999998, 6.077750328073977, 6.093334136987416, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5159, 1289.5003170967102, 1289.5079312324524, 162.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.48512499999998, 6.103251106295968, 6.09297995951211, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5160, 1289.7503097057343, 1289.7578094005585, 162.0, 151.0, 1.9340590227973264, 0.5760175786614582, 145.22379999999998, 136.28189999999998, 6.094750846888638, 6.092979959512111, 0.5760175786614582, 0.24882590632216, [0.24882591], 0.0, 2
5161, 1290.0003049373627, 1290.0079407691956, 162.5, 150.5, 1.9360590838343454, 0.5660172734763634, 145.63025, 135.87545, 6.103251106295968, 6.09297995951211, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5162, 1290.250316143036, 1290.2579958438873, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.092979959512111, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5163, 1290.5003197193146, 1290.508000612259, 163.0, 151.25, 1.9380591448713644, 0.5660172734763634, 146.0367, 136.48512499999998, 6.111751365703299, 6.09297995951211, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5164, 1290.751742362976, 1290.76233959198, 163.0, 151.0, 1.9280588396862697, 0.5780176396984771, 146.0367, 136.28189999999998, 6.069250068666646, 6.0943966694133325, 0.5780176396984771, 0.24882590632216, [0.24882591], 0.0, 2
5165, 1291.0003144741058, 1291.0074520111084, 163.0, 150.75, 1.9280588396862697, 0.5660172734763634, 146.0367, 136.078675, 6.069250068666646, 6.093334136987416, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5166, 1291.250303030014, 1291.256639957428, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.0922716045615, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5167, 1291.5001955032349, 1291.507836341858, 162.75, 151.0, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.28189999999998, 6.103251106295968, 6.092625782036805, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5168, 1291.750309228897, 1291.758009672165, 162.75, 151.0, 1.9320589617603077, 0.5800177007354961, 145.833475, 136.28189999999998, 6.086250587481308, 6.092625782036805, 0.5800177007354961, 0.24882590632216, [0.24882591], 0.0, 2
5169, 1292.0003066062927, 1292.0078482627869, 163.0, 150.75, 1.9380591448713644, 0.5700173955504014, 146.0367, 136.078675, 6.111751365703299, 6.0922716045615, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5170, 1292.2503185272217, 1292.257934808731, 163.0, 151.25, 1.9360590838343454, 0.5700173955504014, 146.0367, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5171, 1292.5003135204315, 1292.5079441070557, 163.0, 151.25, 1.9380591448713644, 0.5700173955504014, 146.0367, 136.48512499999998, 6.111751365703299, 6.092625782036805, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5172, 1292.7503061294556, 1292.7578008174896, 162.75, 151.25, 1.9340590227973264, 0.5780176396984771, 145.833475, 136.48512499999998, 6.094750846888638, 6.09297995951211, 0.5780176396984771, 0.24882590632216, [0.24882591], 0.0, 2
5173, 1293.0003085136414, 1293.0074002742767, 163.0, 151.0, 1.9220586565752127, 0.5720174565874203, 146.0367, 136.28189999999998, 6.043749290444654, 6.092979959512111, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
5174, 1293.2500958442688, 1293.2566440105438, 162.75, 151.0, 1.9300589007232887, 0.5700173955504014, 145.833475, 136.28189999999998, 6.077750328073977, 6.091917427086194, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5175, 1293.500313282013, 1293.5080614089966, 163.0, 151.0, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.28189999999998, 6.103251106295968, 6.091563249610889, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5176, 1293.750304698944, 1293.757801771164, 163.0, 150.75, 1.9360590838343454, 0.5760175786614582, 146.0367, 136.078675, 6.103251106295968, 6.091563249610888, 0.5760175786614582, 0.24882590632216, [0.24882591], 0.0, 2
5177, 1294.0003061294556, 1294.007761478424, 163.0, 150.75, 1.9360590838343454, 0.5620171514023256, 146.0367, 136.078675, 6.103251106295968, 6.091917427086194, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5178, 1294.250313282013, 1294.2579758167267, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.091917427086194, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5179, 1294.5003130435944, 1294.507928609848, 162.5, 151.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.28189999999998, 6.094750846888638, 6.091917427086194, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5180, 1294.750305891037, 1294.7576961517334, 162.5, 151.0, 1.9340590227973264, 0.5740175176244393, 145.63025, 136.28189999999998, 6.094750846888638, 6.091563249610888, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
5181, 1295.0032966136932, 1295.0120146274567, 162.25, 151.0, 1.9240587176122317, 0.5660172734763634, 145.427025, 136.28189999999998, 6.052249549851985, 6.091563249610888, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5182, 1295.2503077983856, 1295.2578587532043, 162.5, 150.75, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.078675, 6.069250068666646, 6.091563249610888, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5183, 1295.5003135204315, 1295.5080530643463, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.091209072135584, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5184, 1295.750303030014, 1295.7579090595245, 162.75, 151.0, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.28189999999998, 6.103251106295968, 6.091209072135584, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5185, 1296.0003151893616, 1296.007981300354, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.091563249610888, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5186, 1296.2503175735474, 1296.2580840587616, 162.75, 151.0, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.28189999999998, 6.103251106295968, 6.091563249610888, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5187, 1296.5003139972687, 1296.5089628696442, 162.75, 151.25, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.48512499999998, 6.103251106295968, 6.091563249610888, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5188, 1296.7503113746643, 1296.7578527927399, 162.75, 151.25, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.48512499999998, 6.094750846888638, 6.091209072135584, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5189, 1297.0003080368042, 1297.0071921348572, 163.0, 151.25, 1.9280588396862697, 0.5600170903653066, 146.0367, 136.48512499999998, 6.069250068666646, 6.092271604561499, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5190, 1297.2502980232239, 1297.2567229270935, 161.75, 150.5, 1.9300589007232887, 0.5640172124393446, 145.02057499999998, 135.87545, 6.077750328073977, 6.092271604561499, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5191, 1297.500316619873, 1297.507952451706, 162.5, 151.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.48512499999998, 6.103251106295968, 6.092271604561499, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5192, 1297.7503061294556, 1297.7577600479126, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.092271604561499, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5193, 1298.0003066062927, 1298.0079281330109, 162.75, 151.25, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5194, 1298.2503156661987, 1298.2579274177551, 162.5, 151.25, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.48512499999998, 6.111751365703299, 6.092271604561499, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5195, 1298.5003123283386, 1298.507873058319, 162.5, 151.25, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5196, 1298.7503094673157, 1298.7577910423279, 162.5, 151.25, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.48512499999998, 6.094750846888638, 6.092271604561499, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5197, 1299.000309228897, 1299.0071849822998, 162.25, 151.25, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.48512499999998, 6.077750328073977, 6.092271604561499, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5198, 1299.2502982616425, 1299.2567217350006, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.093688314462721, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5199, 1299.5003128051758, 1299.5079181194305, 162.25, 150.75, 1.9380591448713644, 0.5660172734763634, 145.427025, 136.078675, 6.111751365703299, 6.093688314462722, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5200, 1299.750304222107, 1299.7577860355377, 162.0, 151.0, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.094750846888638, 6.094042491938026, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5201, 1300.000335931778, 1300.0079185962677, 162.5, 151.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.48512499999998, 6.094750846888638, 6.093688314462722, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5202, 1300.2503168582916, 1300.2580351829529, 162.5, 151.25, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.48512499999998, 6.111751365703299, 6.093334136987416, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5203, 1300.500316143036, 1300.5080170631409, 162.25, 150.75, 1.9360590838343454, 0.5680173345133824, 145.427025, 136.078675, 6.103251106295968, 6.093688314462722, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5204, 1300.7503061294556, 1300.7577910423279, 162.75, 151.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.28189999999998, 6.094750846888638, 6.094042491938026, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5205, 1301.000318288803, 1301.0081918239594, 162.25, 151.25, 1.9260587786492507, 0.5660172734763634, 145.427025, 136.48512499999998, 6.060749809259315, 6.094042491938026, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5206, 1301.2530817985535, 1301.262669801712, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.094396669413332, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5207, 1301.500304222107, 1301.5078768730164, 162.25, 150.75, 1.9380591448713644, 0.5660172734763634, 145.427025, 136.078675, 6.111751365703299, 6.0943966694133325, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5208, 1301.7503027915955, 1301.7578387260437, 162.75, 151.25, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.48512499999998, 6.103251106295968, 6.094750846888637, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5209, 1302.000304222107, 1302.0066084861755, 162.75, 151.25, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.48512499999998, 6.111751365703299, 6.094750846888637, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5210, 1302.250322341919, 1302.2579882144928, 162.75, 151.0, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.28189999999998, 6.111751365703299, 6.095105024363943, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5211, 1302.500314950943, 1302.5083734989166, 162.5, 150.75, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.078675, 6.103251106295968, 6.095459201839248, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5212, 1302.7503249645233, 1302.7577562332153, 162.75, 151.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.48512499999998, 6.094750846888638, 6.0954592018392475, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5213, 1303.0003559589386, 1303.0072758197784, 162.5, 151.5, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.68834999999999, 6.052249549851985, 6.0954592018392475, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5214, 1303.2500808238983, 1303.2562403678894, 162.75, 151.0, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.28189999999998, 6.077750328073977, 6.094750846888637, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5215, 1303.5003142356873, 1303.5078520774841, 162.75, 151.25, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.48512499999998, 6.103251106295968, 6.094750846888637, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5216, 1303.7503054141998, 1303.7577080726624, 162.75, 150.75, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.078675, 6.103251106295968, 6.094750846888637, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5217, 1304.000305891037, 1304.0077502727509, 162.5, 151.25, 1.9380591448713644, 0.5680173345133824, 145.63025, 136.48512499999998, 6.111751365703299, 6.095105024363943, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5218, 1304.2503275871277, 1304.257804632187, 162.5, 151.0, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.28189999999998, 6.111751365703299, 6.095459201839248, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5219, 1304.500321149826, 1304.5079441070557, 162.5, 151.0, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.28189999999998, 6.103251106295968, 6.0954592018392475, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5220, 1304.7503080368042, 1304.7581300735474, 162.5, 151.25, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.48512499999998, 6.094750846888638, 6.095459201839248, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5221, 1305.0003101825714, 1305.0080938339233, 162.75, 150.75, 1.9060581682790614, 0.5680173345133824, 145.833475, 136.078675, 5.9757472151860105, 6.095459201839248, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5222, 1305.2503018379211, 1305.2567167282104, 162.75, 151.0, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.28189999999998, 6.077750328073977, 6.091209072135584, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5223, 1305.500107049942, 1305.5092251300812, 162.75, 151.25, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.48512499999998, 6.094750846888638, 6.091209072135583, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5224, 1305.7503006458282, 1305.7577965259552, 162.5, 151.25, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.48512499999998, 6.094750846888638, 6.090500717184972, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5225, 1306.0003125667572, 1306.0080306529999, 162.5, 151.25, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.48512499999998, 6.103251106295968, 6.090500717184972, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5226, 1306.2503192424774, 1306.2579560279846, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.090854894660278, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5227, 1306.5002934932709, 1306.5079202651978, 162.25, 151.25, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.48512499999998, 6.103251106295968, 6.090500717184972, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5228, 1306.750305891037, 1306.757714509964, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.090500717184972, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5229, 1307.0003490447998, 1307.0088992118835, 162.5, 151.25, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.48512499999998, 6.060749809259315, 6.090854894660278, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5230, 1307.250304222107, 1307.2571952342987, 162.5, 151.25, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.48512499999998, 6.052249549851985, 6.090854894660278, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5231, 1307.5003197193146, 1307.507984161377, 162.25, 151.25, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.48512499999998, 6.103251106295968, 6.090146539709667, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5232, 1307.7503130435944, 1307.75843667984, 162.75, 151.25, 1.9340590227973264, 0.5720174565874203, 145.833475, 136.48512499999998, 6.094750846888638, 6.089792362234362, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
5233, 1308.0003094673157, 1308.0079293251038, 162.75, 150.75, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.078675, 6.103251106295968, 6.089438184759056, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5234, 1308.2503154277802, 1308.257817029953, 162.25, 151.25, 1.9360590838343454, 0.5680173345133824, 145.427025, 136.48512499999998, 6.103251106295968, 6.089084007283751, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5235, 1308.5003113746643, 1308.507952928543, 162.0, 151.25, 1.9380591448713644, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.111751365703299, 6.088729829808446, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5236, 1308.7503070831299, 1308.7576739788055, 162.25, 151.25, 1.9340590227973264, 0.5720174565874203, 145.427025, 136.48512499999998, 6.094750846888638, 6.089084007283749, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
5237, 1309.0003073215485, 1309.0080180168152, 162.5, 151.0, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.28189999999998, 6.111751365703299, 6.089084007283749, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5238, 1309.2503066062927, 1309.2579238414764, 162.75, 151.25, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.48512499999998, 6.103251106295968, 6.091563249610888, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5239, 1309.500314950943, 1309.5078990459442, 162.25, 151.25, 1.9360590838343454, 0.5680173345133824, 145.427025, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5240, 1309.7503056526184, 1309.7578918933868, 163.0, 151.25, 1.9340590227973264, 0.5740175176244393, 146.0367, 136.48512499999998, 6.094750846888638, 6.092625782036805, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
5241, 1310.0003142356873, 1310.0071394443512, 162.25, 151.0, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.28189999999998, 6.069250068666646, 6.092271604561499, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5242, 1310.2503180503845, 1310.25683760643, 162.5, 151.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.28189999999998, 6.077750328073977, 6.090500717184972, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5243, 1310.500317811966, 1310.5077850818634, 162.5, 151.25, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.48512499999998, 6.069250068666646, 6.089084007283749, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5244, 1310.750304698944, 1310.7577662467957, 162.75, 150.75, 1.9340590227973264, 0.5720174565874203, 145.833475, 136.078675, 6.094750846888638, 6.087667297382528, 0.5720174565874203, 0.24882590632216, [0.24882591], 0.0, 2
5245, 1311.0003097057343, 1311.0079679489136, 163.0, 151.0, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.28189999999998, 6.103251106295968, 6.087667297382528, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5246, 1311.2503039836884, 1311.2579057216644, 163.0, 150.5, 1.9360590838343454, 0.5700173955504014, 146.0367, 135.87545, 6.103251106295968, 6.0929799595121095, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5247, 1311.5003139972687, 1311.5079901218414, 162.5, 151.0, 1.9360590838343454, 0.5680173345133824, 145.63025, 136.28189999999998, 6.103251106295968, 6.094042491938026, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5248, 1311.7504584789276, 1311.7610349655151, 162.75, 150.75, 1.9280588396862697, 0.5740175176244393, 145.833475, 136.078675, 6.069250068666646, 6.094396669413332, 0.5740175176244393, 0.24882590632216, [0.24882591], 0.0, 2
5249, 1312.0002961158752, 1312.0067534446716, 162.5, 151.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.28189999999998, 6.077750328073977, 6.093334136987416, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5250, 1312.2503077983856, 1312.2573742866516, 162.25, 151.0, 1.9220586565752127, 0.5620171514023256, 145.427025, 136.28189999999998, 6.043749290444654, 6.092271604561499, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5251, 1312.500316619873, 1312.5079050064087, 162.75, 150.75, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.078675, 6.111751365703299, 6.089792362234362, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5252, 1312.750304222107, 1312.7577092647552, 162.25, 150.75, 1.9360590838343454, 0.5700173955504014, 145.427025, 136.078675, 6.103251106295968, 6.090146539709667, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5253, 1313.0003108978271, 1313.008390903473, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.090146539709667, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5254, 1313.2503125667572, 1313.2578864097595, 162.5, 151.0, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.28189999999998, 6.111751365703299, 6.0922716045615, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5255, 1313.5003151893616, 1313.507785320282, 162.5, 150.75, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.078675, 6.094750846888638, 6.094750846888637, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5256, 1313.7503025531769, 1313.7577030658722, 162.75, 151.0, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.28189999999998, 6.094750846888638, 6.0943966694133325, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5257, 1314.000193119049, 1314.0079402923584, 163.0, 151.0, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.28189999999998, 6.069250068666646, 6.0943966694133325, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5258, 1314.2503135204315, 1314.2579107284546, 162.75, 151.25, 1.920058595538194, 0.5560169682912687, 145.833475, 136.48512499999998, 6.035249031037324, 6.092979959512111, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5259, 1314.5003187656403, 1314.5079712867737, 162.75, 150.5, 1.9360590838343454, 0.5620171514023256, 145.833475, 135.87545, 6.103251106295968, 6.090146539709667, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5260, 1314.7503073215485, 1314.757713317871, 163.0, 151.0, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.28189999999998, 6.086250587481308, 6.089792362234363, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5261, 1315.0003080368042, 1315.0078983306885, 162.5, 151.0, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.28189999999998, 6.094750846888638, 6.089438184759056, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5262, 1315.250318288803, 1315.2579517364502, 163.0, 151.25, 1.9360590838343454, 0.5620171514023256, 146.0367, 136.48512499999998, 6.103251106295968, 6.088729829808446, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5263, 1315.5003144741058, 1315.5079097747803, 162.0, 150.75, 1.9360590838343454, 0.5560169682912687, 145.22379999999998, 136.078675, 6.103251106295968, 6.088729829808446, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
5264, 1315.7503106594086, 1315.7577912807465, 162.5, 151.25, 1.9360590838343454, 0.5500167851802118, 145.63025, 136.48512499999998, 6.103251106295968, 6.088729829808446, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
5265, 1316.0003204345703, 1316.0069675445557, 162.75, 151.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.48512499999998, 6.094750846888638, 6.089084007283749, 0.5580170293282877, 0.24882590632216, [0.24882591], 0.0, 2
5266, 1316.2503156661987, 1316.2580816745758, 162.75, 151.0, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.28189999999998, 6.103251106295968, 6.090146539709667, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5267, 1316.5003180503845, 1316.5079655647278, 163.0, 150.75, 1.9360590838343454, 0.5540169072542498, 146.0367, 136.078675, 6.103251106295968, 6.091209072135583, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5268, 1316.7503082752228, 1316.757728099823, 163.0, 151.25, 1.9340590227973264, 0.5500167851802118, 146.0367, 136.48512499999998, 6.094750846888638, 6.092625782036805, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
5269, 1317.0003070831299, 1317.0077679157257, 162.5, 151.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5620171514023256, 0.24882590632216, [0.24882591], 0.0, 2
5270, 1317.250301361084, 1317.2579839229584, 162.75, 151.25, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5560169682912687, 0.24882590632216, [0.24882591], 0.0, 2
