seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5271, 1317.5003106594086, 1317.5079870224, 162.75, 151.25, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5272, 1317.7503283023834, 1317.7577681541443, 162.5, 151.0, 1.9340590227973264, 0.5500167851802118, 145.63025, 136.28189999999998, 6.094750846888638, 6.092625782036805, 0.5500167851802118, 0.24882590632216, [0.24882591], 0.0, 2
5273, 1318.002802848816, 1318.0134072303772, 162.25, 151.25, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.48512499999998, 6.094750846888638, 6.093688314462722, 0.5540169072542498, 0.24882590632216, [0.24882591], 0.0, 2
5274, 1318.250301361084, 1318.2567982673645, 163.0, 151.0, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.28189999999998, 6.077750328073977, 6.0943966694133325, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5275, 1318.5003144741058, 1318.5077834129333, 162.5, 151.25, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.48512499999998, 6.103251106295968, 6.095813379314554, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5276, 1318.7503063678741, 1318.75772190094, 162.75, 151.25, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.48512499999998, 6.103251106295968, 6.0954592018392475, 0.5660172734763634, 0.24882590632216, [0.24882591], 0.0, 2
5277, 1319.0003056526184, 1319.0078527927399, 162.5, 150.75, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.078675, 6.094750846888638, 6.095459201839248, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5278, 1319.250317811966, 1319.2579243183136, 162.25, 151.25, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.48512499999998, 6.103251106295968, 6.094750846888638, 0.5600170903653066, 0.24882590632216, [0.24882591], 0.0, 2
5279, 1319.5003151893616, 1319.507889032364, 162.25, 151.25, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.48512499999998, 6.111751365703299, 6.0943966694133325, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5280, 1319.7503061294556, 1319.7578461170197, 162.5, 151.25, 1.9340590227973264, 0.5780176396984771, 145.63025, 136.48512499999998, 6.094750846888638, 6.095105024363943, 0.5780176396984771, 0.24882590632216, [0.24882591], 0.0, 2
5281, 1320.0001344680786, 1320.0073478221893, 162.25, 150.75, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.078675, 6.094750846888638, 6.095105024363943, 0.5640172124393446, 0.24882590632216, [0.24882591], 0.0, 2
5282, 1320.250321149826, 1320.2580394744873, 162.5, 151.25, 1.9180585345011751, 0.5680173345133824, 145.63025, 136.48512499999998, 6.026748771629994, 6.096167556789859, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5283, 1320.5003278255463, 1320.5079951286316, 162.25, 151.0, 1.9360590838343454, 0.5680173345133824, 145.427025, 136.28189999999998, 6.103251106295968, 6.095813379314554, 0.5680173345133824, 0.24882590632216, [0.24882591], 0.0, 2
5284, 1320.7503094673157, 1320.7580296993256, 162.5, 150.75, 1.9360590838343454, 0.5760175786614582, 145.63025, 136.078675, 6.103251106295968, 6.095813379314554, 0.5760175786614582, 0.24882590632216, [0.24882591], 0.0, 2
5285, 1321.0003116130829, 1321.1588401794434, 162.75, 150.5, 1.9360590838343454, 0.5700173955504014, 145.833475, 135.87545, 6.103251106295968, 6.096521734265164, 0.5700173955504014, 0.24882590632216, [0.24882591], 0.0, 2
5286, 1321.2501559257507, 1321.257894039154, 162.5, 151.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.48512499999998, 6.103251106295968, 6.09687591174047, 0.5620171514023256, 0.23568832591199412, [0.24882591], -0.016421975512707344, 2
5287, 1321.5003168582916, 1321.5079827308655, 162.5, 151.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.48512499999998, 6.103251106295968, 6.09687591174047, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5288, 1321.7503116130829, 1321.757916212082, 162.25, 150.75, 1.9340590227973264, 0.5720174565874203, 145.427025, 136.078675, 6.094750846888638, 6.096875911740471, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5289, 1322.0003180503845, 1322.0068137645721, 162.5, 150.75, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.078675, 6.094750846888638, 6.096521734265164, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5290, 1322.2503015995026, 1322.2600214481354, 162.75, 151.0, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.28189999999998, 6.103251106295968, 6.096521734265164, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5291, 1322.5003187656403, 1322.5078778266907, 162.5, 150.75, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.078675, 6.103251106295968, 6.096521734265164, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5292, 1322.7503099441528, 1322.7579338550568, 163.0, 150.75, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.078675, 6.094750846888638, 6.096521734265164, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5293, 1323.0003113746643, 1323.0076656341553, 162.5, 151.0, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.28189999999998, 6.103251106295968, 6.096521734265164, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5294, 1323.2503271102905, 1323.257818222046, 162.5, 151.25, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.48512499999998, 6.103251106295968, 6.096521734265164, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5295, 1323.5003118515015, 1323.5079050064087, 163.0, 150.75, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.078675, 6.103251106295968, 6.096521734265164, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5296, 1323.7503063678741, 1323.7578389644623, 163.0, 151.0, 1.9340590227973264, 0.5520168462172308, 146.0367, 136.28189999999998, 6.094750846888638, 6.096521734265164, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5297, 1324.0003278255463, 1324.0079410076141, 162.75, 151.25, 1.9380591448713644, 0.5520168462172308, 145.833475, 136.48512499999998, 6.111751365703299, 6.096521734265164, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5298, 1324.2501673698425, 1324.25816822052, 162.75, 151.0, 1.9280588396862697, 0.5500167851802118, 145.833475, 136.28189999999998, 6.069250068666646, 6.097230089215775, 0.5500167851802118, 0.23568832591199412, [0.23568833], 0.0, 2
5299, 1324.5003049373627, 1324.50638961792, 163.0, 151.0, 1.9380591448713644, 0.5560169682912687, 146.0367, 136.28189999999998, 6.111751365703299, 6.09687591174047, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5300, 1324.7503080368042, 1324.7581629753113, 162.75, 151.0, 1.9340590227973264, 0.5480167241431929, 145.833475, 136.28189999999998, 6.094750846888638, 6.097230089215775, 0.5480167241431929, 0.23568832591199412, [0.23568833], 0.0, 2
5301, 1325.0003032684326, 1325.0079443454742, 162.75, 151.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.48512499999998, 6.094750846888638, 6.09687591174047, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5302, 1325.2503280639648, 1325.2580063343048, 163.25, 151.0, 1.9360590838343454, 0.5560169682912687, 146.23992499999997, 136.28189999999998, 6.103251106295968, 6.096875911740471, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5303, 1325.5003106594086, 1325.5078825950623, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.09687591174047, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5304, 1325.7503056526184, 1325.75772023201, 162.0, 151.25, 1.9360590838343454, 0.5500167851802118, 145.22379999999998, 136.48512499999998, 6.103251106295968, 6.096521734265164, 0.5500167851802118, 0.23568832591199412, [0.23568833], 0.0, 2
5305, 1326.0003180503845, 1326.0073010921478, 162.75, 151.25, 1.9120583513901181, 0.5620171514023256, 145.833475, 136.48512499999998, 6.001247993408002, 6.09687591174047, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5306, 1326.2503094673157, 1326.2568833827972, 163.0, 151.25, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.48512499999998, 6.077750328073977, 6.09297995951211, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5307, 1326.5003032684326, 1326.5079629421234, 162.75, 151.25, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.48512499999998, 6.103251106295968, 6.095105024363942, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5308, 1326.7503113746643, 1326.7579324245453, 162.75, 151.25, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.48512499999998, 6.103251106295968, 6.095105024363942, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5309, 1327.0003094673157, 1327.007929801941, 162.25, 151.0, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.28189999999998, 6.103251106295968, 6.095105024363942, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5310, 1327.25031208992, 1327.2580196857452, 162.5, 150.75, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.078675, 6.103251106295968, 6.095105024363943, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5311, 1327.5003175735474, 1327.5078670978546, 162.5, 151.25, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.48512499999998, 6.103251106295968, 6.095105024363942, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5312, 1327.7503056526184, 1327.7578835487366, 162.75, 151.0, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.28189999999998, 6.094750846888638, 6.095105024363942, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5313, 1328.0002083778381, 1328.0085670948029, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.095105024363942, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5314, 1328.2503736019135, 1328.2583272457123, 162.75, 150.75, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.078675, 6.069250068666646, 6.0954592018392475, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5315, 1328.5025794506073, 1328.5107288360596, 162.0, 151.0, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.094042491938026, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5316, 1328.7502994537354, 1328.7578692436218, 162.75, 151.25, 1.9360590838343454, 0.5740175176244393, 145.833475, 136.48512499999998, 6.103251106295968, 6.09297995951211, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5317, 1329.0003049373627, 1329.0077896118164, 162.75, 150.5, 1.9380591448713644, 0.5640172124393446, 145.833475, 135.87545, 6.111751365703299, 6.093334136987416, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5318, 1329.2503175735474, 1329.25799202919, 163.0, 151.25, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.48512499999998, 6.111751365703299, 6.093688314462721, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5319, 1329.5003139972687, 1329.507922410965, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.094042491938026, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5320, 1329.7503113746643, 1329.7578625679016, 162.75, 151.5, 1.9360590838343454, 0.5760175786614582, 145.833475, 136.68834999999999, 6.103251106295968, 6.0943966694133325, 0.5760175786614582, 0.23568832591199412, [0.23568833], 0.0, 2
5321, 1330.0003011226654, 1330.0075378417969, 162.25, 150.75, 1.920058595538194, 0.5640172124393446, 145.427025, 136.078675, 6.035249031037324, 6.094750846888638, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5322, 1330.250296831131, 1330.2564673423767, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.091563249610888, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5323, 1330.5003139972687, 1330.5078673362732, 163.0, 151.25, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.48512499999998, 6.094750846888638, 6.092979959512111, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5324, 1330.7503063678741, 1330.7578811645508, 162.75, 151.0, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.28189999999998, 6.094750846888638, 6.092271604561499, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5325, 1331.0003085136414, 1331.0078053474426, 163.0, 150.75, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.078675, 6.111751365703299, 6.0922716045615, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5326, 1331.2502176761627, 1331.2578737735748, 162.5, 151.25, 1.9380591448713644, 0.5540169072542498, 145.63025, 136.48512499999998, 6.111751365703299, 6.09297995951211, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5327, 1331.5003328323364, 1331.5079290866852, 162.5, 151.25, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.48512499999998, 6.103251106295968, 6.093334136987416, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5328, 1331.7503070831299, 1331.757742881775, 162.75, 150.75, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.078675, 6.094750846888638, 6.093334136987416, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5329, 1332.0003044605255, 1332.007016658783, 162.5, 150.5, 1.9060581682790614, 0.5580170293282877, 145.63025, 135.87545, 5.9757472151860105, 6.09297995951211, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5330, 1332.2502963542938, 1332.2566440105438, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.091917427086194, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5331, 1332.5003173351288, 1332.5079653263092, 162.75, 151.0, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.28189999999998, 6.103251106295968, 6.092271604561499, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5332, 1332.7503018379211, 1332.7577829360962, 162.75, 151.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.28189999999998, 6.094750846888638, 6.0922716045615, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5333, 1333.0003128051758, 1333.0075750350952, 162.75, 151.25, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.48512499999998, 6.111751365703299, 6.091917427086194, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5334, 1333.2503180503845, 1333.257969379425, 162.5, 151.0, 1.9360590838343454, 0.5520168462172308, 145.63025, 136.28189999999998, 6.103251106295968, 6.0922716045615, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5335, 1333.5003218650818, 1333.5080568790436, 162.25, 150.75, 1.9380591448713644, 0.5580170293282877, 145.427025, 136.078675, 6.111751365703299, 6.092271604561499, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5336, 1333.7503082752228, 1333.7577877044678, 163.0, 150.75, 1.9360590838343454, 0.5480167241431929, 146.0367, 136.078675, 6.103251106295968, 6.092625782036805, 0.5480167241431929, 0.23568832591199412, [0.23568833], 0.0, 2
5337, 1334.0003271102905, 1334.0078761577606, 162.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.28189999999998, 6.077750328073977, 6.09297995951211, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5338, 1334.2503066062927, 1334.2567465305328, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.091917427086194, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5339, 1334.5003173351288, 1334.5078930854797, 162.5, 150.75, 1.9380591448713644, 0.5540169072542498, 145.63025, 136.078675, 6.111751365703299, 6.0922716045615, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5340, 1334.7512166500092, 1334.7615518569946, 162.5, 151.0, 1.9300589007232887, 0.5480167241431929, 145.63025, 136.28189999999998, 6.077750328073977, 6.093688314462721, 0.5480167241431929, 0.23568832591199412, [0.23568833], 0.0, 2
5341, 1335.0003097057343, 1335.0079371929169, 162.75, 150.75, 1.9400592059083834, 0.5640172124393446, 145.833475, 136.078675, 6.12025162511063, 6.092625782036805, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5342, 1335.2503192424774, 1335.257960319519, 162.75, 151.25, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.48512499999998, 6.111751365703299, 6.09297995951211, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5343, 1335.5003213882446, 1335.5079097747803, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.092979959512111, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5344, 1335.7503077983856, 1335.7572684288025, 162.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.48512499999998, 6.103251106295968, 6.092625782036805, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5345, 1336.0003066062927, 1336.007427930832, 162.5, 151.25, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.48512499999998, 6.060749809259315, 6.092625782036805, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5346, 1336.250303030014, 1336.2565848827362, 163.0, 150.75, 1.920058595538194, 0.5680173345133824, 146.0367, 136.078675, 6.035249031037324, 6.093688314462721, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5347, 1336.500337600708, 1336.5079588890076, 162.5, 151.0, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.28189999999998, 6.111751365703299, 6.090854894660278, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5348, 1336.750304222107, 1336.75781583786, 163.0, 151.0, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.28189999999998, 6.103251106295968, 6.091563249610888, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5349, 1337.0003082752228, 1337.0079460144043, 162.75, 151.0, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.28189999999998, 6.111751365703299, 6.0919174270861935, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5350, 1337.2503218650818, 1337.2578547000885, 162.75, 151.0, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.28189999999998, 6.111751365703299, 6.091917427086194, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5351, 1337.5003175735474, 1337.507971048355, 163.0, 151.0, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.28189999999998, 6.103251106295968, 6.091917427086194, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5352, 1337.7503066062927, 1337.7578456401825, 162.75, 151.0, 1.9360590838343454, 0.5740175176244393, 145.833475, 136.28189999999998, 6.103251106295968, 6.091917427086194, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5353, 1338.0003101825714, 1338.0067493915558, 162.25, 150.75, 1.9360590838343454, 0.5720174565874203, 145.427025, 136.078675, 6.103251106295968, 6.092271604561499, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5354, 1338.2503018379211, 1338.256582736969, 162.25, 151.0, 1.9340590227973264, 0.5680173345133824, 145.427025, 136.28189999999998, 6.094750846888638, 6.097584266691082, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5355, 1338.500318288803, 1338.5081424713135, 162.25, 151.25, 1.9380591448713644, 0.5680173345133824, 145.427025, 136.48512499999998, 6.111751365703299, 6.0979384441663855, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5356, 1338.750344991684, 1338.757873058319, 162.5, 150.75, 1.9340590227973264, 0.5800177007354961, 145.63025, 136.078675, 6.094750846888638, 6.098292621641693, 0.5800177007354961, 0.23568832591199412, [0.23568833], 0.0, 2
5357, 1339.0003044605255, 1339.0080032348633, 163.0, 150.75, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.078675, 6.103251106295968, 6.098292621641693, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5358, 1339.2503111362457, 1339.258117198944, 162.5, 151.25, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.48512499999998, 6.111751365703299, 6.097938444166387, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5359, 1339.5003142356873, 1339.5079760551453, 162.5, 150.5, 1.9360590838343454, 0.5640172124393446, 145.63025, 135.87545, 6.103251106295968, 6.098292621641693, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5360, 1339.750309228897, 1339.7579352855682, 163.0, 151.25, 1.9340590227973264, 0.5720174565874203, 146.0367, 136.48512499999998, 6.094750846888638, 6.097938444166387, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5361, 1340.0003366470337, 1340.0079727172852, 162.25, 150.5, 1.9260587786492507, 0.5620171514023256, 145.427025, 135.87545, 6.060749809259315, 6.09758426669108, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5362, 1340.250305891037, 1340.2577180862427, 162.75, 151.0, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.28189999999998, 6.069250068666646, 6.096875911740471, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5363, 1340.500316619873, 1340.5079638957977, 162.75, 150.75, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.078675, 6.103251106295968, 6.096521734265164, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5364, 1340.7503077983856, 1340.7579836845398, 162.75, 151.0, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.28189999999998, 6.094750846888638, 6.096167556789859, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5365, 1341.0013954639435, 1341.0119614601135, 163.0, 150.75, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.078675, 6.086250587481308, 6.09687591174047, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5366, 1341.250317811966, 1341.2580456733704, 162.5, 151.25, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.48512499999998, 6.103251106295968, 6.0954592018392475, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5367, 1341.5003163814545, 1341.5077843666077, 162.5, 151.25, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.48512499999998, 6.111751365703299, 6.095105024363943, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5368, 1341.7503039836884, 1341.7577686309814, 163.0, 151.0, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.28189999999998, 6.103251106295968, 6.0954592018392475, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5369, 1342.0003108978271, 1342.0075924396515, 162.25, 151.0, 1.9240587176122317, 0.5620171514023256, 145.427025, 136.28189999999998, 6.052249549851985, 6.095459201839248, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5370, 1342.250304698944, 1342.256689786911, 162.75, 151.5, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.68834999999999, 6.077750328073977, 6.095105024363943, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5371, 1342.5003116130829, 1342.5074031352997, 163.0, 150.5, 1.9340590227973264, 0.5560169682912687, 146.0367, 135.87545, 6.094750846888638, 6.09687591174047, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5372, 1342.750305891037, 1342.7578415870667, 162.75, 151.0, 1.9360590838343454, 0.5500167851802118, 145.833475, 136.28189999999998, 6.103251106295968, 6.096167556789859, 0.5500167851802118, 0.23568832591199412, [0.23568833], 0.0, 2
5373, 1343.0003111362457, 1343.0076727867126, 162.5, 151.25, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.48512499999998, 6.111751365703299, 6.096167556789859, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5374, 1343.250316619873, 1343.257985830307, 162.25, 151.0, 1.9360590838343454, 0.5520168462172308, 145.427025, 136.28189999999998, 6.103251106295968, 6.096167556789859, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5375, 1343.5003170967102, 1343.507934808731, 162.25, 150.5, 1.9380591448713644, 0.5520168462172308, 145.427025, 135.87545, 6.111751365703299, 6.095813379314553, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5376, 1343.750307559967, 1343.7578914165497, 163.0, 151.25, 1.9360590838343454, 0.5520168462172308, 146.0367, 136.48512499999998, 6.103251106295968, 6.096167556789859, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5377, 1344.000329732895, 1344.0075981616974, 162.75, 151.0, 1.9220586565752127, 0.5560169682912687, 145.833475, 136.28189999999998, 6.043749290444654, 6.096167556789859, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5378, 1344.2503275871277, 1344.2578265666962, 162.75, 151.0, 1.9240587176122317, 0.5540169072542498, 145.833475, 136.28189999999998, 6.052249549851985, 6.093688314462721, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5379, 1344.5003254413605, 1344.5080230236053, 162.75, 150.25, 1.9380591448713644, 0.5560169682912687, 145.833475, 135.672225, 6.111751365703299, 6.091917427086194, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5380, 1344.7503097057343, 1344.7580325603485, 162.5, 151.0, 1.9340590227973264, 0.542016541032136, 145.63025, 136.28189999999998, 6.094750846888638, 6.091917427086194, 0.542016541032136, 0.23568832591199412, [0.23568833], 0.0, 2
5381, 1345.00031042099, 1345.0079743862152, 163.0, 151.5, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.68834999999999, 6.103251106295968, 6.091917427086194, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5382, 1345.250309228897, 1345.257961511612, 162.5, 151.0, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.28189999999998, 6.103251106295968, 6.091917427086194, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5383, 1345.5003209114075, 1345.507916212082, 163.25, 151.0, 1.9380591448713644, 0.5620171514023256, 146.23992499999997, 136.28189999999998, 6.111751365703299, 6.091563249610888, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5384, 1345.7503073215485, 1345.7576463222504, 162.5, 151.0, 1.9360590838343454, 0.5460166631061739, 145.63025, 136.28189999999998, 6.103251106295968, 6.091917427086194, 0.5460166631061739, 0.23568832591199412, [0.23568833], 0.0, 2
5385, 1346.000337600708, 1346.0080001354218, 162.0, 151.25, 1.9220586565752127, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.043749290444654, 6.092271604561499, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5386, 1346.2503032684326, 1346.2566368579865, 162.75, 150.75, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.078675, 6.086250587481308, 6.091563249610888, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5387, 1346.500314950943, 1346.5086452960968, 162.75, 150.75, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.078675, 6.12025162511063, 6.092271604561499, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5388, 1346.7501428127289, 1346.7576117515564, 163.0, 151.0, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.28189999999998, 6.103251106295968, 6.09297995951211, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5389, 1347.0003097057343, 1347.0078854560852, 162.75, 151.0, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.28189999999998, 6.111751365703299, 6.093334136987416, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5390, 1347.2501471042633, 1347.26070022583, 162.5, 151.0, 1.9360590838343454, 0.5560169682912687, 145.63025, 136.28189999999998, 6.103251106295968, 6.0943966694133325, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5391, 1347.5003125667572, 1347.5079867839813, 162.5, 151.0, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.28189999999998, 6.111751365703299, 6.0943966694133325, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5392, 1347.7503101825714, 1347.7577855587006, 162.75, 150.75, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.078675, 6.103251106295968, 6.0943966694133325, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5393, 1348.000326871872, 1348.0082256793976, 162.5, 151.25, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.48512499999998, 6.060749809259315, 6.0943966694133325, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5394, 1348.25030875206, 1348.2567830085754, 162.25, 151.25, 1.9340590227973264, 0.5700173955504014, 145.427025, 136.48512499999998, 6.094750846888638, 6.094750846888637, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5395, 1348.5003197193146, 1348.5079898834229, 162.25, 150.5, 1.9380591448713644, 0.5620171514023256, 145.427025, 135.87545, 6.111751365703299, 6.0954592018392475, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5396, 1348.7503049373627, 1348.7577576637268, 162.5, 151.25, 1.9360590838343454, 0.5740175176244393, 145.63025, 136.48512499999998, 6.103251106295968, 6.096167556789859, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5397, 1349.000304222107, 1349.0078535079956, 162.75, 150.75, 1.9380591448713644, 0.5680173345133824, 145.833475, 136.078675, 6.111751365703299, 6.096167556789858, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5398, 1349.2503049373627, 1349.2579011917114, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.096167556789858, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5399, 1349.5003142356873, 1349.5080115795135, 162.5, 151.5, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.68834999999999, 6.111751365703299, 6.096521734265164, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5400, 1349.7503094673157, 1349.7579233646393, 163.0, 151.25, 1.9380591448713644, 0.5700173955504014, 146.0367, 136.48512499999998, 6.111751365703299, 6.096521734265164, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5401, 1350.0003554821014, 1350.0079019069672, 163.0, 150.5, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.87545, 6.060749809259315, 6.096875911740469, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5402, 1350.2503066062927, 1350.2630174160004, 162.75, 151.25, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.48512499999998, 6.086250587481308, 6.09758426669108, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5403, 1350.5001714229584, 1350.5077214241028, 162.5, 151.25, 1.9260587786492507, 0.5680173345133824, 145.63025, 136.48512499999998, 6.060749809259315, 6.099000976592303, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5404, 1350.7503073215485, 1350.7578084468842, 163.0, 151.25, 1.9360590838343454, 0.5720174565874203, 146.0367, 136.48512499999998, 6.103251106295968, 6.09687591174047, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5405, 1351.0003163814545, 1351.0078790187836, 162.75, 150.5, 1.9380591448713644, 0.5700173955504014, 145.833475, 135.87545, 6.111751365703299, 6.097230089215775, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5406, 1351.2503163814545, 1351.257905960083, 162.75, 151.25, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.48512499999998, 6.111751365703299, 6.09758426669108, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5407, 1351.500309228897, 1351.5079889297485, 162.25, 151.25, 1.9380591448713644, 0.5680173345133824, 145.427025, 136.48512499999998, 6.111751365703299, 6.097938444166387, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5408, 1351.750307559967, 1351.7577357292175, 163.0, 151.25, 1.9380591448713644, 0.5740175176244393, 146.0367, 136.48512499999998, 6.111751365703299, 6.0979384441663855, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5409, 1352.0003509521484, 1352.007961511612, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.098292621641693, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5410, 1352.2503111362457, 1352.2567234039307, 162.5, 150.75, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.078675, 6.094750846888638, 6.0993551540676085, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5411, 1352.5003237724304, 1352.5088770389557, 163.0, 151.25, 1.9360590838343454, 0.5640172124393446, 146.0367, 136.48512499999998, 6.103251106295968, 6.099709331542914, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5412, 1352.750304698944, 1352.757688999176, 163.0, 151.25, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.48512499999998, 6.103251106295968, 6.099000976592303, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5413, 1353.0003170967102, 1353.007494688034, 163.0, 150.5, 1.9380591448713644, 0.5580170293282877, 146.0367, 135.87545, 6.111751365703299, 6.099000976592303, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5414, 1353.2503154277802, 1353.2578029632568, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.099000976592303, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5415, 1353.5021970272064, 1353.5123159885406, 163.0, 151.25, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.48512499999998, 6.086250587481308, 6.099000976592303, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5416, 1353.7502989768982, 1353.757776260376, 163.0, 151.25, 1.9360590838343454, 0.5700173955504014, 146.0367, 136.48512499999998, 6.103251106295968, 6.0979384441663855, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5417, 1354.0003564357758, 1354.007737159729, 163.0, 151.0, 1.9260587786492507, 0.5560169682912687, 146.0367, 136.28189999999998, 6.060749809259315, 6.0979384441663855, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5418, 1354.250304698944, 1354.2574090957642, 163.0, 151.25, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.48512499999998, 6.086250587481308, 6.0979384441663855, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5419, 1354.5003111362457, 1354.5080046653748, 162.75, 151.25, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.48512499999998, 6.111751365703299, 6.097584266691082, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5420, 1354.750305891037, 1354.7578043937683, 163.0, 151.5, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.68834999999999, 6.103251106295968, 6.097584266691082, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5421, 1355.000307559967, 1355.0079867839813, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.097584266691082, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5422, 1355.2503128051758, 1355.257966518402, 163.0, 151.25, 1.9380591448713644, 0.5540169072542498, 146.0367, 136.48512499999998, 6.111751365703299, 6.097584266691082, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5423, 1355.500313282013, 1355.5079305171967, 163.0, 150.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 135.87545, 6.111751365703299, 6.097584266691082, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5424, 1355.7503089904785, 1355.7577488422394, 163.0, 150.75, 1.9360590838343454, 0.5520168462172308, 146.0367, 136.078675, 6.103251106295968, 6.097584266691082, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5425, 1356.000331878662, 1356.0089168548584, 162.25, 151.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.48512499999998, 6.077750328073977, 6.097230089215775, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5426, 1356.250316619873, 1356.2590951919556, 162.5, 150.75, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.078675, 6.094750846888638, 6.0979384441663855, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5427, 1356.5003383159637, 1356.5078954696655, 162.75, 150.75, 1.9220586565752127, 0.5580170293282877, 145.833475, 136.078675, 6.043749290444654, 6.098292621641693, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5428, 1356.7503335475922, 1356.7578389644623, 163.0, 150.75, 1.9360590838343454, 0.5520168462172308, 146.0367, 136.078675, 6.103251106295968, 6.09758426669108, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5429, 1357.0003123283386, 1357.0079731941223, 162.75, 151.25, 1.9360590838343454, 0.5520168462172308, 145.833475, 136.48512499999998, 6.103251106295968, 6.097584266691082, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5430, 1357.25031208992, 1357.2580440044403, 162.5, 150.5, 1.9380591448713644, 0.5580170293282877, 145.63025, 135.87545, 6.111751365703299, 6.097230089215775, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5431, 1357.5003218650818, 1357.5079591274261, 162.75, 151.5, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.68834999999999, 6.111751365703299, 6.097230089215775, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5432, 1357.7503108978271, 1357.7577059268951, 163.0, 151.25, 1.9360590838343454, 0.5480167241431929, 146.0367, 136.48512499999998, 6.103251106295968, 6.097230089215775, 0.5480167241431929, 0.23568832591199412, [0.23568833], 0.0, 2
5433, 1358.0003089904785, 1358.0069842338562, 162.75, 151.25, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.48512499999998, 6.060749809259315, 6.09687591174047, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5434, 1358.2503070831299, 1358.2571210861206, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.096521734265164, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5435, 1358.500328540802, 1358.50807929039, 163.0, 151.0, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.28189999999998, 6.111751365703299, 6.096521734265164, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5436, 1358.750307559967, 1358.7578208446503, 162.5, 151.0, 1.9380591448713644, 0.5520168462172308, 145.63025, 136.28189999999998, 6.111751365703299, 6.096875911740471, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5437, 1359.0003066062927, 1359.0078411102295, 162.25, 151.5, 1.9380591448713644, 0.5660172734763634, 145.427025, 136.68834999999999, 6.111751365703299, 6.097230089215775, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5438, 1359.2503154277802, 1359.2578978538513, 162.5, 151.0, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.28189999999998, 6.12025162511063, 6.097230089215775, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5439, 1359.5003147125244, 1359.5079145431519, 163.25, 151.25, 1.9380591448713644, 0.5660172734763634, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.097938444166387, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5440, 1359.750299692154, 1359.7608411312103, 163.0, 151.0, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.28189999999998, 6.086250587481308, 6.099000976592303, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5441, 1360.000155210495, 1360.007083415985, 163.0, 151.5, 1.920058595538194, 0.5660172734763634, 146.0367, 136.68834999999999, 6.035249031037324, 6.098292621641693, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5442, 1360.2503027915955, 1360.2566962242126, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.097230089215775, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5443, 1360.5003151893616, 1360.5077674388885, 163.25, 151.25, 1.9240587176122317, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.052249549851985, 6.097230089215775, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5444, 1360.7503051757812, 1360.7578761577606, 163.0, 151.25, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.48512499999998, 6.094750846888638, 6.094750846888637, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5445, 1361.0001018047333, 1361.0076053142548, 163.25, 150.75, 1.9400592059083834, 0.5680173345133824, 146.23992499999997, 136.078675, 6.12025162511063, 6.0943966694133325, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5446, 1361.2503185272217, 1361.2579674720764, 163.25, 151.25, 1.9380591448713644, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.111751365703299, 6.094750846888637, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5447, 1361.500313282013, 1361.50790309906, 162.75, 151.25, 1.9380591448713644, 0.5640172124393446, 145.833475, 136.48512499999998, 6.111751365703299, 6.094750846888637, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5448, 1361.7503049373627, 1361.7576677799225, 162.5, 151.0, 1.9360590838343454, 0.5740175176244393, 145.63025, 136.28189999999998, 6.103251106295968, 6.094750846888637, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5449, 1362.0003151893616, 1362.0114362239838, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.094750846888637, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5450, 1362.250324010849, 1362.2568318843842, 162.75, 151.0, 1.9320589617603077, 0.5700173955504014, 145.833475, 136.28189999999998, 6.086250587481308, 6.096167556789859, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5451, 1362.5003168582916, 1362.5079340934753, 162.5, 151.25, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.48512499999998, 6.111751365703299, 6.095813379314554, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5452, 1362.750309228897, 1362.7577040195465, 162.75, 151.25, 1.9360590838343454, 0.5740175176244393, 145.833475, 136.48512499999998, 6.103251106295968, 6.098646799116996, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5453, 1363.000309228897, 1363.0076324939728, 162.75, 150.75, 1.9400592059083834, 0.5640172124393446, 145.833475, 136.078675, 6.12025162511063, 6.098646799116998, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5454, 1363.250318288803, 1363.2579176425934, 163.0, 151.25, 1.9400592059083834, 0.5700173955504014, 146.0367, 136.48512499999998, 6.12025162511063, 6.099355154067609, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5455, 1363.5003221035004, 1363.5078876018524, 162.5, 151.25, 1.9380591448713644, 0.5680173345133824, 145.63025, 136.48512499999998, 6.111751365703299, 6.099709331542914, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5456, 1363.750304222107, 1363.7576837539673, 162.5, 151.5, 1.9360590838343454, 0.5740175176244393, 145.63025, 136.68834999999999, 6.103251106295968, 6.099709331542914, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5457, 1364.0003213882446, 1364.0072770118713, 162.25, 150.75, 1.920058595538194, 0.5620171514023256, 145.427025, 136.078675, 6.035249031037324, 6.099709331542914, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5458, 1364.2501063346863, 1364.2564041614532, 162.75, 151.25, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.48512499999998, 6.086250587481308, 6.098646799116999, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5459, 1364.500318288803, 1364.5079457759857, 162.75, 151.25, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.48512499999998, 6.111751365703299, 6.098292621641693, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5460, 1364.7503061294556, 1364.7577328681946, 162.75, 151.5, 1.9360590838343454, 0.5720174565874203, 145.833475, 136.68834999999999, 6.103251106295968, 6.098292621641693, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5461, 1365.0003039836884, 1365.0078847408295, 162.5, 151.0, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.28189999999998, 6.111751365703299, 6.097938444166387, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5462, 1365.2503163814545, 1365.2578275203705, 162.5, 151.75, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.891575, 6.111751365703299, 6.097938444166387, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5463, 1365.5003201961517, 1365.508044242859, 162.5, 151.25, 1.9380591448713644, 0.5560169682912687, 145.63025, 136.48512499999998, 6.111751365703299, 6.097584266691082, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5464, 1365.750304698944, 1365.7577214241028, 162.75, 151.5, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.68834999999999, 6.103251106295968, 6.097584266691082, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5465, 1366.0001237392426, 1366.013519525528, 163.0, 151.0, 1.9220586565752127, 0.5620171514023256, 146.0367, 136.28189999999998, 6.043749290444654, 6.098292621641693, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5466, 1366.250295639038, 1366.2566883563995, 163.0, 151.25, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.48512499999998, 6.086250587481308, 6.098646799116998, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5467, 1366.5002467632294, 1366.5078601837158, 163.0, 151.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.68834999999999, 6.111751365703299, 6.098646799116996, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5468, 1366.750309228897, 1366.757755279541, 163.0, 151.25, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.48512499999998, 6.103251106295968, 6.101126041444136, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5469, 1367.0003082752228, 1367.0079028606415, 163.0, 151.25, 1.9380591448713644, 0.5560169682912687, 146.0367, 136.48512499999998, 6.111751365703299, 6.101480218919441, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5470, 1367.2503175735474, 1367.2579181194305, 163.0, 151.25, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.48512499999998, 6.12025162511063, 6.101126041444136, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5471, 1367.5003180503845, 1367.5079152584076, 162.5, 151.25, 1.9380591448713644, 0.5580170293282877, 145.63025, 136.48512499999998, 6.111751365703299, 6.101480218919441, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5472, 1367.75030875206, 1367.7576897144318, 162.75, 151.0, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5473, 1368.0003278255463, 1368.0073280334473, 162.5, 151.25, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.48512499999998, 6.094750846888638, 6.101480218919441, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5474, 1368.2503190040588, 1368.2568221092224, 162.75, 151.0, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.28189999999998, 6.103251106295968, 6.100771863968831, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5475, 1368.5003154277802, 1368.507952928543, 162.75, 151.5, 1.9220586565752127, 0.5540169072542498, 145.833475, 136.68834999999999, 6.043749290444654, 6.101480218919441, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5476, 1368.7503089904785, 1368.757838010788, 162.5, 151.5, 1.9380591448713644, 0.5540169072542498, 145.63025, 136.68834999999999, 6.111751365703299, 6.098646799116998, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5477, 1369.0003063678741, 1369.0079472064972, 162.75, 151.5, 1.9380591448713644, 0.5500167851802118, 145.833475, 136.68834999999999, 6.111751365703299, 6.099000976592303, 0.5500167851802118, 0.23568832591199412, [0.23568833], 0.0, 2
5478, 1369.2503144741058, 1369.257905960083, 163.0, 150.75, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.078675, 6.103251106295968, 6.098646799116998, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
