seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5479, 1369.5003170967102, 1369.5078432559967, 162.75, 151.5, 1.9400592059083834, 0.5540169072542498, 145.833475, 136.68834999999999, 6.12025162511063, 6.0979384441663855, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5480, 1369.7503254413605, 1369.757822751999, 163.0, 151.5, 1.9360590838343454, 0.5520168462172308, 146.0367, 136.68834999999999, 6.103251106295968, 6.098292621641693, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5481, 1370.000316619873, 1370.0112941265106, 162.75, 151.5, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.68834999999999, 6.077750328073977, 6.098292621641693, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5482, 1370.2523460388184, 1370.2624459266663, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.100063509018219, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5483, 1370.5003175735474, 1370.507954120636, 162.25, 151.25, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.48512499999998, 6.111751365703299, 6.099709331542914, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5484, 1370.7503082752228, 1370.7576155662537, 162.75, 151.25, 1.9360590838343454, 0.544016602069155, 145.833475, 136.48512499999998, 6.103251106295968, 6.099709331542914, 0.544016602069155, 0.23568832591199412, [0.23568833], 0.0, 2
5485, 1371.0003073215485, 1371.008196592331, 162.5, 151.75, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.891575, 6.111751365703299, 6.099709331542914, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5486, 1371.2503175735474, 1371.2579820156097, 163.0, 151.25, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.48512499999998, 6.111751365703299, 6.099709331542914, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5487, 1371.5003175735474, 1371.5079374313354, 162.75, 151.0, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.28189999999998, 6.111751365703299, 6.099709331542914, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5488, 1371.7503054141998, 1371.7576677799225, 163.0, 151.25, 1.9380591448713644, 0.5520168462172308, 146.0367, 136.48512499999998, 6.111751365703299, 6.099709331542914, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5489, 1372.0003094673157, 1372.0103511810303, 162.75, 151.5, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.68834999999999, 6.111751365703299, 6.10006350901822, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5490, 1372.25030875206, 1372.2571363449097, 163.0, 151.25, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.48512499999998, 6.094750846888638, 6.1028969288206625, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5491, 1372.500314950943, 1372.5079879760742, 163.0, 151.5, 1.9400592059083834, 0.5600170903653066, 146.0367, 136.68834999999999, 6.12025162511063, 6.103251106295969, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5492, 1372.7503099441528, 1372.7577877044678, 162.75, 151.75, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.891575, 6.103251106295968, 6.103605283771273, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5493, 1373.0003106594086, 1373.0075206756592, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.103605283771273, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5494, 1373.2503170967102, 1373.257968902588, 163.0, 151.5, 1.9400592059083834, 0.5660172734763634, 146.0367, 136.68834999999999, 6.12025162511063, 6.103605283771273, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5495, 1373.5003170967102, 1373.5078949928284, 162.75, 151.5, 1.9400592059083834, 0.5640172124393446, 145.833475, 136.68834999999999, 6.12025162511063, 6.103605283771273, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5496, 1373.7503073215485, 1373.7576932907104, 163.0, 151.5, 1.9360590838343454, 0.5700173955504014, 146.0367, 136.68834999999999, 6.103251106295968, 6.103959461246579, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5497, 1374.0003173351288, 1374.0076591968536, 162.5, 151.75, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.891575, 6.12025162511063, 6.103959461246579, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5498, 1374.2503190040588, 1374.2579357624054, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.105021993672495, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5499, 1374.50031375885, 1374.5081415176392, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.103959461246579, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5500, 1374.7503027915955, 1374.757761478424, 162.5, 151.5, 1.9340590227973264, 0.5740175176244393, 145.63025, 136.68834999999999, 6.094750846888638, 6.107147058524329, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5501, 1375.0003080368042, 1375.0079867839813, 162.25, 151.25, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.48512499999998, 6.111751365703299, 6.106438703573718, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5502, 1375.2503128051758, 1375.2578105926514, 163.0, 151.0, 1.9380591448713644, 0.5660172734763634, 146.0367, 136.28189999999998, 6.111751365703299, 6.106438703573718, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5503, 1375.5003378391266, 1375.5079572200775, 163.0, 151.75, 1.9380591448713644, 0.5680173345133824, 146.0367, 136.891575, 6.111751365703299, 6.1067928810490235, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5504, 1375.7503025531769, 1375.7579798698425, 162.75, 151.5, 1.9380591448713644, 0.5760175786614582, 145.833475, 136.68834999999999, 6.111751365703299, 6.106438703573718, 0.5760175786614582, 0.23568832591199412, [0.23568833], 0.0, 2
5505, 1376.000327348709, 1376.0074729919434, 162.75, 151.0, 1.9400592059083834, 0.5700173955504014, 145.833475, 136.28189999999998, 6.12025162511063, 6.106792881049022, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5506, 1376.2503147125244, 1376.258261680603, 162.5, 151.5, 1.9360590838343454, 0.5700173955504014, 145.63025, 136.68834999999999, 6.103251106295968, 6.10856376842555, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5507, 1376.5003061294556, 1376.5104019641876, 163.0, 151.5, 1.9380591448713644, 0.5660172734763634, 146.0367, 136.68834999999999, 6.111751365703299, 6.109626300851467, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5508, 1376.7503018379211, 1376.7577629089355, 162.75, 151.5, 1.9360590838343454, 0.5760175786614582, 145.833475, 136.68834999999999, 6.103251106295968, 6.109626300851467, 0.5760175786614582, 0.23568832591199412, [0.23568833], 0.0, 2
5509, 1377.0003039836884, 1377.007800579071, 163.0, 151.0, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.28189999999998, 6.12025162511063, 6.109626300851466, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5510, 1377.2503154277802, 1377.2579402923584, 162.5, 151.75, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.891575, 6.111751365703299, 6.109980478326771, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5511, 1377.5003125667572, 1377.5080287456512, 162.5, 151.75, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.891575, 6.103251106295968, 6.109980478326771, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5512, 1377.7503070831299, 1377.7577250003815, 163.0, 151.5, 1.9380591448713644, 0.5740175176244393, 146.0367, 136.68834999999999, 6.111751365703299, 6.109626300851466, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5513, 1378.0003056526184, 1378.0079040527344, 162.75, 150.75, 1.9380591448713644, 0.5560169682912687, 145.833475, 136.078675, 6.111751365703299, 6.109626300851466, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5514, 1378.2503113746643, 1378.257087945938, 163.0, 151.5, 1.9340590227973264, 0.5560169682912687, 146.0367, 136.68834999999999, 6.094750846888638, 6.109626300851466, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5515, 1378.5003173351288, 1378.5081911087036, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.109626300851467, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5516, 1378.7503142356873, 1378.7578444480896, 162.25, 151.0, 1.9360590838343454, 0.5680173345133824, 145.427025, 136.28189999999998, 6.103251106295968, 6.10856376842555, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5517, 1379.0003044605255, 1379.007804632187, 162.75, 151.0, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.28189999999998, 6.12025162511063, 6.10856376842555, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5518, 1379.2503163814545, 1379.2579190731049, 162.75, 151.25, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.48512499999998, 6.12025162511063, 6.108917945900855, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5519, 1379.500321149826, 1379.50798869133, 162.5, 151.25, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.48512499999998, 6.12025162511063, 6.108917945900856, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5520, 1379.7503082752228, 1379.757720708847, 162.5, 151.75, 1.9380591448713644, 0.5560169682912687, 145.63025, 136.891575, 6.111751365703299, 6.108917945900855, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5521, 1380.0003085136414, 1380.0078852176666, 163.0, 151.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.68834999999999, 6.111751365703299, 6.109272123376161, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5522, 1380.2503151893616, 1380.2567801475525, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.108917945900855, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5523, 1380.500330209732, 1380.506950378418, 162.75, 151.25, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.48512499999998, 6.094750846888638, 6.109272123376161, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5524, 1380.7507901191711, 1380.7617847919464, 163.0, 151.5, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.68834999999999, 6.069250068666646, 6.108209590950245, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5525, 1381.000301361084, 1381.0074501037598, 162.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.48512499999998, 6.103251106295968, 6.107147058524329, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5526, 1381.250319480896, 1381.2580015659332, 162.75, 151.25, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.48512499999998, 6.12025162511063, 6.106792881049022, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5527, 1381.5003142356873, 1381.5079698562622, 162.0, 151.75, 1.9400592059083834, 0.5540169072542498, 145.22379999999998, 136.891575, 6.12025162511063, 6.107147058524329, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5528, 1381.7503101825714, 1381.757845878601, 163.0, 151.5, 1.9380591448713644, 0.5540169072542498, 146.0367, 136.68834999999999, 6.111751365703299, 6.107501235999634, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5529, 1382.0003077983856, 1382.0078556537628, 162.75, 151.75, 1.9400592059083834, 0.5500167851802118, 145.833475, 136.891575, 6.12025162511063, 6.107501235999632, 0.5500167851802118, 0.23568832591199412, [0.23568833], 0.0, 2
5530, 1382.250318288803, 1382.2579782009125, 163.0, 151.25, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.48512499999998, 6.12025162511063, 6.107501235999632, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5531, 1382.5003125667572, 1382.5079317092896, 162.5, 151.5, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.68834999999999, 6.12025162511063, 6.108209590950245, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5532, 1382.7503077983856, 1382.757749080658, 162.75, 151.0, 1.9380591448713644, 0.5480167241431929, 145.833475, 136.28189999999998, 6.111751365703299, 6.10856376842555, 0.5480167241431929, 0.23568832591199412, [0.23568833], 0.0, 2
5533, 1383.0003168582916, 1383.0076456069946, 163.0, 151.75, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.891575, 6.111751365703299, 6.108917945900856, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5534, 1383.250319480896, 1383.2579550743103, 163.0, 151.25, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.48512499999998, 6.111751365703299, 6.10856376842555, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5535, 1383.5003173351288, 1383.5074002742767, 162.25, 151.75, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.891575, 6.12025162511063, 6.10856376842555, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5536, 1383.7503130435944, 1383.7568843364716, 163.0, 151.75, 1.920058595538194, 0.5480167241431929, 146.0367, 136.891575, 6.035249031037324, 6.109272123376161, 0.5480167241431929, 0.23568832591199412, [0.23568833], 0.0, 2
5537, 1384.000325202942, 1384.0066695213318, 163.0, 152.0, 1.9340590227973264, 0.5600170903653066, 146.0367, 137.0948, 6.094750846888638, 6.106084526098413, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5538, 1384.2503168582916, 1384.2579591274261, 163.0, 151.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.68834999999999, 6.111751365703299, 6.1053761711478005, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5539, 1384.5003154277802, 1384.5090203285217, 162.25, 151.5, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.68834999999999, 6.111751365703299, 6.106084526098411, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5540, 1384.7503108978271, 1384.7578423023224, 162.25, 151.75, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.891575, 6.111751365703299, 6.106792881049022, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5541, 1385.0003139972687, 1385.0079684257507, 162.75, 151.75, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.891575, 6.12025162511063, 6.107147058524329, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5542, 1385.250305891037, 1385.2566130161285, 163.0, 151.75, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.891575, 6.094750846888638, 6.107147058524329, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5543, 1385.500316143036, 1385.5080049037933, 162.25, 151.75, 1.9380591448713644, 0.5600170903653066, 145.427025, 136.891575, 6.111751365703299, 6.106084526098411, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5544, 1385.7503054141998, 1385.757728099823, 162.25, 151.75, 1.9360590838343454, 0.5640172124393446, 145.427025, 136.891575, 6.103251106295968, 6.105730348623106, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5545, 1386.000307559967, 1386.0080008506775, 162.0, 151.75, 1.9360590838343454, 0.5600170903653066, 145.22379999999998, 136.891575, 6.103251106295968, 6.1053761711478005, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5546, 1386.2503180503845, 1386.257907152176, 162.0, 152.0, 1.9400592059083834, 0.5660172734763634, 145.22379999999998, 137.0948, 6.12025162511063, 6.105021993672494, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5547, 1386.5003142356873, 1386.5078694820404, 162.75, 151.75, 1.9380591448713644, 0.5680173345133824, 145.833475, 136.891575, 6.111751365703299, 6.106438703573718, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5548, 1386.7503070831299, 1386.7577166557312, 161.75, 151.75, 1.9380591448713644, 0.5760175786614582, 145.02057499999998, 136.891575, 6.111751365703299, 6.107147058524329, 0.5760175786614582, 0.23568832591199412, [0.23568833], 0.0, 2
5549, 1387.0003147125244, 1387.007979631424, 162.25, 151.25, 1.9220586565752127, 0.5660172734763634, 145.427025, 136.48512499999998, 6.043749290444654, 6.108917945900855, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5550, 1387.250314950943, 1387.257877111435, 162.75, 151.75, 1.9280588396862697, 0.5720174565874203, 145.833475, 136.891575, 6.069250068666646, 6.106438703573718, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5551, 1387.500318288803, 1387.5079507827759, 162.5, 151.5, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.68834999999999, 6.12025162511063, 6.104313638721884, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5552, 1387.7503123283386, 1387.7578508853912, 162.75, 152.25, 1.9380591448713644, 0.5720174565874203, 145.833475, 137.298025, 6.111751365703299, 6.104313638721885, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5553, 1388.0003063678741, 1388.0078768730164, 162.75, 151.5, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.68834999999999, 6.12025162511063, 6.104313638721884, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5554, 1388.2503142356873, 1388.2579560279846, 162.5, 151.5, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.68834999999999, 6.12025162511063, 6.104313638721885, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5555, 1388.5003407001495, 1388.507952928543, 162.75, 152.0, 1.9400592059083834, 0.5600170903653066, 145.833475, 137.0948, 6.12025162511063, 6.104313638721884, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5556, 1388.7503032684326, 1388.7579669952393, 162.75, 151.5, 1.9380591448713644, 0.5800177007354961, 145.833475, 136.68834999999999, 6.111751365703299, 6.104313638721885, 0.5800177007354961, 0.23568832591199412, [0.23568833], 0.0, 2
5557, 1389.0003097057343, 1389.0078556537628, 162.25, 150.75, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.078675, 6.12025162511063, 6.104313638721884, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5558, 1389.2501254081726, 1389.2565784454346, 163.0, 151.75, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.891575, 6.094750846888638, 6.10466781619719, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5559, 1389.5003237724304, 1389.5079731941223, 162.25, 151.75, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.891575, 6.12025162511063, 6.103959461246579, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5560, 1389.7503113746643, 1389.757916212082, 162.5, 151.75, 1.9380591448713644, 0.5740175176244393, 145.63025, 136.891575, 6.111751365703299, 6.103959461246579, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5561, 1390.0003063678741, 1390.007893562317, 162.5, 151.5, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.68834999999999, 6.12025162511063, 6.107147058524329, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5562, 1390.2503039836884, 1390.2579040527344, 162.5, 152.0, 1.9400592059083834, 0.5560169682912687, 145.63025, 137.0948, 6.12025162511063, 6.108209590950245, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5563, 1390.500318288803, 1390.5080261230469, 162.75, 151.75, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.891575, 6.12025162511063, 6.10856376842555, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5564, 1390.7503073215485, 1390.7577850818634, 162.75, 151.5, 1.9380591448713644, 0.5700173955504014, 145.833475, 136.68834999999999, 6.111751365703299, 6.108917945900856, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5565, 1391.0003094673157, 1391.0082159042358, 162.75, 151.0, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.28189999999998, 6.111751365703299, 6.108917945900856, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5566, 1391.2533264160156, 1391.2644505500793, 163.0, 151.75, 1.9140584124271371, 0.5640172124393446, 146.0367, 136.891575, 6.009748252815333, 6.10856376842555, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5567, 1391.500290632248, 1391.5080618858337, 162.25, 151.75, 1.9400592059083834, 0.5560169682912687, 145.427025, 136.891575, 6.12025162511063, 6.105021993672495, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5568, 1391.7503051757812, 1391.7577583789825, 162.25, 151.75, 1.9380591448713644, 0.5540169072542498, 145.427025, 136.891575, 6.111751365703299, 6.1053761711478005, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5569, 1392.0003035068512, 1392.0076315402985, 162.75, 151.75, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.891575, 6.12025162511063, 6.105730348623108, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5570, 1392.2503154277802, 1392.2578754425049, 162.75, 151.25, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.48512499999998, 6.12025162511063, 6.106438703573718, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5571, 1392.500314950943, 1392.508853673935, 162.75, 151.5, 1.9400592059083834, 0.5540169072542498, 145.833475, 136.68834999999999, 6.12025162511063, 6.106438703573718, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5572, 1392.750305891037, 1392.7577822208405, 162.0, 151.5, 1.9380591448713644, 0.5520168462172308, 145.22379999999998, 136.68834999999999, 6.111751365703299, 6.1067928810490235, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5573, 1393.000317811966, 1393.0077738761902, 163.0, 151.5, 1.9260587786492507, 0.5540169072542498, 146.0367, 136.68834999999999, 6.060749809259315, 6.1067928810490235, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5574, 1393.2504079341888, 1393.2570638656616, 162.75, 152.0, 1.9340590227973264, 0.5520168462172308, 145.833475, 137.0948, 6.094750846888638, 6.107501235999634, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5575, 1393.5003082752228, 1393.5080261230469, 162.75, 151.5, 1.9380591448713644, 0.5500167851802118, 145.833475, 136.68834999999999, 6.111751365703299, 6.10856376842555, 0.5500167851802118, 0.23568832591199412, [0.23568833], 0.0, 2
5576, 1393.7503054141998, 1393.757800579071, 162.75, 152.0, 1.9400592059083834, 0.544016602069155, 145.833475, 137.0948, 6.12025162511063, 6.108209590950245, 0.544016602069155, 0.23568832591199412, [0.23568833], 0.0, 2
5577, 1394.0003039836884, 1394.0077891349792, 162.25, 151.5, 1.9400592059083834, 0.5500167851802118, 145.427025, 136.68834999999999, 6.12025162511063, 6.10856376842555, 0.5500167851802118, 0.23568832591199412, [0.23568833], 0.0, 2
5578, 1394.250317811966, 1394.2578971385956, 162.5, 152.0, 1.9420592669454024, 0.5540169072542498, 145.63025, 137.0948, 6.1287518845179605, 6.10856376842555, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5579, 1394.5003118515015, 1394.50794672966, 162.25, 151.5, 1.9400592059083834, 0.5560169682912687, 145.427025, 136.68834999999999, 6.12025162511063, 6.108917945900856, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5580, 1394.7503070831299, 1394.7576642036438, 161.75, 151.75, 1.9380591448713644, 0.5480167241431929, 145.02057499999998, 136.891575, 6.111751365703299, 6.108917945900856, 0.5480167241431929, 0.23568832591199412, [0.23568833], 0.0, 2
5581, 1395.0003244876862, 1395.0080564022064, 162.75, 152.0, 1.9400592059083834, 0.5600170903653066, 145.833475, 137.0948, 6.12025162511063, 6.108917945900856, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5582, 1395.2503080368042, 1395.2567520141602, 162.0, 151.5, 1.9260587786492507, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.108917945900856, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5583, 1395.5003113746643, 1395.5070068836212, 162.5, 152.0, 1.9420592669454024, 0.5640172124393446, 145.63025, 137.0948, 6.1287518845179605, 6.107501235999635, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5584, 1395.7503023147583, 1395.7576158046722, 162.5, 151.75, 1.9400592059083834, 0.5540169072542498, 145.63025, 136.891575, 6.12025162511063, 6.107855413474939, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5585, 1396.0003023147583, 1396.008045911789, 162.75, 152.0, 1.9400592059083834, 0.5660172734763634, 145.833475, 137.0948, 6.12025162511063, 6.108209590950246, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5586, 1396.2503156661987, 1396.257925271988, 162.25, 152.0, 1.9420592669454024, 0.5640172124393446, 145.427025, 137.0948, 6.1287518845179605, 6.108209590950245, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5587, 1396.50031375885, 1396.5080091953278, 162.0, 151.75, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 136.891575, 6.12025162511063, 6.10856376842555, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5588, 1396.7503111362457, 1396.7577946186066, 162.75, 152.0, 1.9380591448713644, 0.5640172124393446, 145.833475, 137.0948, 6.111751365703299, 6.10856376842555, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5589, 1397.000304698944, 1397.0068163871765, 162.75, 151.5, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.68834999999999, 6.094750846888638, 6.10856376842555, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5590, 1397.2503123283386, 1397.2580976486206, 162.75, 151.25, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.48512499999998, 6.111751365703299, 6.107855413474939, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5591, 1397.5003192424774, 1397.5116591453552, 162.75, 151.25, 1.9420592669454024, 0.5560169682912687, 145.833475, 136.48512499999998, 6.1287518845179605, 6.112105543178605, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5592, 1397.7503077983856, 1397.7578773498535, 162.25, 152.0, 1.9380591448713644, 0.5640172124393446, 145.427025, 137.0948, 6.111751365703299, 6.112459720653909, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5593, 1398.0003089904785, 1398.0077629089355, 162.25, 151.75, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.891575, 6.12025162511063, 6.112459720653909, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5594, 1398.2503113746643, 1398.2579429149628, 162.25, 151.75, 1.9420592669454024, 0.5680173345133824, 145.427025, 136.891575, 6.1287518845179605, 6.112459720653909, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5595, 1398.5003159046173, 1398.507976770401, 162.0, 152.25, 1.9400592059083834, 0.5660172734763634, 145.22379999999998, 137.298025, 6.12025162511063, 6.1128138981292155, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5596, 1398.7503066062927, 1398.7577335834503, 162.25, 152.0, 1.9400592059083834, 0.5740175176244393, 145.427025, 137.0948, 6.12025162511063, 6.1128138981292155, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5597, 1399.0003232955933, 1399.0078747272491, 162.75, 151.75, 1.9160584734641561, 0.5660172734763634, 145.833475, 136.891575, 6.018248512222663, 6.11316807560452, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5598, 1399.250316143036, 1399.2580523490906, 162.75, 152.25, 1.9400592059083834, 0.5600170903653066, 145.833475, 137.298025, 6.12025162511063, 6.111397188227993, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5599, 1399.5003185272217, 1399.508052110672, 162.75, 152.25, 1.9380591448713644, 0.5620171514023256, 145.833475, 137.298025, 6.111751365703299, 6.112459720653909, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5600, 1399.7503097057343, 1399.7580258846283, 162.25, 152.0, 1.9380591448713644, 0.5780176396984771, 145.427025, 137.0948, 6.111751365703299, 6.112459720653909, 0.5780176396984771, 0.23568832591199412, [0.23568833], 0.0, 2
5601, 1400.0003116130829, 1400.0079572200775, 162.25, 151.75, 1.9400592059083834, 0.5700173955504014, 145.427025, 136.891575, 6.12025162511063, 6.112105543178604, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5602, 1400.2503147125244, 1400.2580077648163, 162.75, 152.25, 1.9400592059083834, 0.5660172734763634, 145.833475, 137.298025, 6.12025162511063, 6.112105543178605, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5603, 1400.5003173351288, 1400.508128643036, 162.75, 152.0, 1.9400592059083834, 0.5680173345133824, 145.833475, 137.0948, 6.12025162511063, 6.111751365703299, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5604, 1400.7503116130829, 1400.7587008476257, 162.25, 152.25, 1.9380591448713644, 0.582017761772515, 145.427025, 137.298025, 6.111751365703299, 6.111751365703299, 0.582017761772515, 0.23568832591199412, [0.23568833], 0.0, 2
5605, 1401.0002994537354, 1401.0070571899414, 162.5, 152.0, 1.9380591448713644, 0.5660172734763634, 145.63025, 137.0948, 6.111751365703299, 6.111751365703299, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5606, 1401.2503407001495, 1401.2575132846832, 162.75, 152.0, 1.9260587786492507, 0.5640172124393446, 145.833475, 137.0948, 6.060749809259315, 6.111397188227993, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5607, 1401.5003113746643, 1401.5078883171082, 161.75, 151.75, 1.9400592059083834, 0.5660172734763634, 145.02057499999998, 136.891575, 6.12025162511063, 6.111397188227993, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5608, 1401.7501361370087, 1401.7604093551636, 162.25, 152.0, 1.9340590227973264, 0.5800177007354961, 145.427025, 137.0948, 6.094750846888638, 6.111043010752688, 0.5800177007354961, 0.23568832591199412, [0.23568833], 0.0, 2
5609, 1402.0003113746643, 1402.0078110694885, 162.5, 151.75, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.891575, 6.12025162511063, 6.109980478326771, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5610, 1402.2503159046173, 1402.2579247951508, 162.5, 151.75, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.891575, 6.12025162511063, 6.109980478326771, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5611, 1402.5003175735474, 1402.507991552353, 162.5, 151.75, 1.9420592669454024, 0.5660172734763634, 145.63025, 136.891575, 6.1287518845179605, 6.109626300851467, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5612, 1402.7503056526184, 1402.7578508853912, 162.5, 151.75, 1.9380591448713644, 0.5740175176244393, 145.63025, 136.891575, 6.111751365703299, 6.109980478326771, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5613, 1403.0003073215485, 1403.0075118541718, 162.75, 151.5, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.68834999999999, 6.12025162511063, 6.109980478326771, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5614, 1403.2503168582916, 1403.2578513622284, 162.5, 152.0, 1.9400592059083834, 0.5680173345133824, 145.63025, 137.0948, 6.12025162511063, 6.111043010752688, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5615, 1403.5003139972687, 1403.507930278778, 162.5, 151.25, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.48512499999998, 6.12025162511063, 6.111397188227993, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5616, 1403.7503061294556, 1403.7580032348633, 162.5, 152.0, 1.9380591448713644, 0.5780176396984771, 145.63025, 137.0948, 6.111751365703299, 6.111043010752688, 0.5780176396984771, 0.23568832591199412, [0.23568833], 0.0, 2
5617, 1404.0003123283386, 1404.0076854228973, 162.5, 151.0, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.28189999999998, 6.12025162511063, 6.111043010752688, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5618, 1404.2503106594086, 1404.257933139801, 162.5, 152.25, 1.9420592669454024, 0.5620171514023256, 145.63025, 137.298025, 6.1287518845179605, 6.111043010752688, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5619, 1404.5003147125244, 1404.5079839229584, 162.25, 152.25, 1.9400592059083834, 0.5580170293282877, 145.427025, 137.298025, 6.12025162511063, 6.111043010752688, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5620, 1404.7503144741058, 1404.7576940059662, 161.75, 151.75, 1.9360590838343454, 0.5760175786614582, 145.02057499999998, 136.891575, 6.103251106295968, 6.111043010752688, 0.5760175786614582, 0.23568832591199412, [0.23568833], 0.0, 2
5621, 1405.0003106594086, 1405.007886648178, 162.0, 151.75, 1.9420592669454024, 0.5580170293282877, 145.22379999999998, 136.891575, 6.1287518845179605, 6.1103346558020775, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5622, 1405.2503216266632, 1405.2579300403595, 162.0, 152.0, 1.9400592059083834, 0.5560169682912687, 145.22379999999998, 137.0948, 6.12025162511063, 6.114938962981047, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5623, 1405.5003309249878, 1405.5078909397125, 162.0, 151.75, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.891575, 6.086250587481308, 6.114938962981047, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5624, 1405.7503316402435, 1405.7578740119934, 162.0, 152.0, 1.9400592059083834, 0.5720174565874203, 145.22379999999998, 137.0948, 6.12025162511063, 6.113876430555131, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5625, 1406.0003056526184, 1406.008117198944, 162.5, 151.5, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.68834999999999, 6.12025162511063, 6.114230608030437, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5626, 1406.2503154277802, 1406.2579605579376, 162.5, 152.0, 1.9420592669454024, 0.5600170903653066, 145.63025, 137.0948, 6.1287518845179605, 6.114230608030437, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5627, 1406.5003192424774, 1406.508010149002, 162.25, 152.25, 1.9400592059083834, 0.5600170903653066, 145.427025, 137.298025, 6.12025162511063, 6.114584785505744, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5628, 1406.7503111362457, 1406.7577965259552, 161.75, 152.25, 1.9380591448713644, 0.5720174565874203, 145.02057499999998, 137.298025, 6.111751365703299, 6.114584785505742, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5629, 1407.0003106594086, 1407.0079064369202, 162.5, 151.75, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.891575, 6.12025162511063, 6.114584785505744, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5630, 1407.250168800354, 1407.2564735412598, 161.75, 152.0, 1.9360590838343454, 0.5560169682912687, 145.02057499999998, 137.0948, 6.103251106295968, 6.114938962981047, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5631, 1407.5003151893616, 1407.507920742035, 162.25, 152.0, 1.9400592059083834, 0.5600170903653066, 145.427025, 137.0948, 6.12025162511063, 6.116709850357576, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5632, 1407.7503101825714, 1407.7577636241913, 161.75, 152.25, 1.9400592059083834, 0.5680173345133824, 145.02057499999998, 137.298025, 6.12025162511063, 6.116709850357576, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5633, 1408.0002908706665, 1408.0130486488342, 162.25, 151.75, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.891575, 6.069250068666646, 6.1177723827834924, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5634, 1408.2503287792206, 1408.258529663086, 162.0, 152.25, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 137.298025, 6.077750328073977, 6.115647317931658, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5635, 1408.5003337860107, 1408.5080852508545, 161.5, 151.75, 1.9300589007232887, 0.5600170903653066, 144.81734999999998, 136.891575, 6.077750328073977, 6.113876430555131, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5636, 1408.7503442764282, 1408.767826795578, 161.75, 151.75, 1.9220586565752127, 0.5780176396984771, 145.02057499999998, 136.891575, 6.043749290444654, 6.111751365703299, 0.5780176396984771, 0.23568832591199412, [0.23568833], 0.0, 2
5637, 1409.0127351284027, 1409.0330228805542, 162.25, 151.75, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.891575, 6.052249549851985, 6.108917945900856, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5638, 1409.2503507137299, 1409.2588765621185, 162.5, 152.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 137.0948, 6.069250068666646, 6.106084526098411, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5639, 1409.5003583431244, 1409.5087547302246, 162.5, 151.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.891575, 6.077750328073977, 6.103959461246579, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5640, 1409.7503488063812, 1409.7586534023285, 162.5, 151.75, 1.9280588396862697, 0.5780176396984771, 145.63025, 136.891575, 6.069250068666646, 6.102188573870052, 0.5780176396984771, 0.23568832591199412, [0.23568833], 0.0, 2
5641, 1410.0003445148468, 1410.0084583759308, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.1004176864935244, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5642, 1410.250343799591, 1410.2591223716736, 162.5, 152.0, 1.9300589007232887, 0.5580170293282877, 145.63025, 137.0948, 6.077750328073977, 6.099000976592303, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5643, 1410.5003151893616, 1410.5080332756042, 162.5, 151.75, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.891575, 6.077750328073977, 6.096875911740471, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5644, 1410.750283241272, 1410.7579567432404, 162.25, 152.25, 1.9280588396862697, 0.5720174565874203, 145.427025, 137.298025, 6.069250068666646, 6.095105024363943, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5645, 1411.0002126693726, 1411.0082559585571, 162.5, 151.75, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.891575, 6.12025162511063, 6.093688314462721, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5646, 1411.2503170967102, 1411.257930278778, 162.5, 152.25, 1.9420592669454024, 0.5620171514023256, 145.63025, 137.298025, 6.1287518845179605, 6.093334136987416, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5647, 1411.500321149826, 1411.508046388626, 162.5, 152.5, 1.9420592669454024, 0.5620171514023256, 145.63025, 137.50125, 6.1287518845179605, 6.093688314462722, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5648, 1411.7503111362457, 1411.7577900886536, 161.75, 152.0, 1.9400592059083834, 0.5760175786614582, 145.02057499999998, 137.0948, 6.12025162511063, 6.095459201839248, 0.5760175786614582, 0.23568832591199412, [0.23568833], 0.0, 2
5649, 1412.0003101825714, 1412.0077784061432, 161.5, 152.0, 1.9420592669454024, 0.5660172734763634, 144.81734999999998, 137.0948, 6.1287518845179605, 6.095459201839248, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5650, 1412.250301361084, 1412.2603414058685, 162.25, 152.25, 1.9380591448713644, 0.5660172734763634, 145.427025, 137.298025, 6.111751365703299, 6.095813379314554, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5651, 1412.5003101825714, 1412.5080082416534, 162.25, 151.75, 1.9420592669454024, 0.5620171514023256, 145.427025, 136.891575, 6.1287518845179605, 6.095105024363943, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5652, 1412.7503094673157, 1412.7577941417694, 161.75, 152.0, 1.9400592059083834, 0.5740175176244393, 145.02057499999998, 137.0948, 6.12025162511063, 6.095459201839248, 0.5740175176244393, 0.23568832591199412, [0.23568833], 0.0, 2
5653, 1413.000316143036, 1413.0078103542328, 162.5, 151.5, 1.9420592669454024, 0.5660172734763634, 145.63025, 136.68834999999999, 6.1287518845179605, 6.095813379314554, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5654, 1413.2503159046173, 1413.2579259872437, 162.25, 151.75, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.891575, 6.1287518845179605, 6.096167556789861, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5655, 1413.500325679779, 1413.5080494880676, 162.25, 151.5, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.68834999999999, 6.1287518845179605, 6.097230089215775, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5656, 1413.750304698944, 1413.7577302455902, 162.5, 152.5, 1.9400592059083834, 0.582017761772515, 145.63025, 137.50125, 6.12025162511063, 6.097584266691082, 0.582017761772515, 0.23568832591199412, [0.23568833], 0.0, 2
5657, 1414.0003097057343, 1414.0078794956207, 162.5, 152.0, 1.9420592669454024, 0.5680173345133824, 145.63025, 137.0948, 6.1287518845179605, 6.097584266691082, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5658, 1414.2503135204315, 1414.2577531337738, 162.0, 152.5, 1.9420592669454024, 0.5720174565874203, 145.22379999999998, 137.50125, 6.1287518845179605, 6.10006350901822, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5659, 1414.5003101825714, 1414.5079972743988, 161.75, 152.5, 1.9420592669454024, 0.5700173955504014, 145.02057499999998, 137.50125, 6.1287518845179605, 6.102188573870052, 0.5700173955504014, 0.23568832591199412, [0.23568833], 0.0, 2
5660, 1414.7503099441528, 1414.7578673362732, 162.25, 152.25, 1.9400592059083834, 0.5720174565874203, 145.427025, 137.298025, 6.12025162511063, 6.104313638721885, 0.5720174565874203, 0.23568832591199412, [0.23568833], 0.0, 2
5661, 1415.0003061294556, 1415.007881641388, 162.0, 151.5, 1.9400592059083834, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.107501235999634, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5662, 1415.2503089904785, 1415.2577991485596, 162.25, 151.75, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.891575, 6.12025162511063, 6.1103346558020775, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5663, 1415.5003159046173, 1415.5080134868622, 161.75, 152.5, 1.9400592059083834, 0.5660172734763634, 145.02057499999998, 137.50125, 6.12025162511063, 6.11245972065391, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5664, 1415.7503080368042, 1415.7577126026154, 162.25, 152.0, 1.9420592669454024, 0.5680173345133824, 145.427025, 137.0948, 6.1287518845179605, 6.114230608030437, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5665, 1416.0003027915955, 1416.0079672336578, 162.0, 152.0, 1.9400592059083834, 0.5660172734763634, 145.22379999999998, 137.0948, 6.12025162511063, 6.116709850357576, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5666, 1416.2503170967102, 1416.2578756809235, 161.75, 152.25, 1.9400592059083834, 0.5680173345133824, 145.02057499999998, 137.298025, 6.12025162511063, 6.118126560258797, 0.5680173345133824, 0.23568832591199412, [0.23568833], 0.0, 2
5667, 1416.5003004074097, 1416.5069365501404, 161.5, 152.0, 1.9400592059083834, 0.5660172734763634, 144.81734999999998, 137.0948, 6.12025162511063, 6.119897447635324, 0.5660172734763634, 0.23568832591199412, [0.23568833], 0.0, 2
5668, 1416.750320672989, 1416.757714509964, 162.5, 152.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 137.298025, 6.077750328073977, 6.121668335011852, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5669, 1417.000317811966, 1417.0134930610657, 162.25, 152.5, 1.9320589617603077, 0.5600170903653066, 145.427025, 137.50125, 6.086250587481308, 6.122022512487156, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5670, 1417.250331401825, 1417.2584598064423, 162.5, 152.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 137.0948, 6.094750846888638, 6.120605802585935, 0.5640172124393446, 0.23568832591199412, [0.23568833], 0.0, 2
5671, 1417.5004436969757, 1417.5218963623047, 162.5, 152.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 137.298025, 6.077750328073977, 6.119189092684714, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5672, 1417.7503294944763, 1417.7580630779266, 162.25, 152.0, 1.9260587786492507, 0.5580170293282877, 145.427025, 137.0948, 6.060749809259315, 6.117064027832881, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5673, 1418.000322818756, 1418.0096893310547, 162.0, 152.25, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 137.298025, 6.069250068666646, 6.114584785505744, 0.5620171514023256, 0.23568832591199412, [0.23568833], 0.0, 2
5674, 1418.2503254413605, 1418.2587485313416, 161.75, 152.0, 1.9300589007232887, 0.5580170293282877, 145.02057499999998, 137.0948, 6.077750328073977, 6.112105543178605, 0.5580170293282877, 0.23568832591199412, [0.23568833], 0.0, 2
5675, 1418.500381231308, 1418.5084218978882, 162.5, 152.0, 1.9340590227973264, 0.5540169072542498, 145.63025, 137.0948, 6.094750846888638, 6.110688833277383, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5676, 1418.7503249645233, 1418.757835149765, 161.75, 151.75, 1.9340590227973264, 0.544016602069155, 145.02057499999998, 136.891575, 6.094750846888638, 6.109272123376161, 0.544016602069155, 0.23568832591199412, [0.23568833], 0.0, 2
5677, 1419.0003762245178, 1419.008590221405, 162.5, 152.25, 1.9320589617603077, 0.5560169682912687, 145.63025, 137.298025, 6.086250587481308, 6.108209590950245, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5678, 1419.250259399414, 1419.258320569992, 162.5, 151.75, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.891575, 6.094750846888638, 6.106438703573718, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5679, 1419.500344991684, 1419.508724451065, 162.5, 151.75, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.891575, 6.077750328073977, 6.105021993672495, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5680, 1419.7503080368042, 1419.757900238037, 162.5, 151.5, 1.9400592059083834, 0.5460166631061739, 145.63025, 136.68834999999999, 6.12025162511063, 6.1028969288206625, 0.5460166631061739, 0.23568832591199412, [0.23568833], 0.0, 2
5681, 1420.0003080368042, 1420.007863521576, 162.25, 152.5, 1.9420592669454024, 0.5480167241431929, 145.427025, 137.50125, 6.1287518845179605, 6.1028969288206625, 0.5480167241431929, 0.23568832591199412, [0.23568833], 0.0, 2
5682, 1420.25031208992, 1420.2578921318054, 162.25, 152.0, 1.9420592669454024, 0.5520168462172308, 145.427025, 137.0948, 6.1287518845179605, 6.1028969288206625, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5683, 1420.5003185272217, 1420.507955789566, 162.0, 151.75, 1.9420592669454024, 0.5560169682912687, 145.22379999999998, 136.891575, 6.1287518845179605, 6.1028969288206625, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5684, 1420.7500836849213, 1420.7575812339783, 162.25, 151.75, 1.9360590838343454, 0.5520168462172308, 145.427025, 136.891575, 6.103251106295968, 6.1028969288206625, 0.5520168462172308, 0.23568832591199412, [0.23568833], 0.0, 2
5685, 1421.0002989768982, 1421.0080196857452, 162.0, 152.0, 1.9420592669454024, 0.5540169072542498, 145.22379999999998, 137.0948, 6.1287518845179605, 6.102188573870052, 0.5540169072542498, 0.23568832591199412, [0.23568833], 0.0, 2
5686, 1421.2503108978271, 1421.2578885555267, 162.25, 151.5, 1.9400592059083834, 0.5560169682912687, 145.427025, 136.68834999999999, 6.12025162511063, 6.102542751345358, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
5687, 1421.5003175735474, 1421.5079441070557, 162.25, 151.75, 1.9420592669454024, 0.5600170903653066, 145.427025, 136.891575, 6.1287518845179605, 6.102542751345358, 0.5600170903653066, 0.23568832591199412, [0.23568833], 0.0, 2
5688, 1421.7503054141998, 1421.7577772140503, 162.5, 152.0, 1.9400592059083834, 0.5560169682912687, 145.63025, 137.0948, 6.12025162511063, 6.1028969288206625, 0.5560169682912687, 0.23568832591199412, [0.23568833], 0.0, 2
