seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5901, 1475.000316619873, 1475.0079386234283, 162.75, 152.0, 1.9480594500564592, 0.5640172124393446, 145.833475, 137.0948, 6.154252662739951, 6.134064546647541, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5902, 1475.2502300739288, 1475.2578694820404, 162.75, 152.5, 1.9480594500564592, 0.5600170903653066, 145.833475, 137.50125, 6.154252662739951, 6.134418724122846, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5903, 1475.500316143036, 1475.5079364776611, 162.75, 152.5, 1.9480594500564592, 0.5660172734763634, 145.833475, 137.50125, 6.154252662739951, 6.134418724122848, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
5904, 1475.7503097057343, 1475.7578139305115, 162.75, 152.5, 1.9460593890194402, 0.5640172124393446, 145.833475, 137.50125, 6.1457524033326205, 6.134772901598152, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5905, 1476.0003139972687, 1476.0078887939453, 162.5, 152.5, 1.9480594500564592, 0.5640172124393446, 145.63025, 137.50125, 6.154252662739951, 6.135127079073459, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5906, 1476.2503168582916, 1476.2578811645508, 163.0, 152.25, 1.9460593890194402, 0.5640172124393446, 146.0367, 137.298025, 6.1457524033326205, 6.135481256548762, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5907, 1476.5003116130829, 1476.5105385780334, 162.75, 152.25, 1.9480594500564592, 0.5600170903653066, 145.833475, 137.298025, 6.154252662739951, 6.135481256548762, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5908, 1476.7503008842468, 1476.756629705429, 162.75, 152.25, 1.9400592059083834, 0.5640172124393446, 145.833475, 137.298025, 6.12025162511063, 6.138668853826512, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5909, 1477.000320672989, 1477.0079836845398, 163.0, 152.5, 1.9420592669454024, 0.5600170903653066, 146.0367, 137.50125, 6.1287518845179605, 6.139377208777122, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5910, 1477.2525305747986, 1477.2638177871704, 163.0, 152.25, 1.9420592669454024, 0.5560169682912687, 146.0367, 137.298025, 6.1287518845179605, 6.142210628579567, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5911, 1477.5003094673157, 1477.5079772472382, 162.5, 152.0, 1.9480594500564592, 0.5660172734763634, 145.63025, 137.0948, 6.154252662739951, 6.14185645110426, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
5912, 1477.7503085136414, 1477.7578694820404, 162.5, 152.75, 1.9460593890194402, 0.5500167851802118, 145.63025, 137.704475, 6.1457524033326205, 6.142210628579567, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
5913, 1478.00031042099, 1478.0079143047333, 162.25, 152.5, 1.9480594500564592, 0.5640172124393446, 145.427025, 137.50125, 6.154252662739951, 6.142210628579567, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5914, 1478.2503099441528, 1478.257743358612, 162.5, 152.25, 1.9460593890194402, 0.5580170293282877, 145.63025, 137.298025, 6.1457524033326205, 6.142564806054872, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5915, 1478.500314950943, 1478.5157279968262, 162.5, 152.0, 1.9480594500564592, 0.5560169682912687, 145.63025, 137.0948, 6.154252662739951, 6.142210628579567, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5916, 1478.7501425743103, 1478.7588300704956, 162.0, 152.0, 1.9460593890194402, 0.5460166631061739, 145.22379999999998, 137.0948, 6.1457524033326205, 6.143273161005484, 0.5460166631061739, 0.22109080575874424, [0.22109081], 0.0, 2
5917, 1479.0003135204315, 1479.0068619251251, 162.5, 152.5, 1.9420592669454024, 0.5620171514023256, 145.63025, 137.50125, 6.1287518845179605, 6.144335693431398, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5918, 1479.2503151893616, 1479.2579402923584, 162.25, 152.25, 1.9460593890194402, 0.5540169072542498, 145.427025, 137.298025, 6.1457524033326205, 6.1432731610054825, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
5919, 1479.5003173351288, 1479.5080063343048, 162.5, 152.25, 1.9460593890194402, 0.5560169682912687, 145.63025, 137.298025, 6.1457524033326205, 6.1432731610054825, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5920, 1479.750307559967, 1479.7578613758087, 162.75, 152.0, 1.9440593279824212, 0.5500167851802118, 145.833475, 137.0948, 6.1372521439252905, 6.142918983530177, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
5921, 1480.0003094673157, 1480.0077996253967, 163.0, 152.0, 1.9440593279824212, 0.5520168462172308, 146.0367, 137.0948, 6.1372521439252905, 6.142564806054872, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
5922, 1480.2502992153168, 1480.2577908039093, 162.5, 152.25, 1.9460593890194402, 0.5540169072542498, 145.63025, 137.298025, 6.1457524033326205, 6.14185645110426, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
5923, 1480.500118970871, 1480.5067780017853, 162.5, 152.0, 1.9480594500564592, 0.5620171514023256, 145.63025, 137.0948, 6.154252662739951, 6.141502273628956, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5924, 1480.750307559967, 1480.7574245929718, 162.0, 151.75, 1.9420592669454024, 0.5520168462172308, 145.22379999999998, 136.891575, 6.1287518845179605, 6.143981515956095, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
5925, 1481.000324010849, 1481.007800579071, 162.75, 152.5, 1.9460593890194402, 0.5600170903653066, 145.833475, 137.50125, 6.1457524033326205, 6.144335693431398, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5926, 1481.250314950943, 1481.2580070495605, 162.0, 152.0, 1.9480594500564592, 0.5560169682912687, 145.22379999999998, 137.0948, 6.154252662739951, 6.143981515956095, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5927, 1481.5001335144043, 1481.5109765529633, 162.75, 152.0, 1.9440593279824212, 0.5560169682912687, 145.833475, 137.0948, 6.1372521439252905, 6.143981515956095, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5928, 1481.750301361084, 1481.7579798698425, 162.75, 152.25, 1.9460593890194402, 0.5500167851802118, 145.833475, 137.298025, 6.1457524033326205, 6.1432731610054825, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
5929, 1482.0003080368042, 1482.007977962494, 162.75, 152.25, 1.9480594500564592, 0.5580170293282877, 145.833475, 137.298025, 6.154252662739951, 6.1432731610054825, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5930, 1482.2503051757812, 1482.2578954696655, 162.75, 152.25, 1.9480594500564592, 0.5540169072542498, 145.833475, 137.298025, 6.154252662739951, 6.1432731610054825, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
5931, 1482.5003128051758, 1482.5078015327454, 162.25, 152.0, 1.9420592669454024, 0.5540169072542498, 145.427025, 137.0948, 6.1287518845179605, 6.143627338480788, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
5932, 1482.7503643035889, 1482.7574689388275, 163.0, 151.5, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.68834999999999, 6.086250587481308, 6.142564806054872, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
5933, 1483.0002989768982, 1483.0070824623108, 162.75, 151.75, 1.9420592669454024, 0.5600170903653066, 145.833475, 136.891575, 6.1287518845179605, 6.141148096153651, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5934, 1483.2503159046173, 1483.2578997612, 162.25, 152.0, 1.9460593890194402, 0.5600170903653066, 145.427025, 137.0948, 6.1457524033326205, 6.14114809615365, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5935, 1483.5003192424774, 1483.5079097747803, 162.75, 152.25, 1.9480594500564592, 0.5620171514023256, 145.833475, 137.298025, 6.154252662739951, 6.14185645110426, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5936, 1483.7503077983856, 1483.7579085826874, 162.25, 152.25, 1.9440593279824212, 0.5500167851802118, 145.427025, 137.298025, 6.1372521439252905, 6.141856451104261, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
5937, 1484.0003106594086, 1484.0079154968262, 162.5, 152.25, 1.9480594500564592, 0.5600170903653066, 145.63025, 137.298025, 6.154252662739951, 6.141502273628956, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5938, 1484.2503008842468, 1484.257775068283, 162.5, 152.0, 1.9480594500564592, 0.5580170293282877, 145.63025, 137.0948, 6.154252662739951, 6.141502273628956, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5939, 1484.5003187656403, 1484.5079083442688, 162.25, 152.0, 1.9480594500564592, 0.5620171514023256, 145.427025, 137.0948, 6.154252662739951, 6.14185645110426, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5940, 1484.7503089904785, 1484.757294178009, 162.0, 152.0, 1.9420592669454024, 0.5560169682912687, 145.22379999999998, 137.0948, 6.1287518845179605, 6.14185645110426, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5941, 1485.0003130435944, 1485.0079610347748, 162.0, 152.0, 1.9480594500564592, 0.5600170903653066, 145.22379999999998, 137.0948, 6.154252662739951, 6.14114809615365, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5942, 1485.2503054141998, 1485.257822751999, 162.0, 152.5, 1.9480594500564592, 0.5580170293282877, 145.22379999999998, 137.50125, 6.154252662739951, 6.142210628579567, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5943, 1485.5003163814545, 1485.507930278778, 162.0, 152.0, 1.9440593279824212, 0.5560169682912687, 145.22379999999998, 137.0948, 6.1372521439252905, 6.142564806054871, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5944, 1485.7503094673157, 1485.757860660553, 162.5, 152.25, 1.9460593890194402, 0.5580170293282877, 145.63025, 137.298025, 6.1457524033326205, 6.142210628579567, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5945, 1486.0003039836884, 1486.0078830718994, 162.0, 151.75, 1.9480594500564592, 0.5600170903653066, 145.22379999999998, 136.891575, 6.154252662739951, 6.142564806054871, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5946, 1486.2503197193146, 1486.2578902244568, 162.75, 151.5, 1.9480594500564592, 0.5600170903653066, 145.833475, 136.68834999999999, 6.154252662739951, 6.143273161005484, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5947, 1486.500318288803, 1486.5079236030579, 162.75, 152.0, 1.9480594500564592, 0.5540169072542498, 145.833475, 137.0948, 6.154252662739951, 6.143627338480788, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
5948, 1486.7503116130829, 1486.7596423625946, 162.0, 152.25, 1.9480594500564592, 0.5660172734763634, 145.22379999999998, 137.298025, 6.154252662739951, 6.143627338480788, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
5949, 1487.0002987384796, 1487.0072224140167, 162.25, 152.25, 1.9340590227973264, 0.5580170293282877, 145.427025, 137.298025, 6.094750846888638, 6.1446898709067055, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5950, 1487.250314950943, 1487.2578732967377, 162.75, 152.25, 1.9480594500564592, 0.5580170293282877, 145.833475, 137.298025, 6.154252662739951, 6.142564806054872, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5951, 1487.5003170967102, 1487.5079400539398, 162.75, 152.0, 1.9480594500564592, 0.5620171514023256, 145.833475, 137.0948, 6.154252662739951, 6.142564806054872, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5952, 1487.750994682312, 1487.7619032859802, 162.25, 151.75, 1.9400592059083834, 0.5700173955504014, 145.427025, 136.891575, 6.12025162511063, 6.1432731610054825, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
5953, 1488.0003116130829, 1488.0079727172852, 162.75, 151.5, 1.9480594500564592, 0.5560169682912687, 145.833475, 136.68834999999999, 6.154252662739951, 6.142210628579567, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5954, 1488.2503073215485, 1488.2578430175781, 163.0, 152.0, 1.9460593890194402, 0.5560169682912687, 146.0367, 137.0948, 6.1457524033326205, 6.142210628579567, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5955, 1488.500317811966, 1488.5078737735748, 163.0, 152.25, 1.9500595110934782, 0.5580170293282877, 146.0367, 137.298025, 6.162752922147282, 6.141856451104261, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5956, 1488.7501759529114, 1488.7580723762512, 162.75, 152.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 137.298025, 6.086250587481308, 6.1432731610054825, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5957, 1489.000304222107, 1489.0066621303558, 162.5, 151.75, 1.9420592669454024, 0.5640172124393446, 145.63025, 136.891575, 6.1287518845179605, 6.1432731610054825, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5958, 1489.250316619873, 1489.2579140663147, 163.0, 151.75, 1.9480594500564592, 0.5600170903653066, 146.0367, 136.891575, 6.154252662739951, 6.143273161005482, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5959, 1489.5003199577332, 1489.507926940918, 162.75, 151.75, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.891575, 6.154252662739951, 6.14362733848079, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
5960, 1489.7503063678741, 1489.757742881775, 162.75, 151.5, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.68834999999999, 6.1457524033326205, 6.143627338480788, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
5961, 1490.0003118515015, 1490.0080354213715, 162.5, 151.25, 1.9480594500564592, 0.5560169682912687, 145.63025, 136.48512499999998, 6.154252662739951, 6.143981515956095, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5962, 1490.2503080368042, 1490.2578692436218, 162.75, 152.0, 1.9480594500564592, 0.5560169682912687, 145.833475, 137.0948, 6.154252662739951, 6.143981515956093, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
5963, 1490.500319480896, 1490.5079534053802, 163.0, 151.5, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.68834999999999, 6.1457524033326205, 6.143981515956095, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5964, 1490.7503187656403, 1490.7578859329224, 162.75, 151.75, 1.9480594500564592, 0.5760175786614582, 145.833475, 136.891575, 6.154252662739951, 6.143627338480788, 0.5760175786614582, 0.22109080575874424, [0.22109081], 0.0, 2
5965, 1491.000298500061, 1491.0065965652466, 163.0, 151.5, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.68834999999999, 6.12025162511063, 6.1446898709067055, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5966, 1491.2503144741058, 1491.2579038143158, 163.0, 152.25, 1.9480594500564592, 0.5640172124393446, 146.0367, 137.298025, 6.154252662739951, 6.1432731610054825, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5967, 1491.5003173351288, 1491.5080029964447, 162.25, 152.25, 1.9460593890194402, 0.5620171514023256, 145.427025, 137.298025, 6.1457524033326205, 6.143273161005484, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5968, 1491.750305891037, 1491.757698059082, 162.5, 152.0, 1.9460593890194402, 0.5760175786614582, 145.63025, 137.0948, 6.1457524033326205, 6.143627338480788, 0.5760175786614582, 0.22109080575874424, [0.22109081], 0.0, 2
5969, 1492.000318288803, 1492.0080587863922, 162.0, 151.25, 1.9460593890194402, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.1457524033326205, 6.143627338480788, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5970, 1492.2503015995026, 1492.2578675746918, 162.25, 152.25, 1.9480594500564592, 0.5640172124393446, 145.427025, 137.298025, 6.154252662739951, 6.1432731610054825, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5971, 1492.5003180503845, 1492.5078716278076, 162.25, 152.0, 1.9480594500564592, 0.5640172124393446, 145.427025, 137.0948, 6.154252662739951, 6.1432731610054825, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5972, 1492.7503106594086, 1492.757931470871, 162.25, 152.0, 1.9440593279824212, 0.5700173955504014, 145.427025, 137.0948, 6.1372521439252905, 6.1432731610054825, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
5973, 1493.0002999305725, 1493.0071413516998, 162.75, 151.5, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.68834999999999, 6.12025162511063, 6.142564806054872, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
5974, 1493.2503175735474, 1493.2579970359802, 162.5, 152.0, 1.9480594500564592, 0.5680173345133824, 145.63025, 137.0948, 6.154252662739951, 6.143627338480788, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5975, 1493.5003180503845, 1493.5078556537628, 162.25, 151.75, 1.9480594500564592, 0.5660172734763634, 145.427025, 136.891575, 6.154252662739951, 6.143627338480788, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
5976, 1493.7503077983856, 1493.757733821869, 162.0, 151.75, 1.9460593890194402, 0.5780176396984771, 145.22379999999998, 136.891575, 6.1457524033326205, 6.143627338480788, 0.5780176396984771, 0.22109080575874424, [0.22109081], 0.0, 2
5977, 1494.000309228897, 1494.0111587047577, 162.75, 151.75, 1.9460593890194402, 0.5680173345133824, 145.833475, 136.891575, 6.1457524033326205, 6.1446898709067055, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5978, 1494.250304698944, 1494.257970571518, 162.75, 152.0, 1.9460593890194402, 0.5680173345133824, 145.833475, 137.0948, 6.1457524033326205, 6.144335693431398, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5979, 1494.500316619873, 1494.5079758167267, 162.5, 151.5, 1.9480594500564592, 0.5600170903653066, 145.63025, 136.68834999999999, 6.154252662739951, 6.1443356934314, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5980, 1494.7503032684326, 1494.7566063404083, 162.75, 151.75, 1.9340590227973264, 0.5740175176244393, 145.833475, 136.891575, 6.094750846888638, 6.143981515956093, 0.5740175176244393, 0.22109080575874424, [0.22109081], 0.0, 2
5981, 1495.0003023147583, 1495.0067331790924, 162.75, 151.0, 1.9420592669454024, 0.5700173955504014, 145.833475, 136.28189999999998, 6.1287518845179605, 6.144335693431398, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
5982, 1495.2503180503845, 1495.2580227851868, 162.75, 151.75, 1.9480594500564592, 0.5680173345133824, 145.833475, 136.891575, 6.154252662739951, 6.144335693431398, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5983, 1495.5003192424774, 1495.5080366134644, 162.5, 151.5, 1.9460593890194402, 0.5680173345133824, 145.63025, 136.68834999999999, 6.1457524033326205, 6.144335693431398, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5984, 1495.7503082752228, 1495.757883310318, 162.75, 151.25, 1.9460593890194402, 0.5760175786614582, 145.833475, 136.48512499999998, 6.1457524033326205, 6.143981515956093, 0.5760175786614582, 0.22109080575874424, [0.22109081], 0.0, 2
5985, 1496.0003108978271, 1496.008064508438, 162.25, 151.75, 1.9460593890194402, 0.5680173345133824, 145.427025, 136.891575, 6.1457524033326205, 6.143981515956093, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5986, 1496.2503170967102, 1496.2580561637878, 163.0, 151.75, 1.9460593890194402, 0.5680173345133824, 146.0367, 136.891575, 6.1457524033326205, 6.143627338480788, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5987, 1496.500319480896, 1496.5079040527344, 162.75, 151.25, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1457524033326205, 6.143273161005482, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5988, 1496.750304698944, 1496.7569799423218, 162.75, 151.5, 1.9460593890194402, 0.5800177007354961, 145.833475, 136.68834999999999, 6.1457524033326205, 6.143273161005482, 0.5800177007354961, 0.22109080575874424, [0.22109081], 0.0, 2
5989, 1497.0003089904785, 1497.0068862438202, 162.75, 151.75, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.891575, 6.12025162511063, 6.142918983530177, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5990, 1497.2503142356873, 1497.257920742035, 162.75, 152.0, 1.9480594500564592, 0.5660172734763634, 145.833475, 137.0948, 6.154252662739951, 6.142918983530177, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
5991, 1497.5003170967102, 1497.5079579353333, 162.75, 152.0, 1.9480594500564592, 0.5680173345133824, 145.833475, 137.0948, 6.154252662739951, 6.142918983530177, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5992, 1497.7503077983856, 1497.757699728012, 162.75, 151.75, 1.9460593890194402, 0.5780176396984771, 145.833475, 136.891575, 6.1457524033326205, 6.143273161005482, 0.5780176396984771, 0.22109080575874424, [0.22109081], 0.0, 2
5993, 1498.0003130435944, 1498.0078938007355, 162.75, 151.0, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.28189999999998, 6.1457524033326205, 6.1432731610054825, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
5994, 1498.2502925395966, 1498.2568867206573, 162.75, 151.5, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.68834999999999, 6.1457524033326205, 6.1432731610054825, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
5995, 1498.5003144741058, 1498.5080709457397, 162.5, 151.5, 1.9480594500564592, 0.5600170903653066, 145.63025, 136.68834999999999, 6.154252662739951, 6.142918983530176, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
5996, 1498.7503011226654, 1498.7567625045776, 162.0, 151.75, 1.9300589007232887, 0.5720174565874203, 145.22379999999998, 136.891575, 6.077750328073977, 6.142918983530176, 0.5720174565874203, 0.22109080575874424, [0.22109081], 0.0, 2
5997, 1499.00031375885, 1499.0068473815918, 162.75, 151.5, 1.9420592669454024, 0.5700173955504014, 145.833475, 136.68834999999999, 6.1287518845179605, 6.140439741203039, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
5998, 1499.2503156661987, 1499.2579295635223, 162.5, 151.75, 1.9480594500564592, 0.5680173345133824, 145.63025, 136.891575, 6.154252662739951, 6.1407939186783445, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
5999, 1499.500319480896, 1499.507942199707, 162.5, 151.25, 1.9480594500564592, 0.5640172124393446, 145.63025, 136.48512499999998, 6.154252662739951, 6.1407939186783445, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6000, 1499.750307559967, 1499.7577645778656, 162.75, 151.5, 1.9460593890194402, 0.5720174565874203, 145.833475, 136.68834999999999, 6.1457524033326205, 6.1407939186783445, 0.5720174565874203, 0.22109080575874424, [0.22109081], 0.0, 2
6001, 1500.0001695156097, 1500.0077259540558, 162.75, 151.5, 1.9480594500564592, 0.5680173345133824, 145.833475, 136.68834999999999, 6.154252662739951, 6.1407939186783445, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6002, 1500.2503249645233, 1500.2662529945374, 162.75, 152.0, 1.9420592669454024, 0.5620171514023256, 145.833475, 137.0948, 6.1287518845179605, 6.14114809615365, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6003, 1500.5003151893616, 1500.5078058242798, 162.25, 151.5, 1.9460593890194402, 0.5680173345133824, 145.427025, 136.68834999999999, 6.1457524033326205, 6.140439741203039, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6004, 1500.750322818756, 1500.7582292556763, 162.75, 151.5, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.68834999999999, 6.069250068666646, 6.140085563727734, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6005, 1501.0003094673157, 1501.0072412490845, 162.25, 151.5, 1.9440593279824212, 0.5600170903653066, 145.427025, 136.68834999999999, 6.1372521439252905, 6.139023031301818, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6006, 1501.2503163814545, 1501.2578012943268, 162.75, 151.5, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.68834999999999, 6.1457524033326205, 6.139377208777123, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6007, 1501.5003151893616, 1501.5079312324524, 162.25, 151.5, 1.9460593890194402, 0.5660172734763634, 145.427025, 136.68834999999999, 6.1457524033326205, 6.139023031301817, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6008, 1501.75030875206, 1501.757793188095, 162.75, 151.5, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.68834999999999, 6.1372521439252905, 6.139023031301817, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6009, 1502.0003142356873, 1502.0087475776672, 162.75, 151.75, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.891575, 6.1457524033326205, 6.138668853826512, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6010, 1502.2503027915955, 1502.257791519165, 162.0, 151.25, 1.9460593890194402, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.1457524033326205, 6.138668853826513, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6011, 1502.5003144741058, 1502.5080103874207, 163.0, 151.75, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.891575, 6.1457524033326205, 6.138668853826512, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6012, 1502.7503094673157, 1502.7569217681885, 162.25, 151.5, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.68834999999999, 6.077750328073977, 6.138668853826512, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6013, 1503.0002942085266, 1503.0070056915283, 162.75, 151.75, 1.9420592669454024, 0.5680173345133824, 145.833475, 136.891575, 6.1287518845179605, 6.135835434024069, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6014, 1503.2503101825714, 1503.2577872276306, 162.75, 151.75, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.891575, 6.1457524033326205, 6.136189611499375, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6015, 1503.5003173351288, 1503.5079138278961, 162.75, 151.75, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.891575, 6.154252662739951, 6.135835434024069, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6016, 1503.7503051757812, 1503.7577159404755, 162.5, 151.5, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.68834999999999, 6.1457524033326205, 6.135835434024069, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6017, 1504.0003321170807, 1504.00709939003, 162.75, 151.5, 1.9480594500564592, 0.5620171514023256, 145.833475, 136.68834999999999, 6.154252662739951, 6.135835434024069, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6018, 1504.2503097057343, 1504.2579762935638, 163.0, 151.5, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.68834999999999, 6.1457524033326205, 6.136189611499375, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6019, 1504.5003197193146, 1504.5074036121368, 162.75, 151.25, 1.9420592669454024, 0.5600170903653066, 145.833475, 136.48512499999998, 6.1287518845179605, 6.136189611499373, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6020, 1504.7503116130829, 1504.7578899860382, 162.75, 151.25, 1.9440593279824212, 0.5500167851802118, 145.833475, 136.48512499999998, 6.1372521439252905, 6.135127079073459, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6021, 1505.0002450942993, 1505.0066018104553, 163.0, 151.5, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.68834999999999, 6.069250068666646, 6.137606321400596, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6022, 1505.2503111362457, 1505.2578740119934, 163.0, 151.5, 1.9460593890194402, 0.5660172734763634, 146.0367, 136.68834999999999, 6.1457524033326205, 6.135127079073459, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6023, 1505.5003147125244, 1505.5079250335693, 163.0, 151.25, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.48512499999998, 6.1457524033326205, 6.134772901598152, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6024, 1505.7503037452698, 1505.7576587200165, 163.0, 151.25, 1.9460593890194402, 0.544016602069155, 146.0367, 136.48512499999998, 6.1457524033326205, 6.134418724122846, 0.544016602069155, 0.22109080575874424, [0.22109081], 0.0, 2
6025, 1506.000304222107, 1506.0078887939453, 163.0, 151.25, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.48512499999998, 6.154252662739951, 6.134418724122846, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6026, 1506.2503147125244, 1506.2578768730164, 163.0, 151.25, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.48512499999998, 6.1457524033326205, 6.134418724122848, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6027, 1506.500316619873, 1506.5079052448273, 163.0, 151.25, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.48512499999998, 6.154252662739951, 6.135127079073459, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6028, 1506.750156402588, 1506.7583050727844, 162.75, 151.0, 1.9300589007232887, 0.5480167241431929, 145.833475, 136.28189999999998, 6.077750328073977, 6.135481256548762, 0.5480167241431929, 0.22109080575874424, [0.22109081], 0.0, 2
6029, 1507.000304698944, 1507.0066456794739, 162.75, 151.75, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.891575, 6.1372521439252905, 6.135835434024069, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6030, 1507.2503180503845, 1507.2578399181366, 163.0, 151.5, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.68834999999999, 6.1457524033326205, 6.135835434024069, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6031, 1507.500316619873, 1507.5079491138458, 163.0, 150.75, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.078675, 6.154252662739951, 6.135835434024069, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6032, 1507.750305891037, 1507.7577157020569, 163.0, 151.0, 1.9460593890194402, 0.5480167241431929, 146.0367, 136.28189999999998, 6.1457524033326205, 6.136189611499373, 0.5480167241431929, 0.22109080575874424, [0.22109081], 0.0, 2
6033, 1508.0003097057343, 1508.0078856945038, 163.0, 151.25, 1.9480594500564592, 0.5600170903653066, 146.0367, 136.48512499999998, 6.154252662739951, 6.13654378897468, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6034, 1508.2503063678741, 1508.2577905654907, 163.0, 151.25, 1.9460593890194402, 0.5580170293282877, 146.0367, 136.48512499999998, 6.1457524033326205, 6.136897966449985, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6035, 1508.5003209114075, 1508.507849931717, 163.0, 151.0, 1.9460593890194402, 0.5560169682912687, 146.0367, 136.28189999999998, 6.1457524033326205, 6.136897966449985, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6036, 1508.7503077983856, 1508.7590065002441, 162.75, 151.25, 1.9160584734641561, 0.5520168462172308, 145.833475, 136.48512499999998, 6.018248512222663, 6.136897966449983, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6037, 1509.0003142356873, 1509.007667541504, 162.25, 151.5, 1.9380591448713644, 0.5600170903653066, 145.427025, 136.68834999999999, 6.111751365703299, 6.134418724122846, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6038, 1509.2503175735474, 1509.2579538822174, 162.75, 151.5, 1.9480594500564592, 0.5520168462172308, 145.833475, 136.68834999999999, 6.154252662739951, 6.133710369172236, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6039, 1509.5003192424774, 1509.5079793930054, 162.0, 151.25, 1.9480594500564592, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.154252662739951, 6.134064546647541, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6040, 1509.7503082752228, 1509.757694721222, 162.5, 151.25, 1.9480594500564592, 0.5460166631061739, 145.63025, 136.48512499999998, 6.154252662739951, 6.134064546647541, 0.5460166631061739, 0.22109080575874424, [0.22109081], 0.0, 2
6041, 1510.0003118515015, 1510.0080394744873, 162.75, 151.5, 1.9460593890194402, 0.5540169072542498, 145.833475, 136.68834999999999, 6.1457524033326205, 6.134418724122846, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6042, 1510.2503054141998, 1510.2580189704895, 162.0, 150.75, 1.9460593890194402, 0.5580170293282877, 145.22379999999998, 136.078675, 6.1457524033326205, 6.134064546647541, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6043, 1510.500314950943, 1510.5078024864197, 162.5, 151.25, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.48512499999998, 6.1457524033326205, 6.134064546647541, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6044, 1510.7503020763397, 1510.756855726242, 162.5, 151.0, 1.9360590838343454, 0.544016602069155, 145.63025, 136.28189999999998, 6.103251106295968, 6.134772901598152, 0.544016602069155, 0.22109080575874424, [0.22109081], 0.0, 2
6045, 1511.0002989768982, 1511.0066986083984, 163.0, 151.75, 1.9420592669454024, 0.5560169682912687, 146.0367, 136.891575, 6.1287518845179605, 6.13335619169693, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6046, 1511.2503163814545, 1511.2579228878021, 162.5, 151.25, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.48512499999998, 6.1457524033326205, 6.135835434024069, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6047, 1511.5003170967102, 1511.507936000824, 162.5, 151.25, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.48512499999998, 6.1457524033326205, 6.135835434024069, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6048, 1511.7503089904785, 1511.7576067447662, 162.0, 151.25, 1.9460593890194402, 0.5500167851802118, 145.22379999999998, 136.48512499999998, 6.1457524033326205, 6.135835434024069, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6049, 1512.0003077983856, 1512.0078854560852, 162.75, 151.25, 1.9480594500564592, 0.5500167851802118, 145.833475, 136.48512499999998, 6.154252662739951, 6.135835434024069, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6050, 1512.2502970695496, 1512.257742881775, 162.5, 150.75, 1.9480594500564592, 0.5520168462172308, 145.63025, 136.078675, 6.154252662739951, 6.135835434024069, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6051, 1512.5003144741058, 1512.5078716278076, 162.5, 151.0, 1.9480594500564592, 0.5540169072542498, 145.63025, 136.28189999999998, 6.154252662739951, 6.136189611499375, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6052, 1512.7503142356873, 1512.7575528621674, 162.25, 151.25, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.48512499999998, 6.077750328073977, 6.136189611499375, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6053, 1513.0002999305725, 1513.0073173046112, 163.0, 151.25, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.48512499999998, 6.094750846888638, 6.136189611499375, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6054, 1513.250318288803, 1513.257928609848, 162.75, 151.0, 1.9460593890194402, 0.5540169072542498, 145.833475, 136.28189999999998, 6.1457524033326205, 6.134418724122846, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6055, 1513.500327348709, 1513.5081450939178, 162.5, 151.5, 1.9480594500564592, 0.5560169682912687, 145.63025, 136.68834999999999, 6.154252662739951, 6.134418724122846, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6056, 1513.7503077983856, 1513.7577369213104, 162.75, 151.0, 1.9460593890194402, 0.5520168462172308, 145.833475, 136.28189999999998, 6.1457524033326205, 6.134418724122846, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6057, 1514.0003073215485, 1514.0078485012054, 162.5, 150.75, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.078675, 6.1457524033326205, 6.134418724122848, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6058, 1514.250304698944, 1514.2578048706055, 162.0, 150.75, 1.9460593890194402, 0.5540169072542498, 145.22379999999998, 136.078675, 6.1457524033326205, 6.134064546647541, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6059, 1514.5003192424774, 1514.5079507827759, 162.75, 151.0, 1.9480594500564592, 0.5500167851802118, 145.833475, 136.28189999999998, 6.154252662739951, 6.134064546647541, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6060, 1514.7501163482666, 1514.7575364112854, 162.5, 151.25, 1.9340590227973264, 0.544016602069155, 145.63025, 136.48512499999998, 6.094750846888638, 6.134418724122846, 0.544016602069155, 0.22109080575874424, [0.22109081], 0.0, 2
6061, 1515.000331401825, 1515.0102136135101, 162.75, 151.25, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.48512499999998, 6.094750846888638, 6.137606321400597, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6062, 1515.250320672989, 1515.2580075263977, 162.5, 150.5, 1.9480594500564592, 0.5540169072542498, 145.63025, 135.87545, 6.154252662739951, 6.136897966449985, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6063, 1515.500316619873, 1515.507991552353, 163.0, 151.25, 1.9460593890194402, 0.5540169072542498, 146.0367, 136.48512499999998, 6.1457524033326205, 6.136897966449985, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6064, 1515.7503066062927, 1515.7576644420624, 162.5, 151.25, 1.9440593279824212, 0.544016602069155, 145.63025, 136.48512499999998, 6.1372521439252905, 6.13654378897468, 0.544016602069155, 0.22109080575874424, [0.22109081], 0.0, 2
6065, 1516.0003056526184, 1516.0080590248108, 162.25, 151.25, 1.9460593890194402, 0.5540169072542498, 145.427025, 136.48512499999998, 6.1457524033326205, 6.135835434024069, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6066, 1516.2502403259277, 1516.257890701294, 162.75, 151.25, 1.9460593890194402, 0.5520168462172308, 145.833475, 136.48512499999998, 6.1457524033326205, 6.135835434024069, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6067, 1516.5003356933594, 1516.5079636573792, 162.0, 151.25, 1.9480594500564592, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.154252662739951, 6.135835434024069, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6068, 1516.750309228897, 1516.7568418979645, 162.5, 151.0, 1.9320589617603077, 0.5480167241431929, 145.63025, 136.28189999999998, 6.086250587481308, 6.136189611499375, 0.5480167241431929, 0.22109080575874424, [0.22109081], 0.0, 2
6069, 1517.0003135204315, 1517.006906747818, 162.75, 151.5, 1.9400592059083834, 0.5520168462172308, 145.833475, 136.68834999999999, 6.12025162511063, 6.135481256548764, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6070, 1517.2503128051758, 1517.257973909378, 162.75, 150.75, 1.9440593279824212, 0.5540169072542498, 145.833475, 136.078675, 6.1372521439252905, 6.135127079073459, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6071, 1517.5002784729004, 1517.5079214572906, 162.75, 151.25, 1.9480594500564592, 0.5540169072542498, 145.833475, 136.48512499999998, 6.154252662739951, 6.134772901598153, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6072, 1517.750309228897, 1517.7577157020569, 162.75, 151.0, 1.9460593890194402, 0.5500167851802118, 145.833475, 136.28189999999998, 6.1457524033326205, 6.135127079073459, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6073, 1518.000307559967, 1518.0079119205475, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.135127079073459, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6074, 1518.250304222107, 1518.2578163146973, 162.75, 151.25, 1.9480594500564592, 0.5520168462172308, 145.833475, 136.48512499999998, 6.154252662739951, 6.134772901598152, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6075, 1518.500319480896, 1518.5088284015656, 162.5, 151.25, 1.9460593890194402, 0.5540169072542498, 145.63025, 136.48512499999998, 6.1457524033326205, 6.134772901598152, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6076, 1518.7503230571747, 1518.7574350833893, 162.5, 151.25, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.48512499999998, 6.094750846888638, 6.134418724122848, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6077, 1519.0003023147583, 1519.0068724155426, 162.75, 151.25, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.48512499999998, 6.12025162511063, 6.135127079073459, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6078, 1519.2503070831299, 1519.2573821544647, 162.75, 151.0, 1.9420592669454024, 0.5560169682912687, 145.833475, 136.28189999999998, 6.1287518845179605, 6.136189611499373, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6079, 1519.5003180503845, 1519.5080380439758, 162.75, 151.25, 1.9460593890194402, 0.5500167851802118, 145.833475, 136.48512499999998, 6.1457524033326205, 6.135481256548762, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6080, 1519.7502295970917, 1519.7578179836273, 162.5, 150.75, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.078675, 6.1457524033326205, 6.135127079073459, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6081, 1520.0003101825714, 1520.0079870224, 162.5, 151.25, 1.9480594500564592, 0.5540169072542498, 145.63025, 136.48512499999998, 6.154252662739951, 6.135127079073459, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6082, 1520.250305891037, 1520.257738828659, 162.25, 151.25, 1.9460593890194402, 0.5580170293282877, 145.427025, 136.48512499999998, 6.1457524033326205, 6.135481256548762, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6083, 1520.5003237724304, 1520.507955789566, 162.75, 150.5, 1.9480594500564592, 0.5540169072542498, 145.833475, 135.87545, 6.154252662739951, 6.135481256548764, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6084, 1520.750360250473, 1520.7584009170532, 162.5, 151.0, 1.9360590838343454, 0.5520168462172308, 145.63025, 136.28189999999998, 6.103251106295968, 6.135481256548764, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6085, 1521.0003077983856, 1521.0069274902344, 162.75, 150.75, 1.9400592059083834, 0.5520168462172308, 145.833475, 136.078675, 6.12025162511063, 6.135835434024069, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6086, 1521.2503135204315, 1521.2608671188354, 162.5, 151.0, 1.9480594500564592, 0.5560169682912687, 145.63025, 136.28189999999998, 6.154252662739951, 6.136897966449985, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6087, 1521.500313282013, 1521.5079989433289, 162.5, 151.0, 1.9440593279824212, 0.5500167851802118, 145.63025, 136.28189999999998, 6.1372521439252905, 6.136897966449986, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6088, 1521.7503077983856, 1521.7577159404755, 162.25, 151.0, 1.9440593279824212, 0.544016602069155, 145.427025, 136.28189999999998, 6.1372521439252905, 6.13654378897468, 0.544016602069155, 0.22109080575874424, [0.22109081], 0.0, 2
6089, 1522.000305891037, 1522.0077583789825, 162.5, 151.0, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.28189999999998, 6.1457524033326205, 6.13654378897468, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6090, 1522.25030875206, 1522.2578127384186, 163.0, 151.0, 1.9460593890194402, 0.5540169072542498, 146.0367, 136.28189999999998, 6.1457524033326205, 6.13654378897468, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6091, 1522.5003154277802, 1522.5078938007355, 163.0, 151.0, 1.9460593890194402, 0.5560169682912687, 146.0367, 136.28189999999998, 6.1457524033326205, 6.13654378897468, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6092, 1522.7503263950348, 1522.7581481933594, 162.75, 150.75, 1.9340590227973264, 0.5480167241431929, 145.833475, 136.078675, 6.094750846888638, 6.136189611499375, 0.5480167241431929, 0.22109080575874424, [0.22109081], 0.0, 2
6093, 1523.0003023147583, 1523.0073187351227, 162.75, 151.0, 1.9420592669454024, 0.5500167851802118, 145.833475, 136.28189999999998, 6.1287518845179605, 6.13654378897468, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6094, 1523.2503259181976, 1523.2584328651428, 162.25, 150.75, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.078675, 6.077750328073977, 6.136897966449985, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6095, 1523.5003125667572, 1523.5073826313019, 162.5, 150.25, 1.9460593890194402, 0.5560169682912687, 145.63025, 135.672225, 6.1457524033326205, 6.134418724122848, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6096, 1523.7503066062927, 1523.7578003406525, 162.75, 151.0, 1.9440593279824212, 0.5520168462172308, 145.833475, 136.28189999999998, 6.1372521439252905, 6.134064546647541, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6097, 1524.000322818756, 1524.008048772812, 162.5, 151.25, 1.9460593890194402, 0.5580170293282877, 145.63025, 136.48512499999998, 6.1457524033326205, 6.133710369172237, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6098, 1524.2503080368042, 1524.2578403949738, 162.5, 150.75, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.078675, 6.1457524033326205, 6.133710369172236, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6099, 1524.5000965595245, 1524.5075800418854, 162.25, 151.25, 1.9460593890194402, 0.5540169072542498, 145.427025, 136.48512499999998, 6.1457524033326205, 6.13335619169693, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6100, 1524.7500822544098, 1524.7578983306885, 162.75, 150.75, 1.9340590227973264, 0.5460166631061739, 145.833475, 136.078675, 6.094750846888638, 6.13335619169693, 0.5460166631061739, 0.22109080575874424, [0.22109081], 0.0, 2
6101, 1525.0003082752228, 1525.0082333087921, 162.75, 151.5, 1.9380591448713644, 0.5500167851802118, 145.833475, 136.68834999999999, 6.111751365703299, 6.13335619169693, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6102, 1525.2503175735474, 1525.2579369544983, 162.5, 150.75, 1.9460593890194402, 0.5540169072542498, 145.63025, 136.078675, 6.1457524033326205, 6.133002014221624, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6103, 1525.5003063678741, 1525.5072214603424, 162.75, 151.0, 1.9460593890194402, 0.5600170903653066, 145.833475, 136.28189999999998, 6.1457524033326205, 6.133710369172236, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6104, 1525.750304698944, 1525.7577276229858, 163.0, 151.0, 1.9440593279824212, 0.5480167241431929, 146.0367, 136.28189999999998, 6.1372521439252905, 6.133710369172235, 0.5480167241431929, 0.22109080575874424, [0.22109081], 0.0, 2
6105, 1526.0003061294556, 1526.007884502411, 163.0, 151.25, 1.9480594500564592, 0.5540169072542498, 146.0367, 136.48512499999998, 6.154252662739951, 6.13335619169693, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6106, 1526.2503163814545, 1526.2579228878021, 163.0, 151.0, 1.9480594500564592, 0.5540169072542498, 146.0367, 136.28189999999998, 6.154252662739951, 6.13335619169693, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6107, 1526.5003232955933, 1526.508043050766, 162.25, 151.0, 1.9480594500564592, 0.5580170293282877, 145.427025, 136.28189999999998, 6.154252662739951, 6.133710369172236, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6108, 1526.7500903606415, 1526.7576100826263, 162.0, 150.75, 1.9300589007232887, 0.544016602069155, 145.22379999999998, 136.078675, 6.077750328073977, 6.133710369172236, 0.544016602069155, 0.22109080575874424, [0.22109081], 0.0, 2
6109, 1527.0001828670502, 1527.0066931247711, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.13264783674632, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
