seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6110, 1527.250316143036, 1527.2579424381256, 162.5, 151.0, 1.9480594500564592, 0.5500167851802118, 145.63025, 136.28189999999998, 6.154252662739951, 6.131939481795708, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6111, 1527.501294851303, 1527.5094039440155, 162.5, 150.75, 1.9420592669454024, 0.5560169682912687, 145.63025, 136.078675, 6.1287518845179605, 6.131939481795708, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6112, 1527.7503418922424, 1527.757907152176, 162.75, 151.25, 1.9440593279824212, 0.5460166631061739, 145.833475, 136.48512499999998, 6.1372521439252905, 6.131585304320403, 0.5460166631061739, 0.22109080575874424, [0.22109081], 0.0, 2
6113, 1528.0003089904785, 1528.007964849472, 162.5, 151.0, 1.9460593890194402, 0.5500167851802118, 145.63025, 136.28189999999998, 6.1457524033326205, 6.131585304320403, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6114, 1528.2503101825714, 1528.2578768730164, 162.75, 151.0, 1.9460593890194402, 0.5540169072542498, 145.833475, 136.28189999999998, 6.1457524033326205, 6.131585304320403, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6115, 1528.5003185272217, 1528.5079550743103, 162.5, 150.5, 1.9500595110934782, 0.5520168462172308, 145.63025, 135.87545, 6.162752922147282, 6.131585304320403, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6116, 1528.7503123283386, 1528.7572464942932, 162.5, 150.5, 1.9340590227973264, 0.5500167851802118, 145.63025, 135.87545, 6.094750846888638, 6.132293659271014, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6117, 1529.0003070831299, 1529.0071136951447, 162.5, 151.75, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.891575, 6.12025162511063, 6.1322936592710136, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6118, 1529.250131368637, 1529.2578098773956, 162.75, 151.0, 1.9500595110934782, 0.5620171514023256, 145.833475, 136.28189999999998, 6.162752922147282, 6.131939481795708, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6119, 1529.500317811966, 1529.5079035758972, 162.25, 151.0, 1.9460593890194402, 0.5580170293282877, 145.427025, 136.28189999999998, 6.1457524033326205, 6.135481256548764, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6120, 1529.7503130435944, 1529.7578873634338, 162.5, 150.5, 1.9420592669454024, 0.5480167241431929, 145.63025, 135.87545, 6.1287518845179605, 6.135481256548764, 0.5480167241431929, 0.22109080575874424, [0.22109081], 0.0, 2
6121, 1530.0003070831299, 1530.0079727172852, 162.25, 151.0, 1.9480594500564592, 0.5600170903653066, 145.427025, 136.28189999999998, 6.154252662739951, 6.135127079073459, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6122, 1530.2503128051758, 1530.2580165863037, 162.25, 151.5, 1.9480594500564592, 0.5540169072542498, 145.427025, 136.68834999999999, 6.154252662739951, 6.135481256548762, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6123, 1530.500319480896, 1530.5079820156097, 162.25, 150.5, 1.9460593890194402, 0.5640172124393446, 145.427025, 135.87545, 6.1457524033326205, 6.135835434024069, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6124, 1530.7503514289856, 1530.7589457035065, 163.0, 150.5, 1.9340590227973264, 0.5460166631061739, 146.0367, 135.87545, 6.094750846888638, 6.135835434024069, 0.5460166631061739, 0.22109080575874424, [0.22109081], 0.0, 2
6125, 1531.0002915859222, 1531.0062596797943, 162.75, 151.25, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.48512499999998, 6.111751365703299, 6.135835434024069, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6126, 1531.2501525878906, 1531.2561552524567, 162.0, 150.75, 1.9380591448713644, 0.5680173345133824, 145.22379999999998, 136.078675, 6.111751365703299, 6.135835434024069, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6127, 1531.500296831131, 1531.506329536438, 162.75, 150.75, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.078675, 6.103251106295968, 6.134418724122846, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6128, 1531.7501275539398, 1531.7561275959015, 162.75, 151.0, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.28189999999998, 6.103251106295968, 6.13264783674632, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6129, 1532.000300168991, 1532.0073990821838, 162.5, 151.25, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.48512499999998, 6.12025162511063, 6.131231126845098, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6130, 1532.25031208992, 1532.2580020427704, 163.0, 151.0, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.28189999999998, 6.1457524033326205, 6.1298144169438755, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6131, 1532.5003187656403, 1532.5079283714294, 162.5, 150.75, 1.9460593890194402, 0.5660172734763634, 145.63025, 136.078675, 6.1457524033326205, 6.129460239468571, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6132, 1532.7501311302185, 1532.7577311992645, 163.0, 151.0, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.28189999999998, 6.103251106295968, 6.129106061993265, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6133, 1533.0002994537354, 1533.0066556930542, 162.5, 151.25, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.48512499999998, 6.12025162511063, 6.130168594419182, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6134, 1533.2503073215485, 1533.2576489448547, 163.0, 150.75, 1.9480594500564592, 0.5680173345133824, 146.0367, 136.078675, 6.154252662739951, 6.130876949369792, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6135, 1533.5003197193146, 1533.5078687667847, 162.5, 150.25, 1.9480594500564592, 0.5660172734763634, 145.63025, 135.672225, 6.154252662739951, 6.130876949369792, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6136, 1533.7502081394196, 1533.757640361786, 162.5, 151.0, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.28189999999998, 6.1457524033326205, 6.131939481795709, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6137, 1534.0003068447113, 1534.007892370224, 163.0, 151.0, 1.9460593890194402, 0.5660172734763634, 146.0367, 136.28189999999998, 6.1457524033326205, 6.1322936592710136, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6138, 1534.2503111362457, 1534.2579827308655, 163.0, 151.25, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.48512499999998, 6.1457524033326205, 6.1322936592710136, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6139, 1534.5003139972687, 1534.507982969284, 163.0, 151.0, 1.9460593890194402, 0.5620171514023256, 146.0367, 136.28189999999998, 6.1457524033326205, 6.1322936592710136, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6140, 1534.7503294944763, 1534.7592887878418, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.131585304320403, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6141, 1535.000321149826, 1535.0083436965942, 162.5, 151.0, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.28189999999998, 6.111751365703299, 6.130876949369792, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6142, 1535.250317811966, 1535.2579228878021, 162.75, 150.75, 1.9480594500564592, 0.5700173955504014, 145.833475, 136.078675, 6.154252662739951, 6.130522771894486, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
6143, 1535.5003151893616, 1535.5079066753387, 162.75, 151.0, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.28189999999998, 6.1457524033326205, 6.130168594419182, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6144, 1535.7503037452698, 1535.7577211856842, 162.25, 150.5, 1.9460593890194402, 0.5700173955504014, 145.427025, 135.87545, 6.1457524033326205, 6.130168594419182, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
6145, 1536.0003056526184, 1536.0077860355377, 162.25, 150.5, 1.9460593890194402, 0.5620171514023256, 145.427025, 135.87545, 6.1457524033326205, 6.130876949369792, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6146, 1536.250309228897, 1536.2579746246338, 162.75, 150.5, 1.9460593890194402, 0.5640172124393446, 145.833475, 135.87545, 6.1457524033326205, 6.130522771894487, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6147, 1536.5003147125244, 1536.5079770088196, 162.5, 151.0, 1.9460593890194402, 0.5680173345133824, 145.63025, 136.28189999999998, 6.1457524033326205, 6.130168594419182, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6148, 1536.7501504421234, 1536.7576053142548, 162.75, 150.75, 1.9280588396862697, 0.5720174565874203, 145.833475, 136.078675, 6.069250068666646, 6.130168594419182, 0.5720174565874203, 0.22109080575874424, [0.22109081], 0.0, 2
6149, 1537.0003116130829, 1537.006638765335, 162.25, 151.0, 1.9420592669454024, 0.5700173955504014, 145.427025, 136.28189999999998, 6.1287518845179605, 6.129106061993265, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
6150, 1537.25031375885, 1537.2580552101135, 162.5, 151.5, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.68834999999999, 6.094750846888638, 6.129814416943876, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6151, 1537.5003201961517, 1537.5079555511475, 162.75, 150.75, 1.9460593890194402, 0.5680173345133824, 145.833475, 136.078675, 6.1457524033326205, 6.129106061993265, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6152, 1537.7503073215485, 1537.757773399353, 162.75, 151.0, 1.9440593279824212, 0.5760175786614582, 145.833475, 136.28189999999998, 6.1372521439252905, 6.130876949369792, 0.5760175786614582, 0.22109080575874424, [0.22109081], 0.0, 2
6153, 1538.0003080368042, 1538.0079281330109, 162.5, 150.5, 1.9460593890194402, 0.5620171514023256, 145.63025, 135.87545, 6.1457524033326205, 6.1322936592710136, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6154, 1538.2503099441528, 1538.260412454605, 162.5, 151.0, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.28189999999998, 6.1372521439252905, 6.13335619169693, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6155, 1538.500313282013, 1538.5080063343048, 162.25, 151.25, 1.9460593890194402, 0.5680173345133824, 145.427025, 136.48512499999998, 6.1457524033326205, 6.133002014221624, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6156, 1538.7503061294556, 1538.7578570842743, 162.0, 151.25, 1.9440593279824212, 0.5740175176244393, 145.22379999999998, 136.48512499999998, 6.1372521439252905, 6.133002014221625, 0.5740175176244393, 0.22109080575874424, [0.22109081], 0.0, 2
6157, 1539.000151872635, 1539.0070235729218, 162.75, 151.0, 1.9440593279824212, 0.5740175176244393, 145.833475, 136.28189999999998, 6.1372521439252905, 6.134418724122846, 0.5740175176244393, 0.22109080575874424, [0.22109081], 0.0, 2
6158, 1539.250314950943, 1539.2579491138458, 163.0, 150.75, 1.9440593279824212, 0.5680173345133824, 146.0367, 136.078675, 6.1372521439252905, 6.135127079073459, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6159, 1539.5003263950348, 1539.5078990459442, 162.5, 151.25, 1.9460593890194402, 0.5700173955504014, 145.63025, 136.48512499999998, 6.1457524033326205, 6.134418724122846, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
6160, 1539.750307559967, 1539.7578406333923, 162.5, 150.75, 1.9460593890194402, 0.5760175786614582, 145.63025, 136.078675, 6.1457524033326205, 6.134064546647541, 0.5760175786614582, 0.22109080575874424, [0.22109081], 0.0, 2
6161, 1540.0003099441528, 1540.0079383850098, 162.75, 150.75, 1.9480594500564592, 0.5680173345133824, 145.833475, 136.078675, 6.154252662739951, 6.134064546647541, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6162, 1540.2503163814545, 1540.257929801941, 162.5, 150.75, 1.9480594500564592, 0.5660172734763634, 145.63025, 136.078675, 6.154252662739951, 6.134418724122848, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6163, 1540.5003187656403, 1540.5080239772797, 162.5, 150.75, 1.9460593890194402, 0.5700173955504014, 145.63025, 136.078675, 6.1457524033326205, 6.134772901598152, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
6164, 1540.750314950943, 1540.7572965621948, 162.5, 151.25, 1.9280588396862697, 0.5800177007354961, 145.63025, 136.48512499999998, 6.069250068666646, 6.134772901598152, 0.5800177007354961, 0.22109080575874424, [0.22109081], 0.0, 2
6165, 1541.000316619873, 1541.0072858333588, 162.5, 150.75, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.078675, 6.12025162511063, 6.134418724122846, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6166, 1541.2503566741943, 1541.2578797340393, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.134772901598152, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6167, 1541.5003159046173, 1541.5080499649048, 163.0, 150.25, 1.9460593890194402, 0.5680173345133824, 146.0367, 135.672225, 6.1457524033326205, 6.132647836746319, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6168, 1541.750239610672, 1541.7577114105225, 163.0, 151.0, 1.9420592669454024, 0.5800177007354961, 146.0367, 136.28189999999998, 6.1287518845179605, 6.132647836746319, 0.5800177007354961, 0.22109080575874424, [0.22109081], 0.0, 2
6169, 1542.0003073215485, 1542.0072975158691, 162.75, 150.5, 1.9460593890194402, 0.5640172124393446, 145.833475, 135.87545, 6.1457524033326205, 6.131939481795708, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6170, 1542.250304698944, 1542.2578971385956, 163.0, 150.25, 1.9460593890194402, 0.5660172734763634, 146.0367, 135.672225, 6.1457524033326205, 6.131939481795709, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6171, 1542.5003199577332, 1542.5078647136688, 162.25, 150.75, 1.9480594500564592, 0.5680173345133824, 145.427025, 136.078675, 6.154252662739951, 6.131939481795708, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6172, 1542.7503054141998, 1542.757822751999, 162.25, 150.75, 1.9440593279824212, 0.5740175176244393, 145.427025, 136.078675, 6.1372521439252905, 6.1322936592710136, 0.5740175176244393, 0.22109080575874424, [0.22109081], 0.0, 2
6173, 1543.0003187656403, 1543.007164478302, 162.75, 150.5, 1.9440593279824212, 0.5660172734763634, 145.833475, 135.87545, 6.1372521439252905, 6.135127079073457, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6174, 1543.2503230571747, 1543.2580099105835, 162.25, 150.25, 1.9460593890194402, 0.5680173345133824, 145.427025, 135.672225, 6.1457524033326205, 6.135481256548764, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6175, 1543.5003168582916, 1543.5078611373901, 162.25, 150.75, 1.9460593890194402, 0.5580170293282877, 145.427025, 136.078675, 6.1457524033326205, 6.137606321400596, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6176, 1543.7503056526184, 1543.7577435970306, 162.5, 151.0, 1.9440593279824212, 0.5700173955504014, 145.63025, 136.28189999999998, 6.1372521439252905, 6.137606321400596, 0.5700173955504014, 0.22109080575874424, [0.22109081], 0.0, 2
6177, 1544.000305891037, 1544.0072839260101, 162.0, 150.75, 1.9460593890194402, 0.5600170903653066, 145.22379999999998, 136.078675, 6.1457524033326205, 6.137606321400596, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6178, 1544.250305891037, 1544.2578585147858, 162.5, 150.75, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.078675, 6.1457524033326205, 6.137606321400597, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6179, 1544.5003197193146, 1544.5079534053802, 162.5, 150.5, 1.9460593890194402, 0.5580170293282877, 145.63025, 135.87545, 6.1457524033326205, 6.137960498875901, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6180, 1544.7503263950348, 1544.7576384544373, 162.5, 150.75, 1.9460593890194402, 0.5760175786614582, 145.63025, 136.078675, 6.1457524033326205, 6.137960498875901, 0.5760175786614582, 0.22109080575874424, [0.22109081], 0.0, 2
6181, 1545.0002994537354, 1545.0066885948181, 163.0, 150.75, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.078675, 6.12025162511063, 6.138314676351207, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6182, 1545.2503213882446, 1545.2577576637268, 162.5, 150.75, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.078675, 6.094750846888638, 6.137606321400597, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6183, 1545.5003199577332, 1545.5079560279846, 162.5, 150.75, 1.9480594500564592, 0.5600170903653066, 145.63025, 136.078675, 6.154252662739951, 6.135835434024069, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6184, 1545.7503044605255, 1545.7579758167267, 163.0, 151.0, 1.9440593279824212, 0.5660172734763634, 146.0367, 136.28189999999998, 6.1372521439252905, 6.136189611499375, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6185, 1546.0003063678741, 1546.0079083442688, 162.75, 150.5, 1.9480594500564592, 0.5540169072542498, 145.833475, 135.87545, 6.154252662739951, 6.135835434024069, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6186, 1546.250314950943, 1546.2579281330109, 163.0, 150.75, 1.9480594500564592, 0.5560169682912687, 146.0367, 136.078675, 6.154252662739951, 6.135835434024069, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6187, 1546.5003175735474, 1546.5079138278961, 163.0, 151.0, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.28189999999998, 6.1457524033326205, 6.135835434024069, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6188, 1546.7503018379211, 1546.757828950882, 163.0, 150.75, 1.9440593279824212, 0.5660172734763634, 146.0367, 136.078675, 6.1372521439252905, 6.135835434024069, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6189, 1547.0003266334534, 1547.0069172382355, 163.0, 150.75, 1.9420592669454024, 0.5600170903653066, 146.0367, 136.078675, 6.1287518845179605, 6.138668853826512, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6190, 1547.2501666545868, 1547.257956981659, 162.5, 151.0, 1.9480594500564592, 0.5620171514023256, 145.63025, 136.28189999999998, 6.154252662739951, 6.139023031301818, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6191, 1547.500320672989, 1547.5079572200775, 162.5, 150.75, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.078675, 6.1457524033326205, 6.14114809615365, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6192, 1547.750305891037, 1547.757742881775, 163.0, 150.5, 1.9440593279824212, 0.5600170903653066, 146.0367, 135.87545, 6.1372521439252905, 6.14114809615365, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6193, 1548.0003089904785, 1548.0078914165497, 162.5, 150.5, 1.9460593890194402, 0.5540169072542498, 145.63025, 135.87545, 6.1457524033326205, 6.141502273628956, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6194, 1548.25030875206, 1548.2578253746033, 163.0, 150.75, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.078675, 6.1457524033326205, 6.141502273628956, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6195, 1548.50031375885, 1548.5079612731934, 162.75, 150.75, 1.9480594500564592, 0.5540169072542498, 145.833475, 136.078675, 6.154252662739951, 6.141502273628956, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6196, 1548.750304698944, 1548.7579221725464, 162.5, 150.5, 1.9460593890194402, 0.5620171514023256, 145.63025, 135.87545, 6.1457524033326205, 6.141502273628956, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6197, 1549.0003216266632, 1549.0076096057892, 162.5, 151.0, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.28189999999998, 6.086250587481308, 6.141856451104261, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6198, 1549.25035238266, 1549.2568807601929, 163.0, 150.75, 1.9380591448713644, 0.5560169682912687, 146.0367, 136.078675, 6.111751365703299, 6.1397313862524285, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6199, 1549.5003123283386, 1549.5081140995026, 162.75, 150.5, 1.9460593890194402, 0.5600170903653066, 145.833475, 135.87545, 6.1457524033326205, 6.138314676351207, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6200, 1549.75030875206, 1549.757938861847, 162.0, 150.5, 1.9460593890194402, 0.5580170293282877, 145.22379999999998, 135.87545, 6.1457524033326205, 6.138314676351207, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6201, 1550.0003163814545, 1550.0080103874207, 163.0, 150.75, 1.9460593890194402, 0.5520168462172308, 146.0367, 136.078675, 6.1457524033326205, 6.138668853826513, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6202, 1550.2503106594086, 1550.2580561637878, 163.0, 151.0, 1.9460593890194402, 0.5540169072542498, 146.0367, 136.28189999999998, 6.1457524033326205, 6.138668853826512, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6203, 1550.5003159046173, 1550.5092434883118, 163.0, 150.75, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.078675, 6.154252662739951, 6.138668853826512, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6204, 1550.7503044605255, 1550.7618517875671, 163.0, 150.5, 1.9440593279824212, 0.5540169072542498, 146.0367, 135.87545, 6.1372521439252905, 6.139023031301818, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6205, 1551.0002963542938, 1551.0066986083984, 163.25, 151.0, 1.9400592059083834, 0.5500167851802118, 146.23992499999997, 136.28189999999998, 6.12025162511063, 6.138668853826512, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6206, 1551.2501254081726, 1551.2579126358032, 162.75, 150.75, 1.9220586565752127, 0.5540169072542498, 145.833475, 136.078675, 6.043749290444654, 6.138668853826512, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6207, 1551.5003144741058, 1551.5078473091125, 162.5, 150.5, 1.9460593890194402, 0.5540169072542498, 145.63025, 135.87545, 6.1457524033326205, 6.13654378897468, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6208, 1551.7503085136414, 1551.7577548027039, 162.25, 150.75, 1.9440593279824212, 0.5460166631061739, 145.427025, 136.078675, 6.1372521439252905, 6.136189611499373, 0.5460166631061739, 0.22109080575874424, [0.22109081], 0.0, 2
6209, 1552.0003077983856, 1552.007823228836, 163.0, 150.75, 1.9460593890194402, 0.5500167851802118, 146.0367, 136.078675, 6.1457524033326205, 6.136189611499373, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6210, 1552.2503089904785, 1552.2578163146973, 163.0, 150.5, 1.9480594500564592, 0.5520168462172308, 146.0367, 135.87545, 6.154252662739951, 6.135835434024069, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6211, 1552.5003185272217, 1552.5079255104065, 162.5, 150.75, 1.9480594500564592, 0.5500167851802118, 145.63025, 136.078675, 6.154252662739951, 6.1358354340240675, 0.5500167851802118, 0.22109080575874424, [0.22109081], 0.0, 2
6212, 1552.750305891037, 1552.7577302455902, 162.5, 151.25, 1.9440593279824212, 0.542016541032136, 145.63025, 136.48512499999998, 6.1372521439252905, 6.136189611499375, 0.542016541032136, 0.22109080575874424, [0.22109081], 0.0, 2
6213, 1553.0003271102905, 1553.0071861743927, 162.5, 151.0, 1.9460593890194402, 0.5520168462172308, 145.63025, 136.28189999999998, 6.1457524033326205, 6.136189611499375, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6214, 1553.250316143036, 1553.2576644420624, 162.75, 150.75, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.078675, 6.094750846888638, 6.136897966449986, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6215, 1553.500318288803, 1553.5079157352448, 162.75, 150.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 135.87545, 6.1457524033326205, 6.134418724122846, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6216, 1553.750305891037, 1553.757640838623, 163.0, 151.0, 1.9460593890194402, 0.5480167241431929, 146.0367, 136.28189999999998, 6.1457524033326205, 6.134418724122848, 0.5480167241431929, 0.22109080575874424, [0.22109081], 0.0, 2
6217, 1554.000305891037, 1554.0079231262207, 162.0, 151.0, 1.9480594500564592, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.154252662739951, 6.134772901598152, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6218, 1554.2503056526184, 1554.2578353881836, 162.75, 150.75, 1.9460593890194402, 0.5540169072542498, 145.833475, 136.078675, 6.1457524033326205, 6.135127079073459, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6219, 1554.5004315376282, 1554.508015871048, 162.75, 150.75, 1.9480594500564592, 0.5580170293282877, 145.833475, 136.078675, 6.154252662739951, 6.135127079073459, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6220, 1554.750158548355, 1554.7575974464417, 162.75, 151.0, 1.9440593279824212, 0.5520168462172308, 145.833475, 136.28189999999998, 6.1372521439252905, 6.135127079073459, 0.5520168462172308, 0.22109080575874424, [0.22109081], 0.0, 2
6221, 1555.0003061294556, 1555.0120480060577, 162.5, 151.5, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.68834999999999, 6.12025162511063, 6.134772901598152, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6222, 1555.2503185272217, 1555.25803732872, 162.5, 150.5, 1.9440593279824212, 0.5540169072542498, 145.63025, 135.87545, 6.1372521439252905, 6.136189611499375, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6223, 1555.5003197193146, 1555.507952928543, 162.5, 151.0, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.28189999999998, 6.1457524033326205, 6.1372521439252905, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6224, 1555.7503118515015, 1555.7577855587006, 162.5, 151.0, 1.9460593890194402, 0.5460166631061739, 145.63025, 136.28189999999998, 6.1457524033326205, 6.1372521439252905, 0.5460166631061739, 0.22109080575874424, [0.22109081], 0.0, 2
6225, 1556.0003159046173, 1556.0077803134918, 162.75, 151.25, 1.9460593890194402, 0.5560169682912687, 145.833475, 136.48512499999998, 6.1457524033326205, 6.1372521439252905, 0.5560169682912687, 0.22109080575874424, [0.22109081], 0.0, 2
6226, 1556.2503156661987, 1556.257887840271, 162.75, 150.75, 1.9480594500564592, 0.5660172734763634, 145.833475, 136.078675, 6.154252662739951, 6.1372521439252905, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6227, 1556.500316143036, 1556.5079345703125, 162.5, 151.0, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.28189999999998, 6.1457524033326205, 6.137606321400597, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6228, 1556.7503116130829, 1556.7576897144318, 162.75, 151.0, 1.9440593279824212, 0.5580170293282877, 145.833475, 136.28189999999998, 6.1372521439252905, 6.1372521439252905, 0.5580170293282877, 0.22109080575874424, [0.22109081], 0.0, 2
6229, 1557.0003235340118, 1557.0080239772797, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.1372521439252905, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6230, 1557.2503142356873, 1557.2567896842957, 163.0, 151.0, 1.9420592669454024, 0.5600170903653066, 146.0367, 136.28189999999998, 6.1287518845179605, 6.1358354340240675, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6231, 1557.500314950943, 1557.5079684257507, 162.5, 150.5, 1.9440593279824212, 0.5680173345133824, 145.63025, 135.87545, 6.1372521439252905, 6.139377208777122, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6232, 1557.7503118515015, 1557.7577497959137, 163.0, 151.0, 1.9460593890194402, 0.5540169072542498, 146.0367, 136.28189999999998, 6.1457524033326205, 6.139023031301818, 0.5540169072542498, 0.22109080575874424, [0.22109081], 0.0, 2
6233, 1558.0003099441528, 1558.0078763961792, 163.0, 151.25, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.48512499999998, 6.1457524033326205, 6.139377208777122, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6234, 1558.250125169754, 1558.257724761963, 162.75, 151.25, 1.9480594500564592, 0.5640172124393446, 145.833475, 136.48512499999998, 6.154252662739951, 6.139377208777122, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6235, 1558.500316143036, 1558.5088953971863, 162.75, 151.25, 1.9480594500564592, 0.5600170903653066, 145.833475, 136.48512499999998, 6.154252662739951, 6.139377208777122, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6236, 1558.7503082752228, 1558.7576832771301, 163.0, 151.25, 1.9440593279824212, 0.5680173345133824, 146.0367, 136.48512499999998, 6.1372521439252905, 6.139377208777123, 0.5680173345133824, 0.22109080575874424, [0.22109081], 0.0, 2
6237, 1559.0003213882446, 1559.00759267807, 163.0, 150.75, 1.9460593890194402, 0.5600170903653066, 146.0367, 136.078675, 6.1457524033326205, 6.139377208777122, 0.5600170903653066, 0.22109080575874424, [0.22109081], 0.0, 2
6238, 1559.250325679779, 1559.257029056549, 163.0, 151.0, 1.9400592059083834, 0.5620171514023256, 146.0367, 136.28189999999998, 6.12025162511063, 6.139377208777122, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6239, 1559.5003142356873, 1559.5080089569092, 163.0, 150.75, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.078675, 6.1457524033326205, 6.140439741203039, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6240, 1559.7503080368042, 1559.7577934265137, 162.75, 150.5, 1.9440593279824212, 0.5640172124393446, 145.833475, 135.87545, 6.1372521439252905, 6.140439741203039, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6241, 1560.0003080368042, 1560.0079085826874, 162.75, 150.75, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.078675, 6.1457524033326205, 6.140085563727734, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6242, 1560.250309228897, 1560.2578294277191, 163.0, 151.25, 1.9440593279824212, 0.5660172734763634, 146.0367, 136.48512499999998, 6.1372521439252905, 6.1397313862524285, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6243, 1560.5003197193146, 1560.5079243183136, 163.0, 151.0, 1.9480594500564592, 0.5620171514023256, 146.0367, 136.28189999999998, 6.154252662739951, 6.139377208777122, 0.5620171514023256, 0.22109080575874424, [0.22109081], 0.0, 2
6244, 1560.7503085136414, 1560.7577154636383, 163.0, 150.25, 1.9440593279824212, 0.5760175786614582, 146.0367, 135.672225, 6.1372521439252905, 6.139377208777122, 0.5760175786614582, 0.22109080575874424, [0.22109081], 0.0, 2
6245, 1561.000325202942, 1561.0075221061707, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.139377208777122, 0.5640172124393446, 0.22109080575874424, [0.22109081], 0.0, 2
6246, 1561.2509820461273, 1561.4391481876373, 162.75, 150.75, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.078675, 6.12025162511063, 6.137606321400597, 0.5660172734763634, 0.22109080575874424, [0.22109081], 0.0, 2
6247, 1561.5001249313354, 1561.5078105926514, 162.75, 151.25, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.48512499999998, 6.1457524033326205, 6.136897966449985, 0.5660172734763634, 0.2064347398900715, [0.22109081], -0.018320082335840922, 2
6248, 1561.7503085136414, 1561.7578082084656, 162.25, 151.0, 1.9440593279824212, 0.5720174565874203, 145.427025, 136.28189999999998, 6.1372521439252905, 6.136897966449985, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6249, 1562.0003263950348, 1562.0078983306885, 162.25, 150.75, 1.9460593890194402, 0.5620171514023256, 145.427025, 136.078675, 6.1457524033326205, 6.13654378897468, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6250, 1562.2503066062927, 1562.2579033374786, 162.5, 151.25, 1.9460593890194402, 0.5680173345133824, 145.63025, 136.48512499999998, 6.1457524033326205, 6.13654378897468, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6251, 1562.5001845359802, 1562.5078723430634, 162.75, 151.0, 1.9460593890194402, 0.5680173345133824, 145.833475, 136.28189999999998, 6.1457524033326205, 6.136189611499375, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6252, 1562.7503106594086, 1562.7578077316284, 163.0, 151.0, 1.9460593890194402, 0.5760175786614582, 146.0367, 136.28189999999998, 6.1457524033326205, 6.136189611499373, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6253, 1563.000318288803, 1563.0076553821564, 162.75, 151.0, 1.9440593279824212, 0.5660172734763634, 145.833475, 136.28189999999998, 6.1372521439252905, 6.13654378897468, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6254, 1563.2503073215485, 1563.2567627429962, 162.75, 151.0, 1.9400592059083834, 0.5700173955504014, 145.833475, 136.28189999999998, 6.12025162511063, 6.138668853826512, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6255, 1563.5003049373627, 1563.511632680893, 162.75, 151.25, 1.9400592059083834, 0.5640172124393446, 145.833475, 136.48512499999998, 6.12025162511063, 6.138314676351206, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6256, 1563.7503073215485, 1563.7578403949738, 162.5, 151.5, 1.9420592669454024, 0.5760175786614582, 145.63025, 136.68834999999999, 6.1287518845179605, 6.137606321400596, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6257, 1564.0003244876862, 1564.007440328598, 163.0, 150.5, 1.9420592669454024, 0.5640172124393446, 146.0367, 135.87545, 6.1287518845179605, 6.136897966449985, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6258, 1564.2503063678741, 1564.257920742035, 162.75, 151.0, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.28189999999998, 6.1457524033326205, 6.136189611499373, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6259, 1564.5003199577332, 1564.5079064369202, 163.0, 151.25, 1.9480594500564592, 0.5680173345133824, 146.0367, 136.48512499999998, 6.154252662739951, 6.135835434024069, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6260, 1564.7503089904785, 1564.7577321529388, 163.0, 151.25, 1.9460593890194402, 0.5740175176244393, 146.0367, 136.48512499999998, 6.1457524033326205, 6.135835434024069, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6261, 1565.0003395080566, 1565.007847070694, 162.5, 151.0, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.28189999999998, 6.111751365703299, 6.136189611499375, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6262, 1565.250320672989, 1565.2579877376556, 162.75, 151.0, 1.9480594500564592, 0.5680173345133824, 145.833475, 136.28189999999998, 6.154252662739951, 6.134772901598152, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6263, 1565.5003175735474, 1565.5079770088196, 162.25, 151.0, 1.9460593890194402, 0.5660172734763634, 145.427025, 136.28189999999998, 6.1457524033326205, 6.136189611499373, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6264, 1565.7503073215485, 1565.7576696872711, 162.25, 151.25, 1.9440593279824212, 0.5740175176244393, 145.427025, 136.48512499999998, 6.1372521439252905, 6.136189611499375, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6265, 1566.0003123283386, 1566.0079889297485, 162.5, 150.25, 1.9480594500564592, 0.5680173345133824, 145.63025, 135.672225, 6.154252662739951, 6.136189611499373, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6266, 1566.2503154277802, 1566.2579073905945, 162.25, 151.0, 1.9460593890194402, 0.5680173345133824, 145.427025, 136.28189999999998, 6.1457524033326205, 6.13654378897468, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6267, 1566.5003185272217, 1566.507921218872, 163.0, 151.25, 1.9460593890194402, 0.5660172734763634, 146.0367, 136.48512499999998, 6.1457524033326205, 6.136897966449983, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6268, 1566.7503154277802, 1566.7578392028809, 162.75, 150.75, 1.9440593279824212, 0.5740175176244393, 145.833475, 136.078675, 6.1372521439252905, 6.13654378897468, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6269, 1567.0001356601715, 1567.0073194503784, 163.0, 150.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.078675, 6.077750328073977, 6.13654378897468, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6270, 1567.2502961158752, 1567.2563185691833, 162.5, 150.5, 1.9380591448713644, 0.5640172124393446, 145.63025, 135.87545, 6.111751365703299, 6.13654378897468, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6271, 1567.5002915859222, 1567.5069091320038, 162.25, 151.0, 1.9380591448713644, 0.5560169682912687, 145.427025, 136.28189999999998, 6.111751365703299, 6.136189611499375, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6272, 1567.7502837181091, 1567.7561507225037, 163.0, 151.0, 1.9340590227973264, 0.5760175786614582, 146.0367, 136.28189999999998, 6.094750846888638, 6.134772901598152, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6273, 1568.0002856254578, 1568.0062642097473, 162.5, 150.5, 1.9360590838343454, 0.5600170903653066, 145.63025, 135.87545, 6.103251106295968, 6.133002014221625, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6274, 1568.2502918243408, 1568.2562925815582, 163.0, 151.5, 1.9380591448713644, 0.5620171514023256, 146.0367, 136.68834999999999, 6.111751365703299, 6.131231126845098, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6275, 1568.500309228897, 1568.5067081451416, 162.25, 151.25, 1.9420592669454024, 0.5600170903653066, 145.427025, 136.48512499999998, 6.1287518845179605, 6.129814416943876, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6276, 1568.7503049373627, 1568.7577214241028, 162.25, 151.25, 1.9440593279824212, 0.5720174565874203, 145.427025, 136.48512499999998, 6.1372521439252905, 6.129106061993265, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6277, 1569.0003128051758, 1569.00776720047, 162.5, 150.25, 1.9460593890194402, 0.5580170293282877, 145.63025, 135.672225, 6.1457524033326205, 6.1287518845179605, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6278, 1569.2503216266632, 1569.2579445838928, 162.5, 151.0, 1.9480594500564592, 0.5640172124393446, 145.63025, 136.28189999999998, 6.154252662739951, 6.129106061993265, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6279, 1569.5003311634064, 1569.5078332424164, 162.0, 151.5, 1.9480594500564592, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.154252662739951, 6.130522771894487, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6280, 1569.7503077983856, 1569.7577135562897, 162.75, 150.75, 1.9440593279824212, 0.5740175176244393, 145.833475, 136.078675, 6.1372521439252905, 6.131939481795708, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6281, 1570.0003082752228, 1570.0078554153442, 162.75, 150.5, 1.9460593890194402, 0.5620171514023256, 145.833475, 135.87545, 6.1457524033326205, 6.1322936592710136, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6282, 1570.2503070831299, 1570.2578701972961, 162.75, 151.25, 1.9460593890194402, 0.5700173955504014, 145.833475, 136.48512499999998, 6.1457524033326205, 6.133002014221624, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6283, 1570.5016179084778, 1570.5096971988678, 162.25, 150.75, 1.9400592059083834, 0.5660172734763634, 145.427025, 136.078675, 6.12025162511063, 6.133002014221624, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6284, 1570.7502973079681, 1570.757845401764, 162.0, 150.75, 1.9440593279824212, 0.5800177007354961, 145.22379999999998, 136.078675, 6.1372521439252905, 6.131585304320403, 0.5800177007354961, 0.2064347398900715, [0.20643474], 0.0, 2
6285, 1571.0003271102905, 1571.007943868637, 162.5, 150.75, 1.9480594500564592, 0.5660172734763634, 145.63025, 136.078675, 6.154252662739951, 6.131231126845098, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6286, 1571.2503015995026, 1571.2567677497864, 162.25, 151.5, 1.9340590227973264, 0.5660172734763634, 145.427025, 136.68834999999999, 6.094750846888638, 6.133002014221624, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6287, 1571.5003135204315, 1571.5078310966492, 162.5, 150.75, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.078675, 6.1457524033326205, 6.130522771894487, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6288, 1571.7503056526184, 1571.7577345371246, 162.25, 150.75, 1.9440593279824212, 0.5760175786614582, 145.427025, 136.078675, 6.1372521439252905, 6.130522771894487, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6289, 1572.000304698944, 1572.0078997612, 163.0, 151.0, 1.9460593890194402, 0.5660172734763634, 146.0367, 136.28189999999998, 6.1457524033326205, 6.130522771894487, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6290, 1572.25030875206, 1572.2578237056732, 162.75, 151.25, 1.9460593890194402, 0.5680173345133824, 145.833475, 136.48512499999998, 6.1457524033326205, 6.130168594419182, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6291, 1572.5003130435944, 1572.5079419612885, 162.5, 151.25, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.48512499999998, 6.1457524033326205, 6.130168594419182, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6292, 1572.7503077983856, 1572.7578084468842, 162.75, 151.0, 1.9440593279824212, 0.5780176396984771, 145.833475, 136.28189999999998, 6.1372521439252905, 6.130168594419182, 0.5780176396984771, 0.2064347398900715, [0.20643474], 0.0, 2
6293, 1573.000329732895, 1573.0077662467957, 162.5, 151.0, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.28189999999998, 6.069250068666646, 6.130168594419182, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6294, 1573.2503111362457, 1573.2577443122864, 162.5, 151.5, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.68834999999999, 6.103251106295968, 6.129814416943876, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6295, 1573.500335931778, 1573.5080544948578, 162.25, 150.75, 1.9460593890194402, 0.5660172734763634, 145.427025, 136.078675, 6.1457524033326205, 6.129460239468571, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6296, 1573.7503073215485, 1573.7579944133759, 162.75, 151.25, 1.9440593279824212, 0.5740175176244393, 145.833475, 136.48512499999998, 6.1372521439252905, 6.130876949369792, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6297, 1574.0003192424774, 1574.008019208908, 162.25, 150.75, 1.9460593890194402, 0.5660172734763634, 145.427025, 136.078675, 6.1457524033326205, 6.132647836746319, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6298, 1574.2503151893616, 1574.2579762935638, 162.75, 151.5, 1.9460593890194402, 0.5680173345133824, 145.833475, 136.68834999999999, 6.1457524033326205, 6.134418724122846, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6299, 1574.5003130435944, 1574.5080416202545, 162.75, 151.5, 1.9460593890194402, 0.5700173955504014, 145.833475, 136.68834999999999, 6.1457524033326205, 6.135835434024069, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6300, 1574.750304222107, 1574.758002281189, 162.5, 150.75, 1.9440593279824212, 0.5740175176244393, 145.63025, 136.078675, 6.1372521439252905, 6.13654378897468, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6301, 1575.0003147125244, 1575.0067112445831, 162.25, 151.25, 1.9440593279824212, 0.5680173345133824, 145.427025, 136.48512499999998, 6.1372521439252905, 6.13654378897468, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6302, 1575.2503061294556, 1575.2576241493225, 162.5, 151.25, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.48512499999998, 6.111751365703299, 6.136189611499375, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6303, 1575.500314950943, 1575.5079338550568, 162.5, 151.25, 1.9460593890194402, 0.5660172734763634, 145.63025, 136.48512499999998, 6.1457524033326205, 6.134418724122846, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6304, 1575.7503061294556, 1575.7586586475372, 162.5, 151.25, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.48512499999998, 6.1372521439252905, 6.134064546647541, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6305, 1576.0003039836884, 1576.007705450058, 162.25, 150.5, 1.9460593890194402, 0.5640172124393446, 145.427025, 135.87545, 6.1457524033326205, 6.134064546647541, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6306, 1576.2501685619354, 1576.257707118988, 162.25, 151.0, 1.9460593890194402, 0.5660172734763634, 145.427025, 136.28189999999998, 6.1457524033326205, 6.134064546647541, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6307, 1576.5003173351288, 1576.5079369544983, 162.25, 151.0, 1.9460593890194402, 0.5620171514023256, 145.427025, 136.28189999999998, 6.1457524033326205, 6.134064546647541, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6308, 1576.7503125667572, 1576.7581114768982, 162.5, 150.75, 1.9420592669454024, 0.5640172124393446, 145.63025, 136.078675, 6.1287518845179605, 6.135127079073459, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6309, 1577.000295162201, 1577.0067601203918, 161.75, 151.25, 1.9360590838343454, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.103251106295968, 6.134772901598152, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6310, 1577.2503054141998, 1577.2567160129547, 162.0, 151.0, 1.9420592669454024, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.1287518845179605, 6.132647836746319, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6311, 1577.5002501010895, 1577.507896900177, 162.5, 151.25, 1.9460593890194402, 0.5680173345133824, 145.63025, 136.48512499999998, 6.1457524033326205, 6.134064546647541, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6312, 1577.7503080368042, 1577.7575974464417, 162.0, 150.75, 1.9440593279824212, 0.5620171514023256, 145.22379999999998, 136.078675, 6.1372521439252905, 6.134064546647541, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6313, 1578.000322341919, 1578.007900238037, 161.75, 151.25, 1.9480594500564592, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.154252662739951, 6.134064546647541, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6314, 1578.2503113746643, 1578.2579228878021, 162.5, 151.25, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.48512499999998, 6.1457524033326205, 6.134418724122846, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6315, 1578.5003170967102, 1578.5079984664917, 162.75, 150.75, 1.9480594500564592, 0.5600170903653066, 145.833475, 136.078675, 6.154252662739951, 6.134418724122846, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6316, 1578.7503054141998, 1578.761301279068, 162.75, 150.75, 1.9440593279824212, 0.5460166631061739, 145.833475, 136.078675, 6.1372521439252905, 6.134772901598152, 0.5460166631061739, 0.2064347398900715, [0.20643474], 0.0, 2
6317, 1579.0001208782196, 1579.0067956447601, 162.75, 151.75, 1.9440593279824212, 0.5620171514023256, 145.833475, 136.891575, 6.1372521439252905, 6.134772901598152, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6318, 1579.2503118515015, 1579.2573330402374, 162.25, 150.5, 1.9420592669454024, 0.5560169682912687, 145.427025, 135.87545, 6.1287518845179605, 6.137606321400596, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6319, 1579.5003151893616, 1579.5080180168152, 162.75, 151.25, 1.9460593890194402, 0.5560169682912687, 145.833475, 136.48512499999998, 6.1457524033326205, 6.138668853826512, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
