seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6320, 1579.750304222107, 1579.7577874660492, 162.25, 150.75, 1.9420592669454024, 0.542016541032136, 145.427025, 136.078675, 6.1287518845179605, 6.138668853826512, 0.542016541032136, 0.2064347398900715, [0.20643474], 0.0, 2
6321, 1580.0003113746643, 1580.0079050064087, 162.5, 151.0, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.28189999999998, 6.1457524033326205, 6.138314676351206, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6322, 1580.2503094673157, 1580.2578406333923, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.138314676351206, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6323, 1580.500319480896, 1580.5079901218414, 162.25, 151.5, 1.9440593279824212, 0.5520168462172308, 145.427025, 136.68834999999999, 6.1372521439252905, 6.138314676351207, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6324, 1580.750301361084, 1580.7577488422394, 162.75, 151.25, 1.9420592669454024, 0.5480167241431929, 145.833475, 136.48512499999998, 6.1287518845179605, 6.137960498875901, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6325, 1581.0003583431244, 1581.0074303150177, 162.0, 151.75, 1.9180585345011751, 0.5520168462172308, 145.22379999999998, 136.891575, 6.026748771629994, 6.137606321400596, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6326, 1581.2503142356873, 1581.2569007873535, 162.75, 151.0, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.28189999999998, 6.103251106295968, 6.133002014221624, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6327, 1581.5003154277802, 1581.508008480072, 162.75, 150.75, 1.9460593890194402, 0.5600170903653066, 145.833475, 136.078675, 6.1457524033326205, 6.13264783674632, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6328, 1581.7503340244293, 1581.7578399181366, 162.75, 151.0, 1.9460593890194402, 0.5560169682912687, 145.833475, 136.28189999999998, 6.1457524033326205, 6.13264783674632, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6329, 1582.0003049373627, 1582.0078279972076, 161.75, 151.25, 1.9460593890194402, 0.5520168462172308, 145.02057499999998, 136.48512499999998, 6.1457524033326205, 6.133002014221625, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6330, 1582.2501623630524, 1582.2577376365662, 162.25, 150.75, 1.9460593890194402, 0.5520168462172308, 145.427025, 136.078675, 6.1457524033326205, 6.133002014221624, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6331, 1582.500317811966, 1582.5080053806305, 162.5, 151.0, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.28189999999998, 6.1457524033326205, 6.133002014221625, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6332, 1582.75030875206, 1582.7577350139618, 162.25, 151.25, 1.9440593279824212, 0.5560169682912687, 145.427025, 136.48512499999998, 6.1372521439252905, 6.133002014221624, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6333, 1583.0001718997955, 1583.0080561637878, 162.75, 151.5, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.68834999999999, 6.103251106295968, 6.13335619169693, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6334, 1583.2503440380096, 1583.2584927082062, 162.25, 151.25, 1.9360590838343454, 0.5560169682912687, 145.427025, 136.48512499999998, 6.103251106295968, 6.13335619169693, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6335, 1583.5003125667572, 1583.507845878601, 162.0, 151.0, 1.9460593890194402, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.1457524033326205, 6.1322936592710136, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6336, 1583.7503039836884, 1583.7577197551727, 162.75, 151.25, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.48512499999998, 6.1372521439252905, 6.1322936592710136, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6337, 1584.000322341919, 1584.0079209804535, 162.5, 151.5, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1457524033326205, 6.1322936592710136, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6338, 1584.2503073215485, 1584.2578468322754, 162.5, 151.25, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.48512499999998, 6.1457524033326205, 6.131939481795708, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6339, 1584.5003180503845, 1584.5079035758972, 162.0, 151.0, 1.9440593279824212, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.1372521439252905, 6.131939481795708, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6340, 1584.7503056526184, 1584.7577271461487, 162.5, 151.0, 1.9440593279824212, 0.5700173955504014, 145.63025, 136.28189999999998, 6.1372521439252905, 6.131231126845098, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6341, 1585.0003070831299, 1585.0069618225098, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.131231126845097, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6342, 1585.2503101825714, 1585.257297039032, 162.75, 151.75, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.891575, 6.103251106295968, 6.129106061993265, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6343, 1585.500316619873, 1585.5083248615265, 162.75, 151.25, 1.9440593279824212, 0.5620171514023256, 145.833475, 136.48512499999998, 6.1372521439252905, 6.128043529567349, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6344, 1585.7503089904785, 1585.7578423023224, 162.75, 151.5, 1.9420592669454024, 0.5720174565874203, 145.833475, 136.68834999999999, 6.1287518845179605, 6.127689352092044, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6345, 1586.000305891037, 1586.007832288742, 162.25, 150.75, 1.9440593279824212, 0.5620171514023256, 145.427025, 136.078675, 6.1372521439252905, 6.127689352092044, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6346, 1586.2503163814545, 1586.2579798698425, 162.75, 151.25, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1457524033326205, 6.127335174616738, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6347, 1586.5003147125244, 1586.5077838897705, 162.25, 151.5, 1.9460593890194402, 0.5640172124393446, 145.427025, 136.68834999999999, 6.1457524033326205, 6.127335174616738, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6348, 1586.7503066062927, 1586.7577157020569, 162.75, 151.25, 1.9440593279824212, 0.5740175176244393, 145.833475, 136.48512499999998, 6.1372521439252905, 6.127689352092044, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6349, 1587.0001378059387, 1587.0077486038208, 163.0, 150.75, 1.9220586565752127, 0.5600170903653066, 146.0367, 136.078675, 6.043749290444654, 6.128043529567349, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6350, 1587.2502765655518, 1587.2569179534912, 162.75, 151.5, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.68834999999999, 6.094750846888638, 6.12875188451796, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6351, 1587.5003130435944, 1587.507647037506, 163.0, 151.75, 1.9460593890194402, 0.5680173345133824, 146.0367, 136.891575, 6.1457524033326205, 6.128397707042654, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6352, 1587.7503032684326, 1587.757853269577, 162.75, 151.5, 1.9420592669454024, 0.5720174565874203, 145.833475, 136.68834999999999, 6.1287518845179605, 6.128397707042654, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6353, 1588.0003068447113, 1588.0078938007355, 162.5, 150.5, 1.9440593279824212, 0.5700173955504014, 145.63025, 135.87545, 6.1372521439252905, 6.127689352092044, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6354, 1588.2503106594086, 1588.2578661441803, 163.0, 151.25, 1.9440593279824212, 0.5680173345133824, 146.0367, 136.48512499999998, 6.1372521439252905, 6.127335174616738, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6355, 1588.5003173351288, 1588.507908821106, 163.0, 151.5, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.68834999999999, 6.1372521439252905, 6.126980997141433, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6356, 1588.7503056526184, 1588.757695198059, 163.0, 151.5, 1.9420592669454024, 0.5740175176244393, 146.0367, 136.68834999999999, 6.1287518845179605, 6.126626819666126, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6357, 1589.000319480896, 1589.0079550743103, 162.75, 150.75, 1.920058595538194, 0.5660172734763634, 145.833475, 136.078675, 6.035249031037324, 6.1262726421908225, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6358, 1589.2503061294556, 1589.2566080093384, 162.75, 151.25, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.48512499999998, 6.12025162511063, 6.123439222388378, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6359, 1589.5003409385681, 1589.5080082416534, 162.5, 151.5, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1457524033326205, 6.124147577338989, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6360, 1589.7503099441528, 1589.7578213214874, 163.0, 151.5, 1.9440593279824212, 0.5660172734763634, 146.0367, 136.68834999999999, 6.1372521439252905, 6.124147577338991, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6361, 1590.0003082752228, 1590.0078883171082, 162.75, 150.75, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.078675, 6.1457524033326205, 6.124147577338989, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6362, 1590.2503051757812, 1590.257818222046, 162.75, 151.5, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.68834999999999, 6.1457524033326205, 6.124147577338989, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6363, 1590.5003175735474, 1590.507931470871, 162.25, 151.0, 1.9460593890194402, 0.5620171514023256, 145.427025, 136.28189999999998, 6.1457524033326205, 6.124147577338989, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6364, 1590.7503077983856, 1590.7577402591705, 162.25, 151.25, 1.9440593279824212, 0.5640172124393446, 145.427025, 136.48512499999998, 6.1372521439252905, 6.124501754814294, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6365, 1591.000335931778, 1591.0088744163513, 161.75, 151.25, 1.9320589617603077, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.124501754814294, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6366, 1591.250183582306, 1591.2565598487854, 162.75, 151.25, 1.9440593279824212, 0.5620171514023256, 145.833475, 136.48512499999998, 6.1372521439252905, 6.124501754814294, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6367, 1591.5003023147583, 1591.5080213546753, 162.75, 151.25, 1.9460593890194402, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1457524033326205, 6.125918464715515, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6368, 1591.750305891037, 1591.7578146457672, 162.25, 151.25, 1.9440593279824212, 0.5540169072542498, 145.427025, 136.48512499999998, 6.1372521439252905, 6.1262726421908225, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6369, 1592.0003061294556, 1592.0078928470612, 162.75, 151.75, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.891575, 6.1457524033326205, 6.126626819666128, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6370, 1592.2502992153168, 1592.2578949928284, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.126980997141433, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6371, 1592.5003299713135, 1592.5079371929169, 162.5, 151.0, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.28189999999998, 6.1457524033326205, 6.126980997141433, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6372, 1592.750307559967, 1592.7578415870667, 162.25, 151.25, 1.9440593279824212, 0.5480167241431929, 145.427025, 136.48512499999998, 6.1372521439252905, 6.126980997141433, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6373, 1593.0003192424774, 1593.0077714920044, 162.75, 151.5, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.68834999999999, 6.086250587481308, 6.126980997141433, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6374, 1593.2501981258392, 1593.2565479278564, 162.75, 151.25, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.48512499999998, 6.12025162511063, 6.1287518845179605, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6375, 1593.5015420913696, 1593.511693239212, 162.5, 151.25, 1.9420592669454024, 0.5520168462172308, 145.63025, 136.48512499999998, 6.1287518845179605, 6.129814416943876, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6376, 1593.7503056526184, 1593.7578995227814, 162.5, 151.0, 1.9420592669454024, 0.5480167241431929, 145.63025, 136.28189999999998, 6.1287518845179605, 6.129106061993266, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6377, 1594.0003061294556, 1594.0078687667847, 162.5, 151.75, 1.9460593890194402, 0.5580170293282877, 145.63025, 136.891575, 6.1457524033326205, 6.129106061993266, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6378, 1594.2503073215485, 1594.2578737735748, 161.75, 151.25, 1.9440593279824212, 0.5500167851802118, 145.02057499999998, 136.48512499999998, 6.1372521439252905, 6.129460239468571, 0.5500167851802118, 0.2064347398900715, [0.20643474], 0.0, 2
6379, 1594.500316619873, 1594.5078399181366, 162.5, 151.5, 1.9440593279824212, 0.5540169072542498, 145.63025, 136.68834999999999, 6.1372521439252905, 6.129460239468571, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6380, 1594.7503321170807, 1594.7578415870667, 162.25, 151.5, 1.9440593279824212, 0.5480167241431929, 145.427025, 136.68834999999999, 6.1372521439252905, 6.129460239468571, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6381, 1595.0003221035004, 1595.007698059082, 162.75, 151.5, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.68834999999999, 6.094750846888638, 6.129814416943876, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6382, 1595.2503099441528, 1595.2568111419678, 162.75, 151.75, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.891575, 6.12025162511063, 6.1322936592710136, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6383, 1595.5003170967102, 1595.5079100131989, 162.75, 151.25, 1.9460593890194402, 0.5560169682912687, 145.833475, 136.48512499999998, 6.1457524033326205, 6.1322936592710136, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6384, 1595.7503061294556, 1595.7578439712524, 162.5, 151.25, 1.9440593279824212, 0.5520168462172308, 145.63025, 136.48512499999998, 6.1372521439252905, 6.132293659271014, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6385, 1596.0003020763397, 1596.0078444480896, 162.75, 151.75, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.891575, 6.1457524033326205, 6.132293659271014, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6386, 1596.2503159046173, 1596.2578632831573, 163.0, 151.25, 1.9440593279824212, 0.5580170293282877, 146.0367, 136.48512499999998, 6.1372521439252905, 6.1322936592710136, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6387, 1596.5003159046173, 1596.5079340934753, 162.75, 151.25, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.48512499999998, 6.1457524033326205, 6.131939481795709, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6388, 1596.7503147125244, 1596.757848739624, 162.25, 151.25, 1.9440593279824212, 0.5520168462172308, 145.427025, 136.48512499999998, 6.1372521439252905, 6.131939481795709, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6389, 1597.0003566741943, 1597.0076053142548, 162.75, 151.0, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.28189999999998, 6.086250587481308, 6.131939481795709, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6390, 1597.2503409385681, 1597.2573342323303, 162.5, 151.5, 1.9380591448713644, 0.5560169682912687, 145.63025, 136.68834999999999, 6.111751365703299, 6.131939481795709, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6391, 1597.5003151893616, 1597.5074932575226, 162.25, 151.75, 1.9460593890194402, 0.5560169682912687, 145.427025, 136.891575, 6.1457524033326205, 6.130876949369792, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6392, 1597.750309228897, 1597.757875919342, 162.5, 151.5, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1372521439252905, 6.130876949369793, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6393, 1598.0003089904785, 1598.0079016685486, 161.75, 151.25, 1.9440593279824212, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.1372521439252905, 6.130876949369792, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6394, 1598.2503089904785, 1598.2578752040863, 162.75, 151.75, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.891575, 6.1372521439252905, 6.130522771894488, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6395, 1598.5003159046173, 1598.507916212082, 162.5, 151.25, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.48512499999998, 6.1372521439252905, 6.130168594419182, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6396, 1598.750307559967, 1598.7577953338623, 162.75, 151.5, 1.9420592669454024, 0.5660172734763634, 145.833475, 136.68834999999999, 6.1287518845179605, 6.129814416943876, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6397, 1599.000304698944, 1599.0077650547028, 162.5, 151.0, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.28189999999998, 6.1372521439252905, 6.129460239468571, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6398, 1599.2503020763397, 1599.2577760219574, 162.75, 151.25, 1.9460593890194402, 0.5560169682912687, 145.833475, 136.48512499999998, 6.1457524033326205, 6.131585304320404, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6399, 1599.500314950943, 1599.508020401001, 162.5, 151.5, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1457524033326205, 6.13264783674632, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6400, 1599.750305891037, 1599.758068561554, 162.5, 151.5, 1.9400592059083834, 0.5700173955504014, 145.63025, 136.68834999999999, 6.12025162511063, 6.13335619169693, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6401, 1600.0003073215485, 1600.0080122947693, 162.5, 151.0, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.28189999999998, 6.1457524033326205, 6.133002014221624, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6402, 1600.2503011226654, 1600.257863521576, 162.5, 151.5, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1372521439252905, 6.133002014221625, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6403, 1600.5003185272217, 1600.5079598426819, 162.75, 151.25, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.48512499999998, 6.1457524033326205, 6.133002014221624, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6404, 1600.7503082752228, 1600.7577345371246, 162.5, 151.25, 1.9420592669454024, 0.5720174565874203, 145.63025, 136.48512499999998, 6.1287518845179605, 6.13335619169693, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6405, 1601.0003049373627, 1601.0079276561737, 162.25, 151.25, 1.9460593890194402, 0.5600170903653066, 145.427025, 136.48512499999998, 6.1457524033326205, 6.133002014221624, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6406, 1601.2503154277802, 1601.2579534053802, 162.5, 151.75, 1.9440593279824212, 0.5700173955504014, 145.63025, 136.891575, 6.1372521439252905, 6.135127079073459, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6407, 1601.5003213882446, 1601.5079548358917, 162.0, 151.5, 1.9440593279824212, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.1358354340240675, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6408, 1601.7503097057343, 1601.7578628063202, 162.25, 151.5, 1.9420592669454024, 0.5720174565874203, 145.427025, 136.68834999999999, 6.1287518845179605, 6.135481256548762, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6409, 1602.0003154277802, 1602.007836341858, 162.25, 151.0, 1.9440593279824212, 0.5660172734763634, 145.427025, 136.28189999999998, 6.1372521439252905, 6.135127079073457, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6410, 1602.250307559967, 1602.257860660553, 162.75, 151.75, 1.9460593890194402, 0.5660172734763634, 145.833475, 136.891575, 6.1457524033326205, 6.134772901598153, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6411, 1602.500316143036, 1602.507954120636, 162.5, 151.25, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.48512499999998, 6.1457524033326205, 6.135127079073457, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6412, 1602.7503116130829, 1602.7578508853912, 162.75, 151.5, 1.9440593279824212, 0.5780176396984771, 145.833475, 136.68834999999999, 6.1372521439252905, 6.135127079073459, 0.5780176396984771, 0.2064347398900715, [0.20643474], 0.0, 2
6413, 1603.0003159046173, 1603.007658481598, 162.0, 151.0, 1.9440593279824212, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.1372521439252905, 6.135127079073457, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6414, 1603.2503111362457, 1603.257940530777, 162.25, 151.5, 1.9460593890194402, 0.5700173955504014, 145.427025, 136.68834999999999, 6.1457524033326205, 6.1372521439252905, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6415, 1603.5003204345703, 1603.5078382492065, 162.0, 151.75, 1.9480594500564592, 0.5680173345133824, 145.22379999999998, 136.891575, 6.154252662739951, 6.138668853826512, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6416, 1603.7503080368042, 1603.757818698883, 162.5, 151.75, 1.9440593279824212, 0.5800177007354961, 145.63025, 136.891575, 6.1372521439252905, 6.139023031301818, 0.5800177007354961, 0.2064347398900715, [0.20643474], 0.0, 2
6417, 1604.000298500061, 1604.007135629654, 162.5, 151.0, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.28189999999998, 6.1372521439252905, 6.139023031301818, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6418, 1604.2503101825714, 1604.2578768730164, 162.25, 152.0, 1.9460593890194402, 0.5660172734763634, 145.427025, 137.0948, 6.1457524033326205, 6.139023031301818, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6419, 1604.500321149826, 1604.5080213546753, 162.5, 151.25, 1.9440593279824212, 0.5680173345133824, 145.63025, 136.48512499999998, 6.1372521439252905, 6.139377208777123, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6420, 1604.7503097057343, 1604.757791519165, 162.5, 151.5, 1.9460593890194402, 0.5720174565874203, 145.63025, 136.68834999999999, 6.1457524033326205, 6.139377208777123, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6421, 1605.0003089904785, 1605.007964372635, 162.5, 151.0, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.28189999999998, 6.1457524033326205, 6.140085563727735, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6422, 1605.2503063678741, 1605.257977962494, 162.5, 151.75, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.891575, 6.1457524033326205, 6.140439741203039, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6423, 1605.5003175735474, 1605.507929801941, 162.5, 151.75, 1.9460593890194402, 0.5600170903653066, 145.63025, 136.891575, 6.1457524033326205, 6.140439741203039, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6424, 1605.750331401825, 1605.757848739624, 162.75, 151.0, 1.9440593279824212, 0.5660172734763634, 145.833475, 136.28189999999998, 6.1372521439252905, 6.140439741203039, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6425, 1606.0003082752228, 1606.0114579200745, 162.5, 151.25, 1.9420592669454024, 0.5680173345133824, 145.63025, 136.48512499999998, 6.1287518845179605, 6.141148096153651, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6426, 1606.2503094673157, 1606.25799036026, 162.0, 151.25, 1.9440593279824212, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.1372521439252905, 6.140439741203039, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6427, 1606.5002315044403, 1606.5079226493835, 162.5, 151.0, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.28189999999998, 6.1372521439252905, 6.140439741203039, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6428, 1606.7503085136414, 1606.7577376365662, 162.75, 151.75, 1.9440593279824212, 0.5680173345133824, 145.833475, 136.891575, 6.1372521439252905, 6.140085563727735, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6429, 1607.0003094673157, 1607.0078694820404, 162.75, 151.25, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.48512499999998, 6.1457524033326205, 6.140439741203039, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6430, 1607.250309228897, 1607.2578210830688, 162.5, 151.75, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.891575, 6.1457524033326205, 6.140439741203039, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6431, 1607.5003175735474, 1607.5089116096497, 161.75, 151.5, 1.9460593890194402, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.1457524033326205, 6.140793918678345, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6432, 1607.75030875206, 1607.7578151226044, 162.75, 151.5, 1.9440593279824212, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1372521439252905, 6.14114809615365, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6433, 1608.000309228897, 1608.0079307556152, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.141502273628956, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6434, 1608.250313282013, 1608.2579560279846, 163.0, 151.25, 1.9440593279824212, 0.5620171514023256, 146.0367, 136.48512499999998, 6.1372521439252905, 6.141856451104261, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6435, 1608.5003170967102, 1608.5081086158752, 162.5, 151.75, 1.9460593890194402, 0.5680173345133824, 145.63025, 136.891575, 6.1457524033326205, 6.141502273628956, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6436, 1608.7503073215485, 1608.7578959465027, 162.75, 151.5, 1.9420592669454024, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1287518845179605, 6.141502273628955, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6437, 1609.0003056526184, 1609.0078480243683, 162.75, 152.0, 1.9460593890194402, 0.5640172124393446, 145.833475, 137.0948, 6.1457524033326205, 6.14114809615365, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6438, 1609.2503163814545, 1609.257911682129, 163.0, 151.25, 1.9460593890194402, 0.5640172124393446, 146.0367, 136.48512499999998, 6.1457524033326205, 6.141502273628956, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6439, 1609.5003154277802, 1609.5079550743103, 162.75, 151.25, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1372521439252905, 6.141502273628955, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6440, 1609.7503175735474, 1609.7578315734863, 162.75, 151.5, 1.9440593279824212, 0.5520168462172308, 145.833475, 136.68834999999999, 6.1372521439252905, 6.1407939186783445, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6441, 1610.0003139972687, 1610.0078930854797, 162.5, 152.0, 1.9440593279824212, 0.5580170293282877, 145.63025, 137.0948, 6.1372521439252905, 6.1407939186783445, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6442, 1610.250295639038, 1610.2576169967651, 163.0, 151.5, 1.9440593279824212, 0.5600170903653066, 146.0367, 136.68834999999999, 6.1372521439252905, 6.1407939186783445, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6443, 1610.500320672989, 1610.5079362392426, 162.75, 151.25, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1372521439252905, 6.140439741203039, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6444, 1610.7503111362457, 1610.757865190506, 162.75, 151.5, 1.9440593279824212, 0.5460166631061739, 145.833475, 136.68834999999999, 6.1372521439252905, 6.140439741203039, 0.5460166631061739, 0.2064347398900715, [0.20643474], 0.0, 2
6445, 1611.0003328323364, 1611.0079164505005, 162.0, 152.0, 1.9460593890194402, 0.5600170903653066, 145.22379999999998, 137.0948, 6.1457524033326205, 6.140085563727734, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6446, 1611.2503159046173, 1611.2579452991486, 162.75, 151.0, 1.9460593890194402, 0.5620171514023256, 145.833475, 136.28189999999998, 6.1457524033326205, 6.140085563727733, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6447, 1611.5003170967102, 1611.5079610347748, 162.5, 151.0, 1.9460593890194402, 0.5580170293282877, 145.63025, 136.28189999999998, 6.1457524033326205, 6.140085563727733, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6448, 1611.7503056526184, 1611.757779121399, 162.75, 151.25, 1.9440593279824212, 0.542016541032136, 145.833475, 136.48512499999998, 6.1372521439252905, 6.140085563727734, 0.542016541032136, 0.2064347398900715, [0.20643474], 0.0, 2
6449, 1612.0003099441528, 1612.0079503059387, 162.75, 152.0, 1.9440593279824212, 0.5560169682912687, 145.833475, 137.0948, 6.1372521439252905, 6.140085563727734, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6450, 1612.250318288803, 1612.2608704566956, 162.75, 151.0, 1.9400592059083834, 0.5560169682912687, 145.833475, 136.28189999999998, 6.12025162511063, 6.140439741203039, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6451, 1612.5003099441528, 1612.5079593658447, 162.75, 151.5, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.68834999999999, 6.1372521439252905, 6.1397313862524285, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6452, 1612.7503108978271, 1612.7577857971191, 162.5, 151.25, 1.9440593279824212, 0.5480167241431929, 145.63025, 136.48512499999998, 6.1372521439252905, 6.1397313862524285, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6453, 1613.000316143036, 1613.0077953338623, 162.5, 151.75, 1.9440593279824212, 0.5540169072542498, 145.63025, 136.891575, 6.1372521439252905, 6.1397313862524285, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6454, 1613.2503144741058, 1613.2579669952393, 162.0, 151.5, 1.9460593890194402, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.1457524033326205, 6.139377208777122, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6455, 1613.500320672989, 1613.5079622268677, 162.25, 151.25, 1.9460593890194402, 0.5540169072542498, 145.427025, 136.48512499999998, 6.1457524033326205, 6.139377208777122, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6456, 1613.7503051757812, 1613.7577843666077, 162.0, 151.5, 1.9440593279824212, 0.5480167241431929, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.139377208777123, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6457, 1614.0003073215485, 1614.0078556537628, 162.75, 151.75, 1.9440593279824212, 0.5560169682912687, 145.833475, 136.891575, 6.1372521439252905, 6.139377208777123, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6458, 1614.2503056526184, 1614.2578043937683, 162.25, 151.5, 1.9440593279824212, 0.5520168462172308, 145.427025, 136.68834999999999, 6.1372521439252905, 6.139023031301818, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6459, 1614.5003173351288, 1614.5080075263977, 162.75, 151.0, 1.9440593279824212, 0.5580170293282877, 145.833475, 136.28189999999998, 6.1372521439252905, 6.139023031301818, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6460, 1614.7503077983856, 1614.7577488422394, 162.5, 151.5, 1.9420592669454024, 0.5480167241431929, 145.63025, 136.68834999999999, 6.1287518845179605, 6.138668853826513, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6461, 1615.0003094673157, 1615.007969379425, 162.0, 152.0, 1.9440593279824212, 0.5580170293282877, 145.22379999999998, 137.0948, 6.1372521439252905, 6.138668853826513, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6462, 1615.2503073215485, 1615.2578220367432, 162.5, 151.25, 1.9440593279824212, 0.5520168462172308, 145.63025, 136.48512499999998, 6.1372521439252905, 6.138314676351207, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6463, 1615.5003154277802, 1615.5079271793365, 162.5, 151.25, 1.9420592669454024, 0.5560169682912687, 145.63025, 136.48512499999998, 6.1287518845179605, 6.137960498875901, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6464, 1615.7503085136414, 1615.7587234973907, 162.5, 150.75, 1.9420592669454024, 0.5540169072542498, 145.63025, 136.078675, 6.1287518845179605, 6.137606321400597, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6465, 1616.0003099441528, 1616.0078258514404, 162.75, 151.75, 1.9440593279824212, 0.5580170293282877, 145.833475, 136.891575, 6.1372521439252905, 6.1372521439252905, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6466, 1616.2503130435944, 1616.2578723430634, 162.0, 151.75, 1.9440593279824212, 0.5560169682912687, 145.22379999999998, 136.891575, 6.1372521439252905, 6.1372521439252905, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6467, 1616.501647233963, 1616.5118854045868, 162.0, 151.25, 1.9380591448713644, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.111751365703299, 6.1372521439252905, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6468, 1616.7503066062927, 1616.7577514648438, 162.5, 151.0, 1.9420592669454024, 0.5540169072542498, 145.63025, 136.28189999999998, 6.1287518845179605, 6.136189611499375, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6469, 1617.0003070831299, 1617.007966518402, 162.75, 152.0, 1.9440593279824212, 0.5560169682912687, 145.833475, 137.0948, 6.1372521439252905, 6.135835434024069, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6470, 1617.2503066062927, 1617.2578518390656, 162.5, 151.75, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.891575, 6.1372521439252905, 6.135481256548764, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6471, 1617.500318288803, 1617.507993221283, 162.0, 151.75, 1.9440593279824212, 0.5580170293282877, 145.22379999999998, 136.891575, 6.1372521439252905, 6.135127079073459, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6472, 1617.7503063678741, 1617.7578592300415, 162.5, 151.5, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.68834999999999, 6.12025162511063, 6.134772901598152, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6473, 1618.0003101825714, 1618.007926940918, 162.0, 151.75, 1.9420592669454024, 0.5540169072542498, 145.22379999999998, 136.891575, 6.1287518845179605, 6.134064546647541, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6474, 1618.250307559967, 1618.257875919342, 162.5, 151.25, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.48512499999998, 6.1372521439252905, 6.133710369172237, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6475, 1618.5003185272217, 1618.5079448223114, 162.25, 151.75, 1.9440593279824212, 0.5580170293282877, 145.427025, 136.891575, 6.1372521439252905, 6.134418724122848, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6476, 1618.750309228897, 1618.7578701972961, 162.25, 151.25, 1.9420592669454024, 0.5620171514023256, 145.427025, 136.48512499999998, 6.1287518845179605, 6.134418724122848, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6477, 1619.0003101825714, 1619.0079748630524, 162.0, 151.75, 1.9420592669454024, 0.5580170293282877, 145.22379999999998, 136.891575, 6.1287518845179605, 6.134064546647541, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6478, 1619.2503080368042, 1619.2578547000885, 162.5, 152.0, 1.9440593279824212, 0.5560169682912687, 145.63025, 137.0948, 6.1372521439252905, 6.133710369172237, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6479, 1619.5003192424774, 1619.5079882144928, 162.75, 151.0, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.28189999999998, 6.1372521439252905, 6.13335619169693, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6480, 1619.7503051757812, 1619.7578735351562, 162.75, 151.25, 1.9420592669454024, 0.5620171514023256, 145.833475, 136.48512499999998, 6.1287518845179605, 6.133002014221627, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6481, 1620.0003077983856, 1620.0079436302185, 162.25, 151.25, 1.9440593279824212, 0.5600170903653066, 145.427025, 136.48512499999998, 6.1372521439252905, 6.13264783674632, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6482, 1620.2503073215485, 1620.2578856945038, 162.75, 151.25, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1372521439252905, 6.13264783674632, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6483, 1620.5003185272217, 1620.507955789566, 162.75, 151.5, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.68834999999999, 6.1372521439252905, 6.13264783674632, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6484, 1620.7503077983856, 1620.7578377723694, 162.75, 151.75, 1.9440593279824212, 0.5660172734763634, 145.833475, 136.891575, 6.1372521439252905, 6.13264783674632, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6485, 1621.0003080368042, 1621.0079073905945, 162.5, 151.0, 1.9460593890194402, 0.5560169682912687, 145.63025, 136.28189999999998, 6.1457524033326205, 6.133002014221625, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6486, 1621.2503142356873, 1621.2578883171082, 161.75, 151.5, 1.9440593279824212, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.1372521439252905, 6.13335619169693, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6487, 1621.5003201961517, 1621.5079472064972, 162.75, 151.5, 1.9460593890194402, 0.5580170293282877, 145.833475, 136.68834999999999, 6.1457524033326205, 6.13335619169693, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6488, 1621.7503085136414, 1621.757920742035, 162.5, 151.25, 1.9440593279824212, 0.5700173955504014, 145.63025, 136.48512499999998, 6.1372521439252905, 6.134064546647541, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6489, 1622.0003108978271, 1622.0079538822174, 162.75, 151.25, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.48512499999998, 6.1372521439252905, 6.134418724122848, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6490, 1622.2503099441528, 1622.2578563690186, 162.5, 151.5, 1.9440593279824212, 0.5560169682912687, 145.63025, 136.68834999999999, 6.1372521439252905, 6.134418724122848, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6491, 1622.5003185272217, 1622.50790309906, 162.5, 151.25, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.48512499999998, 6.1372521439252905, 6.134418724122848, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6492, 1622.750303030014, 1622.7607007026672, 162.75, 151.5, 1.9360590838343454, 0.5720174565874203, 145.833475, 136.68834999999999, 6.103251106295968, 6.135481256548764, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6493, 1623.0003170967102, 1623.0076124668121, 162.5, 151.0, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.28189999999998, 6.1287518845179605, 6.134418724122848, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6494, 1623.250309228897, 1623.2579317092896, 162.75, 151.75, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.891575, 6.1372521439252905, 6.134064546647541, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6495, 1623.5003185272217, 1623.5079424381256, 162.5, 151.75, 1.9440593279824212, 0.5580170293282877, 145.63025, 136.891575, 6.1372521439252905, 6.134064546647541, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6496, 1623.7503061294556, 1623.7587332725525, 162.5, 151.5, 1.9420592669454024, 0.582017761772515, 145.63025, 136.68834999999999, 6.1287518845179605, 6.134064546647541, 0.582017761772515, 0.2064347398900715, [0.20643474], 0.0, 2
6497, 1624.0003054141998, 1624.0079715251923, 162.25, 150.75, 1.9440593279824212, 0.5640172124393446, 145.427025, 136.078675, 6.1372521439252905, 6.134418724122848, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6498, 1624.250319480896, 1624.2579717636108, 162.25, 151.75, 1.9440593279824212, 0.5680173345133824, 145.427025, 136.891575, 6.1372521439252905, 6.134772901598152, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6499, 1624.5003175735474, 1624.5079278945923, 162.75, 152.0, 1.9440593279824212, 0.5600170903653066, 145.833475, 137.0948, 6.1372521439252905, 6.134772901598152, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6500, 1624.7503044605255, 1624.757724761963, 162.75, 151.5, 1.9420592669454024, 0.5740175176244393, 145.833475, 136.68834999999999, 6.1287518845179605, 6.134772901598152, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6501, 1625.0003201961517, 1625.0080454349518, 162.0, 151.5, 1.9440593279824212, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.134772901598152, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6502, 1625.2503082752228, 1625.2577729225159, 162.75, 151.75, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.891575, 6.1372521439252905, 6.135127079073459, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6503, 1625.5003139972687, 1625.5078134536743, 162.75, 151.25, 1.9440593279824212, 0.5620171514023256, 145.833475, 136.48512499999998, 6.1372521439252905, 6.135127079073459, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6504, 1625.7503039836884, 1625.7577736377716, 162.25, 151.5, 1.9420592669454024, 0.5760175786614582, 145.427025, 136.68834999999999, 6.1287518845179605, 6.135127079073459, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6505, 1626.0003082752228, 1626.0077919960022, 162.75, 151.75, 1.9440593279824212, 0.5640172124393446, 145.833475, 136.891575, 6.1372521439252905, 6.135127079073459, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6506, 1626.2503123283386, 1626.257916212082, 162.25, 152.0, 1.9440593279824212, 0.5640172124393446, 145.427025, 137.0948, 6.1372521439252905, 6.135127079073459, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6507, 1626.5003185272217, 1626.5078887939453, 162.0, 152.0, 1.9420592669454024, 0.5660172734763634, 145.22379999999998, 137.0948, 6.1287518845179605, 6.135127079073459, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6508, 1626.750314950943, 1626.757685661316, 162.25, 151.5, 1.9420592669454024, 0.5760175786614582, 145.427025, 136.68834999999999, 6.1287518845179605, 6.134772901598152, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6509, 1627.0033009052277, 1627.0141892433167, 162.5, 151.0, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.28189999999998, 6.111751365703299, 6.134418724122848, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6510, 1627.2502672672272, 1627.2579152584076, 162.5, 151.5, 1.9440593279824212, 0.5640172124393446, 145.63025, 136.68834999999999, 6.1372521439252905, 6.133002014221625, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6511, 1627.5003170967102, 1627.5079464912415, 162.25, 151.5, 1.9440593279824212, 0.5660172734763634, 145.427025, 136.68834999999999, 6.1372521439252905, 6.133002014221625, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6512, 1627.7503061294556, 1627.7576804161072, 162.75, 151.75, 1.9420592669454024, 0.5700173955504014, 145.833475, 136.891575, 6.1287518845179605, 6.13264783674632, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6513, 1628.0003113746643, 1628.0079526901245, 162.75, 151.25, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.48512499999998, 6.1372521439252905, 6.1322936592710136, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6514, 1628.2503089904785, 1628.2578427791595, 162.75, 151.25, 1.9420592669454024, 0.5640172124393446, 145.833475, 136.48512499999998, 6.1287518845179605, 6.132293659271014, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6515, 1628.500318288803, 1628.5079250335693, 162.75, 151.75, 1.9420592669454024, 0.5620171514023256, 145.833475, 136.891575, 6.1287518845179605, 6.131939481795709, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6516, 1628.750307559967, 1628.7576704025269, 162.75, 151.5, 1.9420592669454024, 0.5700173955504014, 145.833475, 136.68834999999999, 6.1287518845179605, 6.131585304320404, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6517, 1629.000309228897, 1629.0072963237762, 163.0, 151.5, 1.9420592669454024, 0.5680173345133824, 146.0367, 136.68834999999999, 6.1287518845179605, 6.13264783674632, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6518, 1629.2503111362457, 1629.2579579353333, 163.0, 152.0, 1.9440593279824212, 0.5680173345133824, 146.0367, 137.0948, 6.1372521439252905, 6.13264783674632, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6519, 1629.500318288803, 1629.507848739624, 163.0, 151.75, 1.9440593279824212, 0.5640172124393446, 146.0367, 136.891575, 6.1372521439252905, 6.13264783674632, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6520, 1629.7503056526184, 1629.7577402591705, 162.25, 151.75, 1.9440593279824212, 0.5620171514023256, 145.427025, 136.891575, 6.1372521439252905, 6.13264783674632, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6521, 1630.0003128051758, 1630.007916212082, 163.0, 151.5, 1.9440593279824212, 0.5620171514023256, 146.0367, 136.68834999999999, 6.1372521439252905, 6.133002014221625, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6522, 1630.2503063678741, 1630.257819890976, 161.75, 151.75, 1.9440593279824212, 0.5600170903653066, 145.02057499999998, 136.891575, 6.1372521439252905, 6.133002014221627, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6523, 1630.5003197193146, 1630.507940530777, 162.25, 151.5, 1.9440593279824212, 0.5680173345133824, 145.427025, 136.68834999999999, 6.1372521439252905, 6.133002014221625, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6524, 1630.750309228897, 1630.7578492164612, 162.25, 151.25, 1.9440593279824212, 0.5620171514023256, 145.427025, 136.48512499999998, 6.1372521439252905, 6.133002014221627, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6525, 1631.0003082752228, 1631.0079276561737, 162.75, 151.5, 1.9440593279824212, 0.5600170903653066, 145.833475, 136.68834999999999, 6.1372521439252905, 6.13335619169693, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6526, 1631.250313282013, 1631.2579109668732, 162.75, 152.0, 1.9440593279824212, 0.5660172734763634, 145.833475, 137.0948, 6.1372521439252905, 6.13335619169693, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6527, 1631.5003175735474, 1631.5079622268677, 162.25, 151.5, 1.9440593279824212, 0.5640172124393446, 145.427025, 136.68834999999999, 6.1372521439252905, 6.13335619169693, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
