seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6528, 1631.750307559967, 1631.7577307224274, 162.75, 152.25, 1.9440593279824212, 0.5600170903653066, 145.833475, 137.298025, 6.1372521439252905, 6.13335619169693, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6529, 1632.0003097057343, 1632.0077149868011, 162.5, 151.75, 1.9440593279824212, 0.5660172734763634, 145.63025, 136.891575, 6.1372521439252905, 6.133710369172237, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6530, 1632.2503051757812, 1632.2578027248383, 162.5, 151.75, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.891575, 6.1287518845179605, 6.133710369172237, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6531, 1632.500317811966, 1632.5078997612, 162.25, 151.5, 1.9440593279824212, 0.5620171514023256, 145.427025, 136.68834999999999, 6.1372521439252905, 6.13335619169693, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6532, 1632.7503113746643, 1632.757726430893, 162.25, 151.5, 1.9440593279824212, 0.5500167851802118, 145.427025, 136.68834999999999, 6.1372521439252905, 6.133710369172237, 0.5500167851802118, 0.2064347398900715, [0.20643474], 0.0, 2
6533, 1633.0003204345703, 1633.0073289871216, 162.5, 152.25, 1.9460593890194402, 0.5600170903653066, 145.63025, 137.298025, 6.1457524033326205, 6.134064546647541, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6534, 1633.2503168582916, 1633.2604894638062, 162.25, 151.5, 1.9420592669454024, 0.5620171514023256, 145.427025, 136.68834999999999, 6.1287518845179605, 6.135481256548764, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6535, 1633.5003154277802, 1633.5079724788666, 162.5, 151.75, 1.9460593890194402, 0.5620171514023256, 145.63025, 136.891575, 6.1457524033326205, 6.135127079073459, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6536, 1633.7503080368042, 1633.7576742172241, 162.5, 152.0, 1.9420592669454024, 0.5500167851802118, 145.63025, 137.0948, 6.1287518845179605, 6.135481256548764, 0.5500167851802118, 0.2064347398900715, [0.20643474], 0.0, 2
6537, 1634.0003037452698, 1634.0079765319824, 161.75, 151.75, 1.9440593279824212, 0.5620171514023256, 145.02057499999998, 136.891575, 6.1372521439252905, 6.135481256548764, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6538, 1634.2503056526184, 1634.2578864097595, 162.5, 152.0, 1.9440593279824212, 0.5580170293282877, 145.63025, 137.0948, 6.1372521439252905, 6.135481256548764, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6539, 1634.5003154277802, 1634.5073738098145, 162.25, 152.0, 1.9440593279824212, 0.5560169682912687, 145.427025, 137.0948, 6.1372521439252905, 6.135835434024069, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6540, 1634.7503056526184, 1634.7577273845673, 162.5, 152.0, 1.9420592669454024, 0.542016541032136, 145.63025, 137.0948, 6.1287518845179605, 6.136189611499375, 0.542016541032136, 0.2064347398900715, [0.20643474], 0.0, 2
6541, 1635.00031042099, 1635.006894826889, 162.0, 152.0, 1.9400592059083834, 0.5560169682912687, 145.22379999999998, 137.0948, 6.12025162511063, 6.136189611499375, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6542, 1635.2503135204315, 1635.257943868637, 162.5, 151.75, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.891575, 6.1372521439252905, 6.135835434024069, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6543, 1635.5003173351288, 1635.5080361366272, 162.5, 151.75, 1.9440593279824212, 0.5560169682912687, 145.63025, 136.891575, 6.1372521439252905, 6.135835434024069, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6544, 1635.750305891037, 1635.7577910423279, 162.25, 151.25, 1.9420592669454024, 0.5480167241431929, 145.427025, 136.48512499999998, 6.1287518845179605, 6.135835434024069, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6545, 1636.000309228897, 1636.007926940918, 162.25, 152.0, 1.9440593279824212, 0.5560169682912687, 145.427025, 137.0948, 6.1372521439252905, 6.135481256548764, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6546, 1636.2502014636993, 1636.2577736377716, 162.75, 152.0, 1.9440593279824212, 0.5520168462172308, 145.833475, 137.0948, 6.1372521439252905, 6.135481256548764, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6547, 1636.5003170967102, 1636.5079517364502, 162.5, 151.5, 1.9440593279824212, 0.5560169682912687, 145.63025, 136.68834999999999, 6.1372521439252905, 6.135481256548764, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6548, 1636.7503077983856, 1636.7577033042908, 162.5, 152.0, 1.9420592669454024, 0.5520168462172308, 145.63025, 137.0948, 6.1287518845179605, 6.135481256548764, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6549, 1637.0003082752228, 1637.0078756809235, 162.5, 152.25, 1.9440593279824212, 0.5560169682912687, 145.63025, 137.298025, 6.1372521439252905, 6.135127079073459, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6550, 1637.2503066062927, 1637.257735967636, 162.5, 151.75, 1.9420592669454024, 0.5540169072542498, 145.63025, 136.891575, 6.1287518845179605, 6.135127079073459, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6551, 1637.5002319812775, 1637.5077683925629, 162.25, 151.75, 1.9440593279824212, 0.5560169682912687, 145.427025, 136.891575, 6.1372521439252905, 6.134772901598153, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6552, 1637.7503056526184, 1637.7578008174896, 162.25, 151.5, 1.9400592059083834, 0.5500167851802118, 145.427025, 136.68834999999999, 6.12025162511063, 6.134772901598153, 0.5500167851802118, 0.2064347398900715, [0.20643474], 0.0, 2
6553, 1638.000309228897, 1638.0078811645508, 162.5, 152.0, 1.9440593279824212, 0.5580170293282877, 145.63025, 137.0948, 6.1372521439252905, 6.134064546647541, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6554, 1638.2503008842468, 1638.2579600811005, 162.0, 151.75, 1.9420592669454024, 0.5640172124393446, 145.22379999999998, 136.891575, 6.1287518845179605, 6.134064546647541, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6555, 1638.5003180503845, 1638.507910490036, 162.5, 152.0, 1.9440593279824212, 0.5540169072542498, 145.63025, 137.0948, 6.1372521439252905, 6.134064546647543, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6556, 1638.7503049373627, 1638.757703781128, 162.0, 151.5, 1.9420592669454024, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.134064546647541, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6557, 1639.0003101825714, 1639.0088698863983, 162.25, 152.0, 1.9440593279824212, 0.5600170903653066, 145.427025, 137.0948, 6.1372521439252905, 6.133710369172237, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6558, 1639.2503039836884, 1639.257709980011, 162.5, 152.25, 1.9440593279824212, 0.5540169072542498, 145.63025, 137.298025, 6.1372521439252905, 6.13335619169693, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6559, 1639.5003175735474, 1639.5140886306763, 162.25, 151.75, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.891575, 6.111751365703299, 6.133710369172237, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6560, 1639.7503094673157, 1639.7578856945038, 162.0, 151.5, 1.9420592669454024, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.1322936592710136, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6561, 1640.0003063678741, 1640.0077714920044, 162.5, 151.5, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1372521439252905, 6.132293659271016, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6562, 1640.2502977848053, 1640.257824420929, 161.5, 151.25, 1.9440593279824212, 0.5560169682912687, 144.81734999999998, 136.48512499999998, 6.1372521439252905, 6.1322936592710136, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6563, 1640.5003237724304, 1640.5079238414764, 162.5, 151.5, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1287518845179605, 6.132293659271016, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6564, 1640.7503073215485, 1640.7577238082886, 162.25, 151.75, 1.9420592669454024, 0.5700173955504014, 145.427025, 136.891575, 6.1287518845179605, 6.131939481795709, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6565, 1641.0003085136414, 1641.007841348648, 162.5, 151.5, 1.9440593279824212, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1372521439252905, 6.131939481795709, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6566, 1641.2502961158752, 1641.2579038143158, 162.25, 151.75, 1.9440593279824212, 0.5660172734763634, 145.427025, 136.891575, 6.1372521439252905, 6.13264783674632, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6567, 1641.5003180503845, 1641.5079033374786, 162.5, 152.0, 1.9440593279824212, 0.5580170293282877, 145.63025, 137.0948, 6.1372521439252905, 6.13264783674632, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6568, 1641.750309228897, 1641.7578613758087, 162.25, 151.75, 1.9400592059083834, 0.5740175176244393, 145.427025, 136.891575, 6.12025162511063, 6.13264783674632, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6569, 1642.0003066062927, 1642.0078432559967, 162.5, 151.25, 1.9420592669454024, 0.5680173345133824, 145.63025, 136.48512499999998, 6.1287518845179605, 6.132293659271014, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6570, 1642.2503099441528, 1642.2578253746033, 162.25, 152.0, 1.9420592669454024, 0.5680173345133824, 145.427025, 137.0948, 6.1287518845179605, 6.131939481795709, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6571, 1642.5003128051758, 1642.5079712867737, 162.25, 152.0, 1.9440593279824212, 0.5660172734763634, 145.427025, 137.0948, 6.1372521439252905, 6.131585304320404, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6572, 1642.7503070831299, 1642.7577645778656, 162.0, 152.25, 1.9420592669454024, 0.5800177007354961, 145.22379999999998, 137.298025, 6.1287518845179605, 6.131585304320404, 0.5800177007354961, 0.2064347398900715, [0.20643474], 0.0, 2
6573, 1643.0001463890076, 1643.007387638092, 162.25, 151.75, 1.9420592669454024, 0.5660172734763634, 145.427025, 136.891575, 6.1287518845179605, 6.131585304320404, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6574, 1643.2503108978271, 1643.257881641388, 161.5, 152.25, 1.9400592059083834, 0.5660172734763634, 144.81734999999998, 137.298025, 6.12025162511063, 6.1312311268450985, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6575, 1643.500320672989, 1643.5078928470612, 162.5, 152.25, 1.9440593279824212, 0.5660172734763634, 145.63025, 137.298025, 6.1372521439252905, 6.130876949369792, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6576, 1643.7503051757812, 1643.757896900177, 162.0, 152.25, 1.9420592669454024, 0.5760175786614582, 145.22379999999998, 137.298025, 6.1287518845179605, 6.130876949369792, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6577, 1644.0003070831299, 1644.00785446167, 161.75, 152.0, 1.9420592669454024, 0.5680173345133824, 145.02057499999998, 137.0948, 6.1287518845179605, 6.1312311268450985, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6578, 1644.2503011226654, 1644.2578043937683, 162.25, 152.0, 1.9440593279824212, 0.5600170903653066, 145.427025, 137.0948, 6.1372521439252905, 6.130876949369793, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6579, 1644.5003144741058, 1644.5078892707825, 162.25, 152.25, 1.9420592669454024, 0.5680173345133824, 145.427025, 137.298025, 6.1287518845179605, 6.1312311268450985, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6580, 1644.750303030014, 1644.757707118988, 162.0, 151.75, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 136.891575, 6.12025162511063, 6.130876949369792, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6581, 1645.0003163814545, 1645.0079712867737, 162.5, 151.75, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.891575, 6.12025162511063, 6.130522771894488, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6582, 1645.2503077983856, 1645.2578003406525, 162.5, 151.75, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.891575, 6.1287518845179605, 6.129814416943877, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6583, 1645.5003159046173, 1645.5079174041748, 162.0, 152.0, 1.9420592669454024, 0.5640172124393446, 145.22379999999998, 137.0948, 6.1287518845179605, 6.129460239468571, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6584, 1645.7502954006195, 1645.7604217529297, 162.0, 152.0, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 137.0948, 6.094750846888638, 6.130168594419182, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6585, 1646.0003011226654, 1646.0079655647278, 162.0, 152.25, 1.9440593279824212, 0.5620171514023256, 145.22379999999998, 137.298025, 6.1372521439252905, 6.1287518845179605, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6586, 1646.2503175735474, 1646.2578995227814, 162.5, 152.0, 1.9420592669454024, 0.5600170903653066, 145.63025, 137.0948, 6.1287518845179605, 6.1287518845179605, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6587, 1646.5003142356873, 1646.5079498291016, 162.5, 152.25, 1.9440593279824212, 0.5640172124393446, 145.63025, 137.298025, 6.1372521439252905, 6.128397707042655, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6588, 1646.7503051757812, 1646.757716178894, 162.0, 152.0, 1.9400592059083834, 0.5560169682912687, 145.22379999999998, 137.0948, 6.12025162511063, 6.1287518845179605, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6589, 1647.0003054141998, 1647.0078780651093, 162.25, 152.5, 1.9420592669454024, 0.5600170903653066, 145.427025, 137.50125, 6.1287518845179605, 6.128397707042654, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6590, 1647.25030875206, 1647.2580654621124, 162.0, 152.0, 1.9420592669454024, 0.5560169682912687, 145.22379999999998, 137.0948, 6.1287518845179605, 6.12804352956735, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6591, 1647.5003154277802, 1647.5079584121704, 162.25, 152.0, 1.9420592669454024, 0.5560169682912687, 145.427025, 137.0948, 6.1287518845179605, 6.127689352092045, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6592, 1647.7503082752228, 1647.7577381134033, 162.0, 151.5, 1.9420592669454024, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.1287518845179605, 6.127335174616739, 0.5500167851802118, 0.2064347398900715, [0.20643474], 0.0, 2
6593, 1648.000309228897, 1648.0079936981201, 162.25, 152.0, 1.9440593279824212, 0.5540169072542498, 145.427025, 137.0948, 6.1372521439252905, 6.127689352092044, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6594, 1648.2503094673157, 1648.2578430175781, 162.5, 152.0, 1.9420592669454024, 0.5600170903653066, 145.63025, 137.0948, 6.1287518845179605, 6.12804352956735, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6595, 1648.5003199577332, 1648.5078434944153, 161.75, 151.25, 1.9420592669454024, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.1287518845179605, 6.12804352956735, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6596, 1648.750325679779, 1648.757756471634, 162.25, 151.5, 1.9420592669454024, 0.5480167241431929, 145.427025, 136.68834999999999, 6.1287518845179605, 6.127689352092044, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6597, 1649.0003073215485, 1649.0079445838928, 162.25, 151.75, 1.9440593279824212, 0.5580170293282877, 145.427025, 136.891575, 6.1372521439252905, 6.127689352092044, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6598, 1649.2503066062927, 1649.2578151226044, 162.25, 151.75, 1.9420592669454024, 0.5520168462172308, 145.427025, 136.891575, 6.1287518845179605, 6.12804352956735, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6599, 1649.5003197193146, 1649.5078902244568, 162.5, 151.5, 1.9440593279824212, 0.5540169072542498, 145.63025, 136.68834999999999, 6.1372521439252905, 6.128397707042655, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6600, 1649.7503051757812, 1649.757831811905, 162.25, 151.75, 1.9420592669454024, 0.5520168462172308, 145.427025, 136.891575, 6.1287518845179605, 6.128397707042655, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6601, 1650.0003125667572, 1650.0079917907715, 162.5, 152.5, 1.9440593279824212, 0.5500167851802118, 145.63025, 137.50125, 6.1372521439252905, 6.128397707042655, 0.5500167851802118, 0.2064347398900715, [0.20643474], 0.0, 2
6602, 1650.250309228897, 1650.257832288742, 161.75, 152.0, 1.9420592669454024, 0.5520168462172308, 145.02057499999998, 137.0948, 6.1287518845179605, 6.1287518845179605, 0.5520168462172308, 0.2064347398900715, [0.20643474], 0.0, 2
6603, 1650.500318288803, 1650.507969379425, 162.25, 151.75, 1.9440593279824212, 0.5560169682912687, 145.427025, 136.891575, 6.1372521439252905, 6.128397707042655, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6604, 1650.7503070831299, 1650.757807970047, 162.25, 151.75, 1.9420592669454024, 0.5500167851802118, 145.427025, 136.891575, 6.1287518845179605, 6.1287518845179605, 0.5500167851802118, 0.2064347398900715, [0.20643474], 0.0, 2
6605, 1651.0003085136414, 1651.0077140331268, 162.0, 152.25, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 137.298025, 6.1287518845179605, 6.129106061993265, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6606, 1651.250316619873, 1651.2578897476196, 162.0, 151.5, 1.9440593279824212, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.1372521439252905, 6.129460239468571, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6607, 1651.5003173351288, 1651.5080139636993, 162.5, 152.0, 1.9440593279824212, 0.5580170293282877, 145.63025, 137.0948, 6.1372521439252905, 6.129814416943876, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6608, 1651.7503054141998, 1651.757755279541, 161.5, 152.0, 1.9420592669454024, 0.5580170293282877, 144.81734999999998, 137.0948, 6.1287518845179605, 6.130168594419182, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6609, 1652.0032205581665, 1652.0115580558777, 162.25, 152.25, 1.9380591448713644, 0.5580170293282877, 145.427025, 137.298025, 6.111751365703299, 6.131585304320403, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6610, 1652.2503004074097, 1652.2578301429749, 162.5, 151.75, 1.9420592669454024, 0.5580170293282877, 145.63025, 136.891575, 6.1287518845179605, 6.130522771894488, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6611, 1652.5003142356873, 1652.507925748825, 162.25, 152.0, 1.9440593279824212, 0.5580170293282877, 145.427025, 137.0948, 6.1372521439252905, 6.130522771894487, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6612, 1652.7503099441528, 1652.7578065395355, 162.25, 152.0, 1.9420592669454024, 0.5540169072542498, 145.427025, 137.0948, 6.1287518845179605, 6.130522771894488, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6613, 1653.0003147125244, 1653.0078077316284, 161.5, 152.25, 1.9420592669454024, 0.5600170903653066, 144.81734999999998, 137.298025, 6.1287518845179605, 6.130876949369792, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6614, 1653.250314950943, 1653.2579324245453, 161.5, 152.25, 1.9440593279824212, 0.5540169072542498, 144.81734999999998, 137.298025, 6.1372521439252905, 6.130876949369792, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6615, 1653.5003144741058, 1653.5079500675201, 162.0, 152.0, 1.9420592669454024, 0.5580170293282877, 145.22379999999998, 137.0948, 6.1287518845179605, 6.1312311268450985, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6616, 1653.7503316402435, 1653.7577981948853, 162.25, 152.0, 1.9420592669454024, 0.5640172124393446, 145.427025, 137.0948, 6.1287518845179605, 6.1312311268450985, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6617, 1654.0003080368042, 1654.0079200267792, 162.5, 152.0, 1.9440593279824212, 0.5620171514023256, 145.63025, 137.0948, 6.1372521439252905, 6.1312311268450985, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6618, 1654.2503099441528, 1654.2579534053802, 162.5, 152.0, 1.9440593279824212, 0.5600170903653066, 145.63025, 137.0948, 6.1372521439252905, 6.1312311268450985, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6619, 1654.5003192424774, 1654.5079419612885, 162.5, 151.75, 1.9420592669454024, 0.5580170293282877, 145.63025, 136.891575, 6.1287518845179605, 6.131585304320404, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6620, 1654.7503089904785, 1654.757703781128, 162.25, 151.75, 1.9420592669454024, 0.5600170903653066, 145.427025, 136.891575, 6.1287518845179605, 6.131585304320404, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6621, 1655.0003154277802, 1655.00790143013, 162.5, 151.5, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1372521439252905, 6.131585304320404, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6622, 1655.2503144741058, 1655.2581415176392, 162.75, 151.5, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.68834999999999, 6.12025162511063, 6.131585304320404, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6623, 1655.5001063346863, 1655.5076019763947, 162.75, 152.0, 1.9420592669454024, 0.5620171514023256, 145.833475, 137.0948, 6.1287518845179605, 6.131231126845098, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6624, 1655.7503061294556, 1655.7577006816864, 162.75, 152.0, 1.9400592059083834, 0.5640172124393446, 145.833475, 137.0948, 6.12025162511063, 6.130876949369792, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6625, 1656.0003085136414, 1656.007800102234, 162.5, 151.75, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.891575, 6.1287518845179605, 6.130522771894487, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6626, 1656.2503099441528, 1656.257952928543, 162.5, 151.75, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.891575, 6.1287518845179605, 6.130168594419182, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6627, 1656.5003130435944, 1656.5079216957092, 162.25, 151.75, 1.9420592669454024, 0.5620171514023256, 145.427025, 136.891575, 6.1287518845179605, 6.130168594419182, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6628, 1656.7503097057343, 1656.757878780365, 162.25, 151.75, 1.9360590838343454, 0.5700173955504014, 145.427025, 136.891575, 6.103251106295968, 6.129814416943876, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6629, 1657.000083208084, 1657.0076682567596, 162.75, 151.75, 1.9420592669454024, 0.5580170293282877, 145.833475, 136.891575, 6.1287518845179605, 6.1287518845179605, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6630, 1657.2503097057343, 1657.257866859436, 162.25, 151.0, 1.9420592669454024, 0.5580170293282877, 145.427025, 136.28189999999998, 6.1287518845179605, 6.1287518845179605, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6631, 1657.5003173351288, 1657.5080332756042, 162.25, 151.25, 1.9420592669454024, 0.5560169682912687, 145.427025, 136.48512499999998, 6.1287518845179605, 6.128397707042655, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6632, 1657.7503077983856, 1657.7577896118164, 162.5, 152.25, 1.9420592669454024, 0.5780176396984771, 145.63025, 137.298025, 6.1287518845179605, 6.12804352956735, 0.5780176396984771, 0.2064347398900715, [0.20643474], 0.0, 2
6633, 1658.0003097057343, 1658.007928609848, 162.0, 151.75, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 136.891575, 6.1287518845179605, 6.12804352956735, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6634, 1658.2503159046173, 1658.2579181194305, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.1287518845179605, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6635, 1658.5003130435944, 1658.507955789566, 162.0, 152.0, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 137.0948, 6.1287518845179605, 6.128397707042655, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6636, 1658.750307559967, 1658.7577531337738, 162.0, 151.5, 1.9400592059083834, 0.5760175786614582, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.12804352956735, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6637, 1659.0003123283386, 1659.0078189373016, 162.25, 151.25, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.48512499999998, 6.1287518845179605, 6.127689352092044, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6638, 1659.2503044605255, 1659.2578213214874, 162.25, 152.25, 1.9420592669454024, 0.5660172734763634, 145.427025, 137.298025, 6.1287518845179605, 6.127689352092044, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6639, 1659.5003151893616, 1659.507931470871, 162.5, 152.25, 1.9400592059083834, 0.5680173345133824, 145.63025, 137.298025, 6.12025162511063, 6.127335174616739, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6640, 1659.750307559967, 1659.7577948570251, 162.75, 152.25, 1.9380591448713644, 0.5760175786614582, 145.833475, 137.298025, 6.111751365703299, 6.126980997141433, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6641, 1660.0003063678741, 1660.0078196525574, 162.0, 151.75, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 136.891575, 6.12025162511063, 6.1262726421908225, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6642, 1660.25030875206, 1660.261130809784, 162.0, 152.25, 1.9400592059083834, 0.5680173345133824, 145.22379999999998, 137.298025, 6.12025162511063, 6.125564287240212, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6643, 1660.5002417564392, 1660.5079572200775, 162.25, 152.0, 1.9420592669454024, 0.5620171514023256, 145.427025, 137.0948, 6.1287518845179605, 6.124855932289601, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6644, 1660.7503051757812, 1660.757824420929, 162.5, 151.75, 1.9400592059083834, 0.5760175786614582, 145.63025, 136.891575, 6.12025162511063, 6.1248559322895995, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6645, 1661.00031042099, 1661.0078485012054, 162.5, 151.5, 1.9420592669454024, 0.5680173345133824, 145.63025, 136.68834999999999, 6.1287518845179605, 6.124501754814294, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6646, 1661.2503144741058, 1661.2579636573792, 162.25, 151.75, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.891575, 6.1287518845179605, 6.124147577338989, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6647, 1661.5003180503845, 1661.5079278945923, 162.25, 151.75, 1.9420592669454024, 0.5640172124393446, 145.427025, 136.891575, 6.1287518845179605, 6.124501754814294, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6648, 1661.7503070831299, 1661.7576813697815, 162.25, 151.75, 1.9400592059083834, 0.5680173345133824, 145.427025, 136.891575, 6.12025162511063, 6.124501754814294, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6649, 1662.0003099441528, 1662.0078692436218, 162.5, 151.25, 1.9420592669454024, 0.5660172734763634, 145.63025, 136.48512499999998, 6.1287518845179605, 6.124501754814294, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6650, 1662.2503099441528, 1662.2578041553497, 162.25, 151.75, 1.9420592669454024, 0.5620171514023256, 145.427025, 136.891575, 6.1287518845179605, 6.124501754814294, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6651, 1662.5003135204315, 1662.5080041885376, 162.0, 151.25, 1.9400592059083834, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 6.12025162511063, 6.124501754814294, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6652, 1662.7503080368042, 1662.7577466964722, 162.0, 151.75, 1.9400592059083834, 0.5620171514023256, 145.22379999999998, 136.891575, 6.12025162511063, 6.124147577338991, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6653, 1663.0003159046173, 1663.007526397705, 162.5, 152.25, 1.9420592669454024, 0.5640172124393446, 145.63025, 137.298025, 6.1287518845179605, 6.124855932289601, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6654, 1663.250342130661, 1663.2578945159912, 162.5, 151.75, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.891575, 6.12025162511063, 6.124855932289601, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6655, 1663.5003221035004, 1663.5081017017365, 162.5, 151.5, 1.9420592669454024, 0.5660172734763634, 145.63025, 136.68834999999999, 6.1287518845179605, 6.124501754814294, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6656, 1663.7503073215485, 1663.7576801776886, 162.5, 151.5, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.68834999999999, 6.12025162511063, 6.124501754814294, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6657, 1664.0003340244293, 1664.007858991623, 162.25, 152.25, 1.9420592669454024, 0.5660172734763634, 145.427025, 137.298025, 6.1287518845179605, 6.124147577338991, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6658, 1664.250309228897, 1664.257735490799, 162.5, 151.75, 1.9420592669454024, 0.5660172734763634, 145.63025, 136.891575, 6.1287518845179605, 6.124147577338989, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6659, 1664.500300168991, 1664.5069372653961, 162.5, 152.0, 1.9400592059083834, 0.5640172124393446, 145.63025, 137.0948, 6.12025162511063, 6.124501754814294, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6660, 1664.750303030014, 1664.7577242851257, 162.5, 151.75, 1.9400592059083834, 0.5480167241431929, 145.63025, 136.891575, 6.12025162511063, 6.124147577338989, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6661, 1665.000309228897, 1665.007868528366, 162.25, 152.25, 1.9400592059083834, 0.5580170293282877, 145.427025, 137.298025, 6.12025162511063, 6.124147577338991, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6662, 1665.2503082752228, 1665.257809638977, 162.25, 151.75, 1.9420592669454024, 0.5580170293282877, 145.427025, 136.891575, 6.1287518845179605, 6.1237933998636835, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6663, 1665.500318288803, 1665.5078279972076, 162.5, 151.75, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.891575, 6.1287518845179605, 6.1237933998636835, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6664, 1665.7503216266632, 1665.7577102184296, 162.0, 151.75, 1.9400592059083834, 0.5480167241431929, 145.22379999999998, 136.891575, 6.12025162511063, 6.124147577338991, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6665, 1666.0003070831299, 1666.0077662467957, 162.5, 151.25, 1.9420592669454024, 0.5580170293282877, 145.63025, 136.48512499999998, 6.1287518845179605, 6.124501754814294, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6666, 1666.2503180503845, 1666.2577567100525, 162.5, 152.0, 1.9400592059083834, 0.5560169682912687, 145.63025, 137.0948, 6.12025162511063, 6.124855932289601, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6667, 1666.5001788139343, 1666.5114381313324, 161.75, 152.0, 1.9340590227973264, 0.5620171514023256, 145.02057499999998, 137.0948, 6.094750846888638, 6.124855932289601, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6668, 1666.7503054141998, 1666.757937669754, 162.25, 152.0, 1.9400592059083834, 0.5480167241431929, 145.427025, 137.0948, 6.12025162511063, 6.123439222388378, 0.5480167241431929, 0.2064347398900715, [0.20643474], 0.0, 2
6669, 1667.0003073215485, 1667.007905960083, 162.75, 152.0, 1.9440593279824212, 0.5580170293282877, 145.833475, 137.0948, 6.1372521439252905, 6.123439222388378, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6670, 1667.2503082752228, 1667.2578792572021, 161.75, 151.5, 1.9420592669454024, 0.5560169682912687, 145.02057499999998, 136.68834999999999, 6.1287518845179605, 6.1237933998636835, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6671, 1667.5003163814545, 1667.5079698562622, 162.25, 152.0, 1.9420592669454024, 0.5560169682912687, 145.427025, 137.0948, 6.1287518845179605, 6.1237933998636835, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6672, 1667.7503073215485, 1667.7577345371246, 162.0, 151.5, 1.9400592059083834, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.1237933998636835, 0.5500167851802118, 0.2064347398900715, [0.20643474], 0.0, 2
6673, 1668.0003094673157, 1668.0078806877136, 162.5, 152.0, 1.9420592669454024, 0.5560169682912687, 145.63025, 137.0948, 6.1287518845179605, 6.1237933998636835, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6674, 1668.250307559967, 1668.2578938007355, 162.75, 151.25, 1.9420592669454024, 0.5560169682912687, 145.833475, 136.48512499999998, 6.1287518845179605, 6.1237933998636835, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6675, 1668.5003173351288, 1668.5079684257507, 162.25, 151.75, 1.9420592669454024, 0.5560169682912687, 145.427025, 136.891575, 6.1287518845179605, 6.1237933998636835, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6676, 1668.7503097057343, 1668.757804632187, 162.25, 151.5, 1.9400592059083834, 0.5540169072542498, 145.427025, 136.68834999999999, 6.12025162511063, 6.124147577338991, 0.5540169072542498, 0.2064347398900715, [0.20643474], 0.0, 2
6677, 1669.0003068447113, 1669.0077903270721, 162.5, 151.5, 1.9420592669454024, 0.5580170293282877, 145.63025, 136.68834999999999, 6.1287518845179605, 6.124147577338991, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6678, 1669.2503077983856, 1669.2578105926514, 162.0, 151.75, 1.9420592669454024, 0.5620171514023256, 145.22379999999998, 136.891575, 6.1287518845179605, 6.124147577338991, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6679, 1669.500318288803, 1669.5078337192535, 162.25, 151.5, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.68834999999999, 6.12025162511063, 6.124501754814294, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6680, 1669.7503049373627, 1669.7577831745148, 162.25, 151.5, 1.9400592059083834, 0.5640172124393446, 145.427025, 136.68834999999999, 6.12025162511063, 6.124147577338991, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6681, 1670.0003106594086, 1670.0079386234283, 162.75, 151.5, 1.9400592059083834, 0.5600170903653066, 145.833475, 136.68834999999999, 6.12025162511063, 6.124147577338991, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6682, 1670.2503070831299, 1670.2578389644623, 162.5, 151.75, 1.9420592669454024, 0.5560169682912687, 145.63025, 136.891575, 6.1287518845179605, 6.1237933998636835, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6683, 1670.500320672989, 1670.5079338550568, 162.25, 151.75, 1.9420592669454024, 0.5580170293282877, 145.427025, 136.891575, 6.1287518845179605, 6.1237933998636835, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6684, 1670.7503004074097, 1670.7609798908234, 162.5, 151.25, 1.9320589617603077, 0.5700173955504014, 145.63025, 136.48512499999998, 6.086250587481308, 6.124147577338991, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6685, 1671.000303030014, 1671.007966041565, 162.25, 151.25, 1.9380591448713644, 0.5560169682912687, 145.427025, 136.48512499999998, 6.111751365703299, 6.122730867437768, 0.5560169682912687, 0.2064347398900715, [0.20643474], 0.0, 2
6686, 1671.2503190040588, 1671.257913351059, 162.5, 151.5, 1.9420592669454024, 0.5600170903653066, 145.63025, 136.68834999999999, 6.1287518845179605, 6.122376689962462, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6687, 1671.5003259181976, 1671.5079543590546, 162.0, 152.0, 1.9420592669454024, 0.5600170903653066, 145.22379999999998, 137.0948, 6.1287518845179605, 6.122376689962462, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6688, 1671.7503099441528, 1671.7577028274536, 162.5, 152.0, 1.9380591448713644, 0.5700173955504014, 145.63025, 137.0948, 6.111751365703299, 6.122376689962462, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6689, 1672.0003099441528, 1672.0078587532043, 162.5, 151.0, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.28189999999998, 6.1287518845179605, 6.122022512487157, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6690, 1672.2503070831299, 1672.2577893733978, 162.5, 151.5, 1.9420592669454024, 0.5620171514023256, 145.63025, 136.68834999999999, 6.1287518845179605, 6.122022512487157, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6691, 1672.500317811966, 1672.5079107284546, 162.5, 151.5, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.68834999999999, 6.12025162511063, 6.122376689962462, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6692, 1672.7503118515015, 1672.7578239440918, 162.5, 151.5, 1.9400592059083834, 0.5760175786614582, 145.63025, 136.68834999999999, 6.12025162511063, 6.12343922238838, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6693, 1673.000317811966, 1673.0077459812164, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.12343922238838, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6694, 1673.250228881836, 1673.257873058319, 162.25, 151.75, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.891575, 6.12025162511063, 6.122730867437769, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6695, 1673.500317811966, 1673.5078308582306, 162.75, 151.5, 1.9420592669454024, 0.5660172734763634, 145.833475, 136.68834999999999, 6.1287518845179605, 6.122376689962462, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6696, 1673.7503018379211, 1673.7578308582306, 162.5, 152.0, 1.9360590838343454, 0.5720174565874203, 145.63025, 137.0948, 6.103251106295968, 6.122376689962462, 0.5720174565874203, 0.2064347398900715, [0.20643474], 0.0, 2
6697, 1674.0003061294556, 1674.0078887939453, 162.25, 151.25, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.48512499999998, 6.12025162511063, 6.121668335011852, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6698, 1674.250299692154, 1674.2578284740448, 162.5, 151.75, 1.9420592669454024, 0.5640172124393446, 145.63025, 136.891575, 6.1287518845179605, 6.121314157536546, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6699, 1674.5003221035004, 1674.5079214572906, 162.25, 152.0, 1.9420592669454024, 0.5620171514023256, 145.427025, 137.0948, 6.1287518845179605, 6.1213141575365455, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6700, 1674.7503080368042, 1674.7577466964722, 162.5, 152.0, 1.9380591448713644, 0.5760175786614582, 145.63025, 137.0948, 6.111751365703299, 6.121314157536546, 0.5760175786614582, 0.2064347398900715, [0.20643474], 0.0, 2
6701, 1675.0003080368042, 1675.0079443454742, 162.0, 151.5, 1.9400592059083834, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.120959980061241, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6702, 1675.250305891037, 1675.2580535411835, 162.5, 152.0, 1.9400592059083834, 0.5680173345133824, 145.63025, 137.0948, 6.12025162511063, 6.120605802585935, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6703, 1675.5003151893616, 1675.507951259613, 162.5, 151.5, 1.9400592059083834, 0.5700173955504014, 145.63025, 136.68834999999999, 6.12025162511063, 6.12025162511063, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6704, 1675.7503321170807, 1675.7578694820404, 162.5, 152.0, 1.9380591448713644, 0.5780176396984771, 145.63025, 137.0948, 6.111751365703299, 6.12025162511063, 0.5780176396984771, 0.2064347398900715, [0.20643474], 0.0, 2
6705, 1676.000309228897, 1676.007926940918, 162.0, 151.5, 1.9400592059083834, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.119897447635324, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6706, 1676.2503168582916, 1676.257872581482, 162.25, 151.5, 1.9400592059083834, 0.5640172124393446, 145.427025, 136.68834999999999, 6.12025162511063, 6.119897447635324, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6707, 1676.5003173351288, 1676.5079188346863, 162.75, 151.25, 1.9400592059083834, 0.5680173345133824, 145.833475, 136.48512499999998, 6.12025162511063, 6.119543270160018, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6708, 1676.750305891037, 1676.7577149868011, 162.5, 152.0, 1.9380591448713644, 0.5740175176244393, 145.63025, 137.0948, 6.111751365703299, 6.119189092684714, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6709, 1677.0003044605255, 1677.0107786655426, 162.0, 151.5, 1.9380591448713644, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.111751365703299, 6.120251625110629, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6710, 1677.2503051757812, 1677.2579507827759, 162.5, 152.0, 1.9420592669454024, 0.5640172124393446, 145.63025, 137.0948, 6.1287518845179605, 6.12025162511063, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6711, 1677.5003128051758, 1677.5079476833344, 162.5, 151.75, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.891575, 6.12025162511063, 6.120251625110629, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6712, 1677.7503066062927, 1677.7578110694885, 162.5, 151.5, 1.9380591448713644, 0.5700173955504014, 145.63025, 136.68834999999999, 6.111751365703299, 6.119897447635324, 0.5700173955504014, 0.2064347398900715, [0.20643474], 0.0, 2
6713, 1678.0003066062927, 1678.0078892707825, 162.25, 151.5, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.68834999999999, 6.12025162511063, 6.119897447635324, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6714, 1678.2503063678741, 1678.2578146457672, 162.25, 152.0, 1.9400592059083834, 0.5640172124393446, 145.427025, 137.0948, 6.12025162511063, 6.119543270160018, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6715, 1678.500316619873, 1678.5079245567322, 162.25, 151.5, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.68834999999999, 6.12025162511063, 6.119189092684714, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6716, 1678.7503080368042, 1678.7578828334808, 162.0, 152.0, 1.9380591448713644, 0.5740175176244393, 145.22379999999998, 137.0948, 6.111751365703299, 6.119189092684714, 0.5740175176244393, 0.2064347398900715, [0.20643474], 0.0, 2
6717, 1679.0003080368042, 1679.0078966617584, 162.0, 152.0, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 137.0948, 6.12025162511063, 6.1188349152094075, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6718, 1679.25031208992, 1679.2579700946808, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.1188349152094075, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6719, 1679.5003199577332, 1679.507895231247, 162.5, 152.0, 1.9400592059083834, 0.5660172734763634, 145.63025, 137.0948, 6.12025162511063, 6.1188349152094075, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6720, 1679.7503082752228, 1679.7578191757202, 161.75, 151.75, 1.9380591448713644, 0.5620171514023256, 145.02057499999998, 136.891575, 6.111751365703299, 6.118480737734102, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6721, 1680.0003077983856, 1680.0079171657562, 162.25, 151.75, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.891575, 6.12025162511063, 6.1188349152094075, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6722, 1680.2503082752228, 1680.2579329013824, 162.5, 151.5, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.68834999999999, 6.12025162511063, 6.1188349152094075, 0.5680173345133824, 0.2064347398900715, [0.20643474], 0.0, 2
6723, 1680.5003197193146, 1680.5079381465912, 162.25, 152.25, 1.9380591448713644, 0.5620171514023256, 145.427025, 137.298025, 6.111751365703299, 6.118480737734102, 0.5620171514023256, 0.2064347398900715, [0.20643474], 0.0, 2
6724, 1680.7503089904785, 1680.7577333450317, 162.5, 152.0, 1.9400592059083834, 0.5580170293282877, 145.63025, 137.0948, 6.12025162511063, 6.117772382783492, 0.5580170293282877, 0.2064347398900715, [0.20643474], 0.0, 2
6725, 1681.0003094673157, 1681.007809638977, 162.5, 152.0, 1.9400592059083834, 0.5600170903653066, 145.63025, 137.0948, 6.12025162511063, 6.118126560258797, 0.5600170903653066, 0.2064347398900715, [0.20643474], 0.0, 2
6726, 1681.2503037452698, 1681.2576434612274, 162.0, 151.75, 1.9380591448713644, 0.5660172734763634, 145.22379999999998, 136.891575, 6.111751365703299, 6.118126560258797, 0.5660172734763634, 0.2064347398900715, [0.20643474], 0.0, 2
6727, 1681.500316143036, 1681.658703327179, 162.0, 151.75, 1.9400592059083834, 0.5640172124393446, 145.22379999999998, 136.891575, 6.12025162511063, 6.117772382783492, 0.5640172124393446, 0.2064347398900715, [0.20643474], 0.0, 2
6728, 1681.7501499652863, 1681.757598400116, 162.0, 152.0, 1.9400592059083834, 0.5600170903653066, 145.22379999999998, 137.0948, 6.12025162511063, 6.117772382783492, 0.5600170903653066, 0.2207150505877589, [0.20643474], -0.017850388372109248, 2
6729, 1682.0003066062927, 1682.0077607631683, 162.5, 151.5, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.68834999999999, 6.12025162511063, 6.118126560258797, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6730, 1682.250298500061, 1682.2577686309814, 162.5, 151.75, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.891575, 6.12025162511063, 6.118126560258797, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6731, 1682.5003204345703, 1682.5079612731934, 162.5, 152.0, 1.9400592059083834, 0.5680173345133824, 145.63025, 137.0948, 6.12025162511063, 6.118126560258797, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6732, 1682.7503070831299, 1682.7578525543213, 162.5, 152.25, 1.9400592059083834, 0.5560169682912687, 145.63025, 137.298025, 6.12025162511063, 6.118126560258797, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6733, 1683.0003187656403, 1683.007431268692, 162.25, 151.5, 1.9400592059083834, 0.5660172734763634, 145.427025, 136.68834999999999, 6.12025162511063, 6.118480737734102, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6734, 1683.2503111362457, 1683.2610747814178, 162.5, 151.75, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.891575, 6.12025162511063, 6.1188349152094075, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6735, 1683.500324010849, 1683.5080194473267, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.118480737734102, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6736, 1683.7503077983856, 1683.757743358612, 162.5, 151.5, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.68834999999999, 6.12025162511063, 6.118480737734102, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6737, 1684.0003106594086, 1684.0079200267792, 162.5, 152.25, 1.9400592059083834, 0.5640172124393446, 145.63025, 137.298025, 6.12025162511063, 6.1188349152094075, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6738, 1684.2503170967102, 1684.2579500675201, 162.0, 151.75, 1.9420592669454024, 0.5660172734763634, 145.22379999999998, 136.891575, 6.1287518845179605, 6.1188349152094075, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
