seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6739, 1684.500317811966, 1684.5078988075256, 162.5, 151.75, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.891575, 6.12025162511063, 6.119189092684714, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6740, 1684.7503106594086, 1684.7578535079956, 162.5, 151.25, 1.9380591448713644, 0.5540169072542498, 145.63025, 136.48512499999998, 6.111751365703299, 6.119189092684713, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6741, 1685.0003082752228, 1685.0078797340393, 162.5, 152.25, 1.9400592059083834, 0.5580170293282877, 145.63025, 137.298025, 6.12025162511063, 6.119189092684714, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6742, 1685.25030875206, 1685.257835149765, 162.75, 152.0, 1.9400592059083834, 0.5620171514023256, 145.833475, 137.0948, 6.12025162511063, 6.119189092684713, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6743, 1685.5003113746643, 1685.50798869133, 162.5, 151.5, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.68834999999999, 6.12025162511063, 6.119189092684714, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6744, 1685.7503039836884, 1685.7577438354492, 162.5, 152.0, 1.9380591448713644, 0.5480167241431929, 145.63025, 137.0948, 6.111751365703299, 6.119189092684713, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
6745, 1686.0003056526184, 1686.0077965259552, 162.75, 152.0, 1.9400592059083834, 0.5560169682912687, 145.833475, 137.0948, 6.12025162511063, 6.119189092684714, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6746, 1686.2503089904785, 1686.2579164505005, 162.25, 151.75, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.891575, 6.12025162511063, 6.119189092684713, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6747, 1686.5003175735474, 1686.5079429149628, 162.5, 151.75, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.891575, 6.12025162511063, 6.119189092684714, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6748, 1686.7503135204315, 1686.7579290866852, 162.5, 151.75, 1.9380591448713644, 0.544016602069155, 145.63025, 136.891575, 6.111751365703299, 6.119543270160018, 0.544016602069155, 0.2207150505877589, [0.22071505], 0.0, 2
6749, 1687.0000631809235, 1687.0077798366547, 162.5, 152.25, 1.9420592669454024, 0.5500167851802118, 145.63025, 137.298025, 6.1287518845179605, 6.119189092684714, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
6750, 1687.2501497268677, 1687.2577052116394, 162.5, 151.75, 1.9400592059083834, 0.5540169072542498, 145.63025, 136.891575, 6.12025162511063, 6.119543270160018, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6751, 1687.5003056526184, 1687.5081312656403, 162.5, 151.75, 1.9400592059083834, 0.5560169682912687, 145.63025, 136.891575, 6.12025162511063, 6.119897447635324, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6752, 1687.7503049373627, 1687.7578041553497, 162.25, 151.75, 1.9380591448713644, 0.5460166631061739, 145.427025, 136.891575, 6.111751365703299, 6.119897447635324, 0.5460166631061739, 0.2207150505877589, [0.22071505], 0.0, 2
6753, 1688.0003113746643, 1688.007996559143, 162.25, 152.0, 1.9400592059083834, 0.5560169682912687, 145.427025, 137.0948, 6.12025162511063, 6.119543270160019, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6754, 1688.2503023147583, 1688.2588939666748, 162.25, 151.5, 1.9400592059083834, 0.5540169072542498, 145.427025, 136.68834999999999, 6.12025162511063, 6.119543270160018, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6755, 1688.500316143036, 1688.5079381465912, 162.25, 151.5, 1.9400592059083834, 0.5580170293282877, 145.427025, 136.68834999999999, 6.12025162511063, 6.119543270160019, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6756, 1688.750304698944, 1688.7577164173126, 162.5, 152.0, 1.9380591448713644, 0.5500167851802118, 145.63025, 137.0948, 6.111751365703299, 6.119543270160018, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
6757, 1689.000307559967, 1689.0077712535858, 162.5, 151.75, 1.9400592059083834, 0.5540169072542498, 145.63025, 136.891575, 6.12025162511063, 6.119189092684714, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6758, 1689.2503044605255, 1689.2577648162842, 162.5, 151.75, 1.9400592059083834, 0.5580170293282877, 145.63025, 136.891575, 6.12025162511063, 6.119189092684714, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6759, 1689.500319480896, 1689.5106287002563, 162.5, 151.5, 1.9400592059083834, 0.5540169072542498, 145.63025, 136.68834999999999, 6.12025162511063, 6.119189092684714, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6760, 1689.750305891037, 1689.7579095363617, 162.25, 151.75, 1.9380591448713644, 0.5520168462172308, 145.427025, 136.891575, 6.111751365703299, 6.119189092684714, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6761, 1690.00031042099, 1690.008049249649, 162.5, 151.5, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.68834999999999, 6.12025162511063, 6.118834915209408, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6762, 1690.2502973079681, 1690.2577905654907, 162.5, 151.25, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.48512499999998, 6.12025162511063, 6.1188349152094075, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6763, 1690.500320672989, 1690.5079731941223, 162.0, 152.0, 1.9400592059083834, 0.5620171514023256, 145.22379999999998, 137.0948, 6.12025162511063, 6.118480737734103, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6764, 1690.7503049373627, 1690.7577440738678, 162.75, 151.5, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.68834999999999, 6.111751365703299, 6.118480737734102, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6765, 1691.0003108978271, 1691.007922410965, 162.75, 151.5, 1.9400592059083834, 0.5620171514023256, 145.833475, 136.68834999999999, 6.12025162511063, 6.118480737734103, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6766, 1691.2503168582916, 1691.2578916549683, 162.25, 151.5, 1.9400592059083834, 0.5600170903653066, 145.427025, 136.68834999999999, 6.12025162511063, 6.118480737734102, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6767, 1691.5003142356873, 1691.508032798767, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.118480737734103, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6768, 1691.7503094673157, 1691.7578809261322, 162.75, 151.25, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.48512499999998, 6.111751365703299, 6.118126560258797, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6769, 1692.0003061294556, 1692.0079188346863, 162.5, 151.75, 1.9400592059083834, 0.5600170903653066, 145.63025, 136.891575, 6.12025162511063, 6.118126560258797, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6770, 1692.2503037452698, 1692.2578690052032, 162.25, 151.75, 1.9400592059083834, 0.5640172124393446, 145.427025, 136.891575, 6.12025162511063, 6.118126560258797, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6771, 1692.500319480896, 1692.508043050766, 162.0, 151.5, 1.9400592059083834, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.12025162511063, 6.118126560258797, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6772, 1692.7503066062927, 1692.7578065395355, 162.5, 151.75, 1.9380591448713644, 0.5760175786614582, 145.63025, 136.891575, 6.111751365703299, 6.118126560258797, 0.5760175786614582, 0.2207150505877589, [0.22071505], 0.0, 2
6773, 1693.0003128051758, 1693.0075914859772, 162.5, 151.25, 1.9380591448713644, 0.5580170293282877, 145.63025, 136.48512499999998, 6.111751365703299, 6.118126560258797, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6774, 1693.2503070831299, 1693.25789809227, 162.5, 151.75, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.891575, 6.12025162511063, 6.117418205308186, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6775, 1693.5003175735474, 1693.508014202118, 162.25, 151.5, 1.9400592059083834, 0.5620171514023256, 145.427025, 136.68834999999999, 6.12025162511063, 6.117418205308186, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6776, 1693.7503221035004, 1693.7579765319824, 162.5, 151.25, 1.9360590838343454, 0.5800177007354961, 145.63025, 136.48512499999998, 6.103251106295968, 6.117418205308186, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
6777, 1694.0003082752228, 1694.00799036026, 162.75, 151.5, 1.9400592059083834, 0.5660172734763634, 145.833475, 136.68834999999999, 6.12025162511063, 6.117064027832879, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6778, 1694.2503070831299, 1694.2577333450317, 162.5, 151.5, 1.9400592059083834, 0.5660172734763634, 145.63025, 136.68834999999999, 6.12025162511063, 6.117064027832881, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6779, 1694.5003113746643, 1694.5079424381256, 162.5, 152.0, 1.9400592059083834, 0.5660172734763634, 145.63025, 137.0948, 6.12025162511063, 6.117064027832881, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6780, 1694.7503056526184, 1694.757722377777, 162.25, 151.75, 1.9380591448713644, 0.5740175176244393, 145.427025, 136.891575, 6.111751365703299, 6.117064027832881, 0.5740175176244393, 0.2207150505877589, [0.22071505], 0.0, 2
6781, 1695.0003073215485, 1695.0079317092896, 162.5, 151.25, 1.9380591448713644, 0.5700173955504014, 145.63025, 136.48512499999998, 6.111751365703299, 6.117064027832879, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
6782, 1695.2503066062927, 1695.2577815055847, 163.0, 151.5, 1.9400592059083834, 0.5640172124393446, 146.0367, 136.68834999999999, 6.12025162511063, 6.116709850357576, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6783, 1695.500317811966, 1695.5080168247223, 162.25, 151.5, 1.9400592059083834, 0.5700173955504014, 145.427025, 136.68834999999999, 6.12025162511063, 6.116709850357576, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
6784, 1695.7503070831299, 1695.7578027248383, 162.75, 152.0, 1.9380591448713644, 0.5720174565874203, 145.833475, 137.0948, 6.111751365703299, 6.116709850357576, 0.5720174565874203, 0.2207150505877589, [0.22071505], 0.0, 2
6785, 1696.0003082752228, 1696.007939338684, 162.0, 151.25, 1.9400592059083834, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.12025162511063, 6.116709850357576, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6786, 1696.2503135204315, 1696.2578210830688, 162.5, 151.75, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.891575, 6.111751365703299, 6.116709850357576, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6787, 1696.5003159046173, 1696.5079729557037, 162.25, 151.75, 1.9380591448713644, 0.5680173345133824, 145.427025, 136.891575, 6.111751365703299, 6.116355672882269, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6788, 1696.7503049373627, 1696.7578868865967, 162.0, 151.5, 1.9360590838343454, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.116001495406965, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6789, 1697.0003099441528, 1697.007893562317, 162.5, 151.75, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.891575, 6.111751365703299, 6.115647317931658, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6790, 1697.250305891037, 1697.2578709125519, 162.5, 151.75, 1.9400592059083834, 0.5680173345133824, 145.63025, 136.891575, 6.12025162511063, 6.115293140456354, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6791, 1697.500316619873, 1697.5078716278076, 162.25, 152.0, 1.9360590838343454, 0.5600170903653066, 145.427025, 137.0948, 6.103251106295968, 6.115293140456353, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6792, 1697.7503070831299, 1697.7577908039093, 162.5, 151.5, 1.9380591448713644, 0.5680173345133824, 145.63025, 136.68834999999999, 6.111751365703299, 6.114938962981047, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6793, 1698.0003066062927, 1698.0079936981201, 162.25, 152.0, 1.9400592059083834, 0.5580170293282877, 145.427025, 137.0948, 6.12025162511063, 6.114938962981047, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6794, 1698.2503135204315, 1698.2579662799835, 162.25, 151.5, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.68834999999999, 6.111751365703299, 6.114938962981047, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6795, 1698.5003142356873, 1698.5079896450043, 162.5, 151.0, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.28189999999998, 6.12025162511063, 6.114584785505742, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6796, 1698.7503097057343, 1698.7578139305115, 162.5, 151.0, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.28189999999998, 6.111751365703299, 6.114584785505744, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6797, 1699.0003035068512, 1699.0077619552612, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.114584785505742, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6798, 1699.250309228897, 1699.2578754425049, 162.5, 151.5, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.68834999999999, 6.12025162511063, 6.114584785505744, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6799, 1699.500316619873, 1699.5079901218414, 162.5, 151.75, 1.9400592059083834, 0.5620171514023256, 145.63025, 136.891575, 6.12025162511063, 6.114584785505742, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6800, 1699.7503073215485, 1699.75781416893, 162.5, 151.5, 1.9360590838343454, 0.5520168462172308, 145.63025, 136.68834999999999, 6.103251106295968, 6.114584785505744, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6801, 1700.0002176761627, 1700.0110263824463, 161.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.103251106295968, 6.114584785505742, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6802, 1700.250304698944, 1700.2579591274261, 162.0, 151.5, 1.9380591448713644, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.111751365703299, 6.113876430555131, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6803, 1700.500322341919, 1700.5079698562622, 162.25, 151.5, 1.9400592059083834, 0.5580170293282877, 145.427025, 136.68834999999999, 6.12025162511063, 6.113522253079826, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6804, 1700.7503085136414, 1700.757801771164, 162.75, 151.75, 1.9360590838343454, 0.5460166631061739, 145.833475, 136.891575, 6.103251106295968, 6.113522253079826, 0.5460166631061739, 0.2207150505877589, [0.22071505], 0.0, 2
6805, 1701.0003094673157, 1701.007896900177, 162.5, 152.0, 1.9400592059083834, 0.5600170903653066, 145.63025, 137.0948, 6.12025162511063, 6.11316807560452, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6806, 1701.2503192424774, 1701.2578625679016, 162.0, 151.5, 1.9380591448713644, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.111751365703299, 6.113522253079826, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6807, 1701.5003197193146, 1701.5079364776611, 162.25, 151.25, 1.9380591448713644, 0.5540169072542498, 145.427025, 136.48512499999998, 6.111751365703299, 6.11316807560452, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6808, 1701.7503080368042, 1701.7577793598175, 162.5, 151.25, 1.9360590838343454, 0.5500167851802118, 145.63025, 136.48512499999998, 6.103251106295968, 6.112813898129215, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
6809, 1702.0003101825714, 1702.0078325271606, 162.75, 151.5, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.68834999999999, 6.111751365703299, 6.112459720653909, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6810, 1702.2503106594086, 1702.257993221283, 162.5, 151.0, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.28189999999998, 6.111751365703299, 6.112105543178604, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6811, 1702.5003221035004, 1702.5081219673157, 162.5, 150.75, 1.9380591448713644, 0.5560169682912687, 145.63025, 136.078675, 6.111751365703299, 6.112105543178605, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6812, 1702.7503080368042, 1702.75777053833, 162.75, 151.25, 1.9360590838343454, 0.5480167241431929, 145.833475, 136.48512499999998, 6.103251106295968, 6.112105543178604, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
6813, 1703.0003187656403, 1703.0077607631683, 162.25, 151.5, 1.9380591448713644, 0.5540169072542498, 145.427025, 136.68834999999999, 6.111751365703299, 6.112105543178604, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6814, 1703.250309228897, 1703.2578723430634, 162.25, 151.25, 1.9380591448713644, 0.5520168462172308, 145.427025, 136.48512499999998, 6.111751365703299, 6.112105543178604, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6815, 1703.500322341919, 1703.5078465938568, 162.25, 150.75, 1.9380591448713644, 0.5500167851802118, 145.427025, 136.078675, 6.111751365703299, 6.111751365703299, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
6816, 1703.750304698944, 1703.7593760490417, 162.25, 151.5, 1.9360590838343454, 0.5520168462172308, 145.427025, 136.68834999999999, 6.103251106295968, 6.112105543178604, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6817, 1704.0003006458282, 1704.0078859329224, 162.75, 151.75, 1.9380591448713644, 0.5560169682912687, 145.833475, 136.891575, 6.111751365703299, 6.111751365703299, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6818, 1704.2503156661987, 1704.2579727172852, 162.25, 151.5, 1.9380591448713644, 0.5600170903653066, 145.427025, 136.68834999999999, 6.111751365703299, 6.111397188227993, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6819, 1704.5003199577332, 1704.5079481601715, 162.25, 151.0, 1.9400592059083834, 0.5580170293282877, 145.427025, 136.28189999999998, 6.12025162511063, 6.111397188227993, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6820, 1704.7503063678741, 1704.7577514648438, 162.75, 151.25, 1.9360590838343454, 0.5480167241431929, 145.833475, 136.48512499999998, 6.103251106295968, 6.111397188227993, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
6821, 1705.0000975131989, 1705.0076212882996, 162.0, 151.0, 1.9380591448713644, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.111751365703299, 6.111043010752688, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6822, 1705.2503082752228, 1705.2578358650208, 162.0, 151.25, 1.9380591448713644, 0.5540169072542498, 145.22379999999998, 136.48512499999998, 6.111751365703299, 6.111043010752688, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6823, 1705.5003180503845, 1705.5079562664032, 162.75, 151.0, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.28189999999998, 6.12025162511063, 6.110688833277383, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6824, 1705.750333070755, 1705.757836341858, 162.75, 150.5, 1.9360590838343454, 0.5600170903653066, 145.833475, 135.87545, 6.103251106295968, 6.110688833277383, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6825, 1706.0003063678741, 1706.0078773498535, 162.75, 151.25, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.48512499999998, 6.111751365703299, 6.110688833277383, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6826, 1706.2501776218414, 1706.2599663734436, 162.25, 151.5, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.68834999999999, 6.077750328073977, 6.111043010752688, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6827, 1706.5003187656403, 1706.5080206394196, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.109626300851466, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6828, 1706.7503049373627, 1706.7578868865967, 162.25, 151.0, 1.9360590838343454, 0.5640172124393446, 145.427025, 136.28189999999998, 6.103251106295968, 6.109272123376161, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6829, 1707.0003077983856, 1707.0078916549683, 163.0, 150.75, 1.9400592059083834, 0.5580170293282877, 146.0367, 136.078675, 6.12025162511063, 6.109272123376161, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6830, 1707.250307559967, 1707.257803440094, 163.0, 151.5, 1.9380591448713644, 0.5580170293282877, 146.0367, 136.68834999999999, 6.111751365703299, 6.109272123376161, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6831, 1707.500316619873, 1707.507969379425, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.109272123376161, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6832, 1707.7503049373627, 1707.757755279541, 163.0, 151.5, 1.9360590838343454, 0.5680173345133824, 146.0367, 136.68834999999999, 6.103251106295968, 6.109272123376161, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6833, 1708.0003290176392, 1708.007882118225, 162.75, 151.0, 1.9380591448713644, 0.5560169682912687, 145.833475, 136.28189999999998, 6.111751365703299, 6.109272123376161, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6834, 1708.2503082752228, 1708.2577953338623, 162.25, 151.25, 1.9380591448713644, 0.5620171514023256, 145.427025, 136.48512499999998, 6.111751365703299, 6.109272123376161, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6835, 1708.5003390312195, 1708.5079505443573, 162.75, 151.25, 1.9400592059083834, 0.5580170293282877, 145.833475, 136.48512499999998, 6.12025162511063, 6.109272123376161, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6836, 1708.7503061294556, 1708.7578444480896, 162.5, 151.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.48512499999998, 6.103251106295968, 6.109626300851466, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6837, 1709.0003159046173, 1709.0079588890076, 162.75, 151.0, 1.9380591448713644, 0.5560169682912687, 145.833475, 136.28189999999998, 6.111751365703299, 6.109626300851467, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6838, 1709.2503077983856, 1709.2578144073486, 162.5, 151.5, 1.9380591448713644, 0.5600170903653066, 145.63025, 136.68834999999999, 6.111751365703299, 6.109626300851466, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6839, 1709.5003259181976, 1709.507955789566, 162.75, 151.25, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.48512499999998, 6.111751365703299, 6.109626300851466, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6840, 1709.750317811966, 1709.7578990459442, 162.0, 151.0, 1.9340590227973264, 0.5720174565874203, 145.22379999999998, 136.28189999999998, 6.094750846888638, 6.109626300851466, 0.5720174565874203, 0.2207150505877589, [0.22071505], 0.0, 2
6841, 1710.000309228897, 1710.007333278656, 162.25, 150.5, 1.9380591448713644, 0.5600170903653066, 145.427025, 135.87545, 6.111751365703299, 6.109272123376161, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6842, 1710.2503073215485, 1710.2579126358032, 162.25, 151.0, 1.9380591448713644, 0.5600170903653066, 145.427025, 136.28189999999998, 6.111751365703299, 6.109272123376161, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6843, 1710.5001111030579, 1710.510217666626, 162.75, 151.5, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.68834999999999, 6.094750846888638, 6.109272123376161, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6844, 1710.7503073215485, 1710.7579565048218, 162.75, 150.75, 1.9360590838343454, 0.5800177007354961, 145.833475, 136.078675, 6.103251106295968, 6.108209590950245, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
6845, 1711.000309228897, 1711.0078918933868, 162.25, 150.5, 1.9380591448713644, 0.5600170903653066, 145.427025, 135.87545, 6.111751365703299, 6.108209590950243, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6846, 1711.2503154277802, 1711.2578792572021, 162.25, 151.5, 1.9360590838343454, 0.5660172734763634, 145.427025, 136.68834999999999, 6.103251106295968, 6.108209590950243, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6847, 1711.5003139972687, 1711.5079753398895, 162.5, 151.25, 1.9380591448713644, 0.5680173345133824, 145.63025, 136.48512499999998, 6.111751365703299, 6.107855413474939, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6848, 1711.7503082752228, 1711.757822751999, 162.5, 151.25, 1.9360590838343454, 0.5780176396984771, 145.63025, 136.48512499999998, 6.103251106295968, 6.107501235999634, 0.5780176396984771, 0.2207150505877589, [0.22071505], 0.0, 2
6849, 1712.0003108978271, 1712.008719444275, 162.5, 150.75, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.078675, 6.111751365703299, 6.107501235999632, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6850, 1712.2503304481506, 1712.257863998413, 162.75, 151.25, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.48512499999998, 6.111751365703299, 6.107501235999632, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6851, 1712.5003168582916, 1712.5079164505005, 162.75, 150.5, 1.9360590838343454, 0.5640172124393446, 145.833475, 135.87545, 6.103251106295968, 6.108917945900855, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6852, 1712.750309228897, 1712.7579092979431, 162.25, 151.0, 1.9360590838343454, 0.5800177007354961, 145.427025, 136.28189999999998, 6.103251106295968, 6.10856376842555, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
6853, 1713.0003073215485, 1713.0072433948517, 162.25, 150.75, 1.9380591448713644, 0.5640172124393446, 145.427025, 136.078675, 6.111751365703299, 6.10856376842555, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6854, 1713.2503082752228, 1713.2578790187836, 162.75, 151.25, 1.9380591448713644, 0.5680173345133824, 145.833475, 136.48512499999998, 6.111751365703299, 6.108209590950243, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6855, 1713.5003197193146, 1713.5079362392426, 162.75, 151.5, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.68834999999999, 6.111751365703299, 6.108209590950245, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6856, 1713.75030875206, 1713.7578012943268, 162.25, 151.5, 1.9360590838343454, 0.5800177007354961, 145.427025, 136.68834999999999, 6.103251106295968, 6.108209590950243, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
6857, 1714.0003085136414, 1714.0077800750732, 162.75, 150.5, 1.9360590838343454, 0.5640172124393446, 145.833475, 135.87545, 6.103251106295968, 6.108209590950245, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6858, 1714.250309228897, 1714.257827758789, 162.75, 151.25, 1.9380591448713644, 0.5680173345133824, 145.833475, 136.48512499999998, 6.111751365703299, 6.107855413474939, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6859, 1714.5001397132874, 1714.5077970027924, 162.75, 151.25, 1.9380591448713644, 0.5700173955504014, 145.833475, 136.48512499999998, 6.111751365703299, 6.107855413474939, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
6860, 1714.7503073215485, 1714.757806777954, 162.75, 151.25, 1.9360590838343454, 0.5740175176244393, 145.833475, 136.48512499999998, 6.103251106295968, 6.107501235999632, 0.5740175176244393, 0.2207150505877589, [0.22071505], 0.0, 2
6861, 1715.0003106594086, 1715.0079193115234, 162.75, 151.25, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.48512499999998, 6.111751365703299, 6.107501235999632, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6862, 1715.250309228897, 1715.2578496932983, 162.75, 150.75, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.078675, 6.094750846888638, 6.107501235999632, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6863, 1715.5003147125244, 1715.507818222046, 162.5, 151.25, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.48512499999998, 6.103251106295968, 6.106792881049022, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6864, 1715.750305891037, 1715.7577760219574, 162.75, 151.5, 1.9340590227973264, 0.5780176396984771, 145.833475, 136.68834999999999, 6.094750846888638, 6.106438703573716, 0.5780176396984771, 0.2207150505877589, [0.22071505], 0.0, 2
6865, 1716.0003061294556, 1716.0077493190765, 162.75, 150.75, 1.9380591448713644, 0.5660172734763634, 145.833475, 136.078675, 6.111751365703299, 6.106438703573716, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6866, 1716.2503180503845, 1716.257818698883, 162.75, 151.5, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.68834999999999, 6.103251106295968, 6.106438703573716, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6867, 1716.5003151893616, 1716.507893562317, 162.75, 151.0, 1.9380591448713644, 0.5620171514023256, 145.833475, 136.28189999999998, 6.111751365703299, 6.106084526098411, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6868, 1716.7501945495605, 1716.7597579956055, 162.75, 150.75, 1.9320589617603077, 0.5800177007354961, 145.833475, 136.078675, 6.086250587481308, 6.106792881049022, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
6869, 1717.0003128051758, 1717.007936000824, 162.75, 151.25, 1.9380591448713644, 0.5680173345133824, 145.833475, 136.48512499999998, 6.111751365703299, 6.106084526098411, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6870, 1717.250318288803, 1717.2577691078186, 162.25, 151.25, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.48512499999998, 6.103251106295968, 6.106084526098411, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6871, 1717.5003175735474, 1717.5080842971802, 162.75, 151.0, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.28189999999998, 6.103251106295968, 6.106084526098411, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6872, 1717.75031208992, 1717.758112192154, 162.5, 151.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.28189999999998, 6.094750846888638, 6.105730348623106, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6873, 1718.0001451969147, 1718.0079927444458, 162.5, 151.25, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.48512499999998, 6.094750846888638, 6.1053761711478005, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6874, 1718.2503154277802, 1718.258129119873, 162.75, 151.25, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.48512499999998, 6.103251106295968, 6.10466781619719, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6875, 1718.5003163814545, 1718.5079672336578, 163.0, 151.25, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.48512499999998, 6.094750846888638, 6.104313638721884, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6876, 1718.75031208992, 1718.7581236362457, 162.75, 151.25, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.48512499999998, 6.103251106295968, 6.103959461246579, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6877, 1719.0003144741058, 1719.0081157684326, 162.5, 151.0, 1.9360590838343454, 0.5580170293282877, 145.63025, 136.28189999999998, 6.103251106295968, 6.103959461246579, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6878, 1719.2503185272217, 1719.2581715583801, 162.75, 151.25, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.48512499999998, 6.103251106295968, 6.103605283771273, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6879, 1719.50031042099, 1719.5078611373901, 162.5, 151.25, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.48512499999998, 6.103251106295968, 6.103251106295969, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6880, 1719.7503154277802, 1719.7581119537354, 162.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.48512499999998, 6.103251106295968, 6.1028969288206625, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6881, 1720.000307559967, 1720.0089287757874, 162.5, 151.5, 1.9380591448713644, 0.5620171514023256, 145.63025, 136.68834999999999, 6.111751365703299, 6.1028969288206625, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6882, 1720.2503116130829, 1720.257844209671, 162.25, 151.5, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.68834999999999, 6.103251106295968, 6.103251106295968, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6883, 1720.5001356601715, 1720.507800579071, 162.75, 150.75, 1.9380591448713644, 0.5600170903653066, 145.833475, 136.078675, 6.111751365703299, 6.1028969288206625, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6884, 1720.7503070831299, 1720.758009672165, 162.5, 151.25, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.48512499999998, 6.094750846888638, 6.1028969288206625, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6885, 1721.0003125667572, 1721.0079333782196, 162.75, 151.5, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.68834999999999, 6.103251106295968, 6.102542751345357, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6886, 1721.2503175735474, 1721.2580308914185, 162.5, 151.0, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.28189999999998, 6.103251106295968, 6.102188573870052, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6887, 1721.5003204345703, 1721.508010149002, 162.25, 151.25, 1.9380591448713644, 0.5680173345133824, 145.427025, 136.48512499999998, 6.111751365703299, 6.102542751345357, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6888, 1721.7503082752228, 1721.758045911789, 162.5, 151.5, 1.9360590838343454, 0.5540169072542498, 145.63025, 136.68834999999999, 6.103251106295968, 6.1028969288206625, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6889, 1722.0003125667572, 1722.0081067085266, 161.75, 151.5, 1.9360590838343454, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.103251106295968, 6.103251106295969, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6890, 1722.2503130435944, 1722.2579021453857, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.1028969288206625, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6891, 1722.5003142356873, 1722.5073771476746, 162.5, 151.25, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.48512499999998, 6.103251106295968, 6.1028969288206625, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6892, 1722.7503101825714, 1722.7580122947693, 162.75, 151.25, 1.9360590838343454, 0.5520168462172308, 145.833475, 136.48512499999998, 6.103251106295968, 6.102542751345356, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6893, 1723.0003180503845, 1723.0078814029694, 162.75, 151.25, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.48512499999998, 6.094750846888638, 6.103251106295968, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6894, 1723.2501275539398, 1723.2578666210175, 162.5, 151.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.48512499999998, 6.094750846888638, 6.102542751345356, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6895, 1723.5003175735474, 1723.5079090595245, 162.75, 151.25, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.48512499999998, 6.094750846888638, 6.102188573870052, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6896, 1723.750307559967, 1723.7580394744873, 162.5, 151.0, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.28189999999998, 6.094750846888638, 6.101834396394746, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6897, 1724.0003204345703, 1724.007971048355, 162.25, 151.75, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.891575, 6.103251106295968, 6.101834396394746, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6898, 1724.2503099441528, 1724.257886171341, 162.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.48512499999998, 6.103251106295968, 6.102188573870051, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6899, 1724.5003159046173, 1724.5079202651978, 162.25, 151.0, 1.9380591448713644, 0.5540169072542498, 145.427025, 136.28189999999998, 6.111751365703299, 6.102188573870052, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6900, 1724.7503054141998, 1724.757800102234, 162.5, 151.25, 1.9320589617603077, 0.5460166631061739, 145.63025, 136.48512499999998, 6.086250587481308, 6.1028969288206625, 0.5460166631061739, 0.2207150505877589, [0.22071505], 0.0, 2
6901, 1725.0003094673157, 1725.0079281330109, 162.25, 151.25, 1.9380591448713644, 0.5500167851802118, 145.427025, 136.48512499999998, 6.111751365703299, 6.102188573870052, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
6902, 1725.2502825260162, 1725.257943868637, 162.75, 151.25, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.48512499999998, 6.103251106295968, 6.102542751345356, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6903, 1725.5003113746643, 1725.5079500675201, 162.75, 151.0, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.28189999999998, 6.103251106295968, 6.102542751345356, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6904, 1725.7503054141998, 1725.7577805519104, 162.75, 151.0, 1.9340590227973264, 0.5460166631061739, 145.833475, 136.28189999999998, 6.094750846888638, 6.102542751345357, 0.5460166631061739, 0.2207150505877589, [0.22071505], 0.0, 2
6905, 1726.0003037452698, 1726.0078027248383, 162.25, 151.0, 1.9360590838343454, 0.5580170293282877, 145.427025, 136.28189999999998, 6.103251106295968, 6.102188573870052, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6906, 1726.2503113746643, 1726.2579433918, 162.75, 150.75, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.078675, 6.103251106295968, 6.101834396394746, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6907, 1726.5003032684326, 1726.5067217350006, 162.75, 151.0, 1.9380591448713644, 0.5520168462172308, 145.833475, 136.28189999999998, 6.111751365703299, 6.101834396394746, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6908, 1726.750304698944, 1726.757788658142, 162.75, 151.25, 1.9340590227973264, 0.5480167241431929, 145.833475, 136.48512499999998, 6.094750846888638, 6.101834396394746, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
6909, 1727.0003085136414, 1727.0078456401825, 162.75, 151.5, 1.9380591448713644, 0.5540169072542498, 145.833475, 136.68834999999999, 6.111751365703299, 6.101834396394746, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6910, 1727.2503070831299, 1727.2578570842743, 162.75, 150.75, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.078675, 6.103251106295968, 6.102188573870052, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6911, 1727.5003185272217, 1727.507938861847, 162.25, 150.75, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.078675, 6.103251106295968, 6.102188573870052, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6912, 1727.750304698944, 1727.7580263614655, 162.75, 151.5, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.68834999999999, 6.094750846888638, 6.101834396394746, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6913, 1728.0003049373627, 1728.0077612400055, 162.5, 151.0, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6914, 1728.2503051757812, 1728.2580802440643, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6915, 1728.5003151893616, 1728.5078735351562, 162.0, 151.0, 1.9360590838343454, 0.5540169072542498, 145.22379999999998, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6916, 1728.7503054141998, 1728.7577114105225, 162.25, 151.25, 1.9360590838343454, 0.5640172124393446, 145.427025, 136.48512499999998, 6.103251106295968, 6.101480218919441, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6917, 1729.0003039836884, 1729.0077891349792, 163.0, 150.75, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.078675, 6.103251106295968, 6.101480218919441, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6918, 1729.2503008842468, 1729.2604854106903, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.101834396394747, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6919, 1729.5003113746643, 1729.5079908370972, 162.75, 151.0, 1.9380591448713644, 0.5580170293282877, 145.833475, 136.28189999999998, 6.111751365703299, 6.101480218919441, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6920, 1729.7503073215485, 1729.7577266693115, 162.25, 151.25, 1.9340590227973264, 0.5660172734763634, 145.427025, 136.48512499999998, 6.094750846888638, 6.102188573870052, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6921, 1730.0002582073212, 1730.0079007148743, 162.75, 150.75, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.078675, 6.103251106295968, 6.102188573870052, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6922, 1730.2503080368042, 1730.2578690052032, 162.75, 151.25, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.48512499999998, 6.103251106295968, 6.102188573870052, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6923, 1730.5003173351288, 1730.5085229873657, 162.75, 151.5, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.68834999999999, 6.103251106295968, 6.102188573870052, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6924, 1730.7503280639648, 1730.7577066421509, 162.75, 151.0, 1.9340590227973264, 0.5700173955504014, 145.833475, 136.28189999999998, 6.094750846888638, 6.101834396394747, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
6925, 1731.000304698944, 1731.0078175067902, 162.75, 150.75, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.078675, 6.103251106295968, 6.102188573870052, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6926, 1731.2501711845398, 1731.2576818466187, 162.75, 151.25, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.48512499999998, 6.103251106295968, 6.101834396394746, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6927, 1731.500307559967, 1731.5080981254578, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.101834396394746, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6928, 1731.7503039836884, 1731.757644891739, 162.75, 151.25, 1.9340590227973264, 0.5780176396984771, 145.833475, 136.48512499999998, 6.094750846888638, 6.101834396394746, 0.5780176396984771, 0.2207150505877589, [0.22071505], 0.0, 2
6929, 1732.0003073215485, 1732.0077958106995, 162.75, 151.0, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.28189999999998, 6.103251106295968, 6.101834396394746, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6930, 1732.2503113746643, 1732.2577409744263, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.101834396394746, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6931, 1732.5003128051758, 1732.5080132484436, 162.75, 151.75, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.891575, 6.094750846888638, 6.101834396394746, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6932, 1732.7503066062927, 1732.7577211856842, 162.75, 151.0, 1.9340590227973264, 0.5740175176244393, 145.833475, 136.28189999999998, 6.094750846888638, 6.101126041444135, 0.5740175176244393, 0.2207150505877589, [0.22071505], 0.0, 2
6933, 1733.0003113746643, 1733.007631778717, 162.75, 150.5, 1.9360590838343454, 0.5680173345133824, 145.833475, 135.87545, 6.103251106295968, 6.101126041444135, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6934, 1733.2501957416534, 1733.257751941681, 163.0, 150.75, 1.9360590838343454, 0.5660172734763634, 146.0367, 136.078675, 6.103251106295968, 6.10077186396883, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6935, 1733.5003128051758, 1733.5080301761627, 162.75, 151.25, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.48512499999998, 6.094750846888638, 6.10077186396883, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6936, 1733.7503015995026, 1733.7577514648438, 162.75, 151.0, 1.9340590227973264, 0.5760175786614582, 145.833475, 136.28189999999998, 6.094750846888638, 6.1004176864935244, 0.5760175786614582, 0.2207150505877589, [0.22071505], 0.0, 2
6937, 1734.0003054141998, 1734.0078401565552, 161.75, 150.75, 1.9360590838343454, 0.5680173345133824, 145.02057499999998, 136.078675, 6.103251106295968, 6.1004176864935244, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6938, 1734.2503056526184, 1734.2578117847443, 162.5, 151.0, 1.9380591448713644, 0.5660172734763634, 145.63025, 136.28189999999998, 6.111751365703299, 6.1004176864935244, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6939, 1734.500314950943, 1734.5080456733704, 162.75, 150.75, 1.9380591448713644, 0.5680173345133824, 145.833475, 136.078675, 6.111751365703299, 6.100771863968831, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6940, 1734.750309228897, 1734.7577276229858, 162.75, 151.25, 1.9360590838343454, 0.5800177007354961, 145.833475, 136.48512499999998, 6.103251106295968, 6.101126041444135, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
6941, 1735.0003082752228, 1735.0078880786896, 162.75, 151.0, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.28189999999998, 6.103251106295968, 6.101126041444135, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6942, 1735.2503080368042, 1735.2576999664307, 162.5, 151.0, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.28189999999998, 6.103251106295968, 6.101126041444135, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6943, 1735.5002174377441, 1735.507817029953, 162.75, 151.0, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.28189999999998, 6.094750846888638, 6.101834396394746, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6944, 1735.7501244544983, 1735.7576427459717, 162.75, 150.75, 1.9340590227973264, 0.5720174565874203, 145.833475, 136.078675, 6.094750846888638, 6.101126041444135, 0.5720174565874203, 0.2207150505877589, [0.22071505], 0.0, 2
6945, 1736.0003108978271, 1736.0073199272156, 162.25, 150.75, 1.9380591448713644, 0.5680173345133824, 145.427025, 136.078675, 6.111751365703299, 6.101126041444135, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6946, 1736.250316619873, 1736.257880449295, 162.75, 151.0, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6947, 1736.500316143036, 1736.508041858673, 162.5, 151.0, 1.9360590838343454, 0.5660172734763634, 145.63025, 136.28189999999998, 6.103251106295968, 6.10148021891944, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
