seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6948, 1736.7503077983856, 1736.7577450275421, 163.0, 151.0, 1.9340590227973264, 0.5700173955504014, 146.0367, 136.28189999999998, 6.094750846888638, 6.101480218919441, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
6949, 1737.0003061294556, 1737.0078649520874, 162.25, 151.0, 1.9360590838343454, 0.5680173345133824, 145.427025, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6950, 1737.2503106594086, 1737.2578513622284, 162.75, 151.5, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.68834999999999, 6.103251106295968, 6.101480218919441, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6951, 1737.5003173351288, 1737.5079560279846, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.10148021891944, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6952, 1737.7503106594086, 1737.7577922344208, 162.75, 151.0, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.28189999999998, 6.094750846888638, 6.101480218919441, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6953, 1738.0003082752228, 1738.0078206062317, 162.75, 150.75, 1.9360590838343454, 0.5680173345133824, 145.833475, 136.078675, 6.103251106295968, 6.101480218919441, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6954, 1738.2503187656403, 1738.2579109668732, 162.75, 151.0, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6955, 1738.500317811966, 1738.5077800750732, 162.75, 151.5, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.68834999999999, 6.103251106295968, 6.101480218919441, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6956, 1738.750305891037, 1738.7577056884766, 162.25, 151.25, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.48512499999998, 6.086250587481308, 6.101834396394746, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6957, 1739.000313282013, 1739.0078411102295, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6958, 1739.2503097057343, 1739.257780790329, 162.75, 151.25, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.48512499999998, 6.103251106295968, 6.101480218919441, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6959, 1739.5003185272217, 1739.5079684257507, 162.75, 151.0, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.28189999999998, 6.103251106295968, 6.101480218919441, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6960, 1739.7502434253693, 1739.7645514011383, 162.25, 150.75, 1.9240587176122317, 0.542016541032136, 145.427025, 136.078675, 6.052249549851985, 6.101834396394746, 0.542016541032136, 0.2207150505877589, [0.22071505], 0.0, 2
6961, 1740.000309228897, 1740.0079023838043, 162.25, 151.5, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.68834999999999, 6.103251106295968, 6.100063509018219, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6962, 1740.2503335475922, 1740.2578840255737, 162.75, 151.25, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.48512499999998, 6.103251106295968, 6.100063509018219, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6963, 1740.5003237724304, 1740.50790309906, 162.25, 151.0, 1.9360590838343454, 0.5660172734763634, 145.427025, 136.28189999999998, 6.103251106295968, 6.099709331542914, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6964, 1740.7503080368042, 1740.757794380188, 162.25, 151.5, 1.9340590227973264, 0.5560169682912687, 145.427025, 136.68834999999999, 6.094750846888638, 6.0993551540676085, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6965, 1741.0003085136414, 1741.007878780365, 162.25, 151.0, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.28189999999998, 6.094750846888638, 6.099000976592303, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6966, 1741.2503175735474, 1741.2578809261322, 162.25, 151.25, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.48512499999998, 6.094750846888638, 6.098646799116996, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6967, 1741.5003159046173, 1741.5079317092896, 162.75, 151.5, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.68834999999999, 6.094750846888638, 6.098292621641693, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
6968, 1741.7503097057343, 1741.7577688694, 162.75, 151.0, 1.9340590227973264, 0.5520168462172308, 145.833475, 136.28189999999998, 6.094750846888638, 6.098292621641693, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6969, 1742.0003368854523, 1742.0080211162567, 162.75, 151.5, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.68834999999999, 6.103251106295968, 6.098292621641693, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6970, 1742.2503118515015, 1742.2578341960907, 162.75, 151.25, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.48512499999998, 6.103251106295968, 6.0979384441663855, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
6971, 1742.5003170967102, 1742.5079262256622, 162.25, 151.25, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.48512499999998, 6.103251106295968, 6.0979384441663855, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
6972, 1742.7503116130829, 1742.757835149765, 162.0, 151.5, 1.9340590227973264, 0.5460166631061739, 145.22379999999998, 136.68834999999999, 6.094750846888638, 6.097938444166387, 0.5460166631061739, 0.2207150505877589, [0.22071505], 0.0, 2
6973, 1743.0003125667572, 1743.0075438022614, 162.25, 150.75, 1.9360590838343454, 0.5560169682912687, 145.427025, 136.078675, 6.103251106295968, 6.0979384441663855, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6974, 1743.2503116130829, 1743.2578675746918, 162.75, 151.0, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.28189999999998, 6.103251106295968, 6.0979384441663855, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6975, 1743.500319480896, 1743.5089282989502, 163.0, 150.75, 1.9360590838343454, 0.5560169682912687, 146.0367, 136.078675, 6.103251106295968, 6.0979384441663855, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6976, 1743.75030875206, 1743.7577900886536, 163.0, 151.0, 1.9340590227973264, 0.5500167851802118, 146.0367, 136.28189999999998, 6.094750846888638, 6.097938444166387, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
6977, 1744.00031375885, 1744.0079436302185, 162.5, 151.5, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.68834999999999, 6.103251106295968, 6.0979384441663855, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
6978, 1744.2503199577332, 1744.2578728199005, 163.0, 151.25, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.48512499999998, 6.103251106295968, 6.0979384441663855, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6979, 1744.5003173351288, 1744.5079216957092, 162.25, 150.75, 1.9360590838343454, 0.5600170903653066, 145.427025, 136.078675, 6.103251106295968, 6.0979384441663855, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6980, 1744.7503097057343, 1744.757798910141, 162.75, 150.75, 1.9340590227973264, 0.544016602069155, 145.833475, 136.078675, 6.094750846888638, 6.097938444166387, 0.544016602069155, 0.2207150505877589, [0.22071505], 0.0, 2
6981, 1745.00031042099, 1745.007930278778, 162.75, 151.75, 1.9360590838343454, 0.5600170903653066, 145.833475, 136.891575, 6.103251106295968, 6.098292621641691, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
6982, 1745.2503085136414, 1745.2578225135803, 162.75, 150.75, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.078675, 6.103251106295968, 6.098292621641693, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6983, 1745.500319480896, 1745.5078709125519, 162.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.48512499999998, 6.103251106295968, 6.098292621641693, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6984, 1745.7503077983856, 1745.7577819824219, 162.75, 151.25, 1.9300589007232887, 0.5480167241431929, 145.833475, 136.48512499999998, 6.077750328073977, 6.098292621641693, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
6985, 1746.0003113746643, 1746.0109791755676, 163.0, 151.25, 1.9300589007232887, 0.5500167851802118, 146.0367, 136.48512499999998, 6.077750328073977, 6.099355154067607, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
6986, 1746.25030875206, 1746.2579629421234, 162.75, 151.0, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.28189999999998, 6.103251106295968, 6.098292621641693, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6987, 1746.5003154277802, 1746.5079576969147, 162.75, 150.75, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.078675, 6.094750846888638, 6.098292621641693, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6988, 1746.7503180503845, 1746.7581276893616, 162.75, 151.25, 1.9340590227973264, 0.5460166631061739, 145.833475, 136.48512499999998, 6.094750846888638, 6.0979384441663855, 0.5460166631061739, 0.2207150505877589, [0.22071505], 0.0, 2
6989, 1747.0003039836884, 1747.007889509201, 162.75, 151.25, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.48512499999998, 6.103251106295968, 6.0979384441663855, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
6990, 1747.2503125667572, 1747.2578864097595, 162.25, 151.25, 1.9360590838343454, 0.5480167241431929, 145.427025, 136.48512499999998, 6.103251106295968, 6.098292621641693, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
6991, 1747.500318288803, 1747.5078432559967, 162.5, 150.75, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.078675, 6.094750846888638, 6.098646799116996, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6992, 1747.75030875206, 1747.757839679718, 162.25, 151.0, 1.9320589617603077, 0.5500167851802118, 145.427025, 136.28189999999998, 6.086250587481308, 6.098646799116996, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
6993, 1748.0003097057343, 1748.0079143047333, 162.75, 151.25, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.48512499999998, 6.094750846888638, 6.098292621641693, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6994, 1748.2503111362457, 1748.2579419612885, 162.75, 151.25, 1.9320589617603077, 0.5520168462172308, 145.833475, 136.48512499999998, 6.086250587481308, 6.0979384441663855, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
6995, 1748.5003199577332, 1748.507955789566, 162.75, 150.75, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.078675, 6.094750846888638, 6.097230089215775, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
6996, 1748.750309228897, 1748.7577497959137, 162.5, 151.0, 1.9340590227973264, 0.5480167241431929, 145.63025, 136.28189999999998, 6.094750846888638, 6.09687591174047, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
6997, 1749.0003063678741, 1749.0078365802765, 162.75, 151.25, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.48512499999998, 6.094750846888638, 6.096875911740471, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6998, 1749.2503070831299, 1749.2578084468842, 163.0, 151.0, 1.9360590838343454, 0.5540169072542498, 146.0367, 136.28189999999998, 6.103251106295968, 6.096521734265164, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
6999, 1749.5003204345703, 1749.5079159736633, 162.25, 151.0, 1.9340590227973264, 0.5520168462172308, 145.427025, 136.28189999999998, 6.094750846888638, 6.096521734265164, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7000, 1749.7503116130829, 1749.757819890976, 162.75, 150.75, 1.9340590227973264, 0.5520168462172308, 145.833475, 136.078675, 6.094750846888638, 6.096167556789859, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7001, 1750.0003116130829, 1750.0078933238983, 162.75, 151.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.28189999999998, 6.094750846888638, 6.096167556789859, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7002, 1750.2502977848053, 1750.257724761963, 162.5, 151.25, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.48512499999998, 6.094750846888638, 6.095813379314554, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7003, 1750.5003216266632, 1750.5081033706665, 162.75, 150.75, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.078675, 6.094750846888638, 6.095459201839248, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7004, 1750.7503085136414, 1750.7578003406525, 162.75, 151.0, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.28189999999998, 6.086250587481308, 6.095105024363943, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7005, 1751.0003077983856, 1751.0079367160797, 162.25, 151.25, 1.9340590227973264, 0.5560169682912687, 145.427025, 136.48512499999998, 6.094750846888638, 6.094750846888637, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7006, 1751.2503197193146, 1751.257860660553, 162.5, 151.0, 1.9320589617603077, 0.5520168462172308, 145.63025, 136.28189999999998, 6.086250587481308, 6.094396669413332, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7007, 1751.5003135204315, 1751.5079226493835, 162.75, 151.25, 1.9340590227973264, 0.5520168462172308, 145.833475, 136.48512499999998, 6.094750846888638, 6.093688314462722, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7008, 1751.7503085136414, 1751.757987499237, 162.75, 151.0, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.28189999999998, 6.086250587481308, 6.093334136987416, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7009, 1752.0003054141998, 1752.007738828659, 162.75, 151.25, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.48512499999998, 6.094750846888638, 6.093688314462722, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7010, 1752.250607252121, 1752.2622156143188, 162.75, 151.0, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.28189999999998, 6.077750328073977, 6.0943966694133325, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7011, 1752.500322341919, 1752.5078988075256, 162.75, 151.0, 1.9360590838343454, 0.5540169072542498, 145.833475, 136.28189999999998, 6.103251106295968, 6.093334136987416, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7012, 1752.7503099441528, 1752.7577996253967, 162.75, 151.25, 1.9320589617603077, 0.5500167851802118, 145.833475, 136.48512499999998, 6.086250587481308, 6.093688314462722, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
7013, 1753.0003125667572, 1753.007550239563, 162.75, 151.0, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.28189999999998, 6.103251106295968, 6.093334136987416, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7014, 1753.25030875206, 1753.2578325271606, 162.75, 150.75, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.078675, 6.094750846888638, 6.093334136987416, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7015, 1753.5003144741058, 1753.5079517364502, 163.0, 151.0, 1.9360590838343454, 0.5600170903653066, 146.0367, 136.28189999999998, 6.103251106295968, 6.092979959512111, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7016, 1753.7503056526184, 1753.7578222751617, 162.75, 151.25, 1.9340590227973264, 0.5500167851802118, 145.833475, 136.48512499999998, 6.094750846888638, 6.0933341369874165, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
7017, 1754.000299692154, 1754.0078327655792, 162.75, 151.25, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.48512499999998, 6.094750846888638, 6.093688314462722, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7018, 1754.2503006458282, 1754.2578167915344, 162.25, 151.0, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.28189999999998, 6.094750846888638, 6.093688314462722, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7019, 1754.5002799034119, 1754.5079953670502, 162.75, 151.25, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.48512499999998, 6.094750846888638, 6.094042491938027, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7020, 1754.750307559967, 1754.757830619812, 162.75, 151.0, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.28189999999998, 6.086250587481308, 6.094042491938027, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7021, 1755.000309228897, 1755.008014202118, 162.5, 151.25, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.48512499999998, 6.094750846888638, 6.093688314462722, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7022, 1755.2503044605255, 1755.2577111721039, 162.25, 151.5, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.68834999999999, 6.094750846888638, 6.093688314462722, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7023, 1755.5003125667572, 1755.507928609848, 162.75, 150.75, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.078675, 6.094750846888638, 6.093334136987416, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7024, 1755.750304698944, 1755.7578029632568, 162.25, 151.0, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.28189999999998, 6.094750846888638, 6.093334136987416, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7025, 1756.0003008842468, 1756.0077426433563, 162.25, 151.0, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.28189999999998, 6.094750846888638, 6.093334136987416, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7026, 1756.25031375885, 1756.2578225135803, 162.75, 151.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.28189999999998, 6.094750846888638, 6.093334136987416, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7027, 1756.5003044605255, 1756.5076668262482, 163.0, 151.25, 1.9340590227973264, 0.5560169682912687, 146.0367, 136.48512499999998, 6.094750846888638, 6.093334136987416, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7028, 1756.7503085136414, 1756.7578179836273, 162.75, 151.5, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.68834999999999, 6.077750328073977, 6.093334136987416, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7029, 1757.0002994537354, 1757.0078399181366, 162.75, 151.0, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.28189999999998, 6.094750846888638, 6.09297995951211, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7030, 1757.2503054141998, 1757.257801771164, 162.75, 151.25, 1.9360590838343454, 0.5560169682912687, 145.833475, 136.48512499999998, 6.103251106295968, 6.09297995951211, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7031, 1757.5003197193146, 1757.5078983306885, 162.75, 151.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.48512499999998, 6.094750846888638, 6.093688314462722, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7032, 1757.7503063678741, 1757.7577803134918, 163.0, 151.25, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.48512499999998, 6.086250587481308, 6.093688314462722, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7033, 1758.0003094673157, 1758.007865190506, 163.0, 151.0, 1.9360590838343454, 0.5580170293282877, 146.0367, 136.28189999999998, 6.103251106295968, 6.093688314462722, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7034, 1758.2503085136414, 1758.2567737102509, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.094042491938027, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7035, 1758.5003080368042, 1758.5111887454987, 162.25, 151.0, 1.9280588396862697, 0.5560169682912687, 145.427025, 136.28189999999998, 6.069250068666646, 6.0943966694133325, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7036, 1758.7502989768982, 1758.757889509201, 162.75, 151.25, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.48512499999998, 6.094750846888638, 6.092979959512111, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7037, 1759.0003054141998, 1759.007818222046, 162.25, 150.75, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.078675, 6.094750846888638, 6.093334136987416, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7038, 1759.2503044605255, 1759.2578222751617, 162.75, 151.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.28189999999998, 6.094750846888638, 6.092979959512111, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7039, 1759.500316143036, 1759.507952451706, 162.75, 151.0, 1.9340590227973264, 0.5540169072542498, 145.833475, 136.28189999999998, 6.094750846888638, 6.09297995951211, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7040, 1759.7503201961517, 1759.7586822509766, 162.5, 151.25, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.48512499999998, 6.086250587481308, 6.092625782036805, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7041, 1760.0003209114075, 1760.0076327323914, 162.25, 150.75, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.078675, 6.077750328073977, 6.0922716045615, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7042, 1760.2503213882446, 1760.2580785751343, 162.25, 151.25, 1.9180585345011751, 0.5620171514023256, 145.427025, 136.48512499999998, 6.026748771629994, 6.091563249610889, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7043, 1760.5003185272217, 1760.5079369544983, 162.5, 151.0, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.28189999999998, 6.094750846888638, 6.088729829808446, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7044, 1760.7503054141998, 1760.7578315734863, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.088729829808446, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7045, 1761.0003068447113, 1761.0078530311584, 163.0, 150.5, 1.9340590227973264, 0.5620171514023256, 146.0367, 135.87545, 6.094750846888638, 6.089084007283749, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7046, 1761.2503159046173, 1761.2578899860382, 162.75, 151.25, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.48512499999998, 6.094750846888638, 6.089084007283751, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7047, 1761.5003185272217, 1761.5079414844513, 162.75, 151.25, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.48512499999998, 6.103251106295968, 6.089084007283751, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7048, 1761.7503054141998, 1761.7579147815704, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.089438184759056, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7049, 1762.0003638267517, 1762.0077908039093, 162.5, 151.0, 1.9180585345011751, 0.5580170293282877, 145.63025, 136.28189999999998, 6.026748771629994, 6.089084007283749, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7050, 1762.2503325939178, 1762.2574939727783, 162.25, 151.25, 1.9220586565752127, 0.5560169682912687, 145.427025, 136.48512499999998, 6.043749290444654, 6.086250587481307, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7051, 1762.5003175735474, 1762.508061170578, 162.25, 151.5, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.68834999999999, 6.094750846888638, 6.084125522629475, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7052, 1762.7503125667572, 1762.7613286972046, 162.25, 150.5, 1.9280588396862697, 0.5660172734763634, 145.427025, 135.87545, 6.069250068666646, 6.084125522629475, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7053, 1763.0003089904785, 1763.0076286792755, 162.5, 151.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.28189999999998, 6.094750846888638, 6.083771345154169, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7054, 1763.2503125667572, 1763.2578058242798, 162.75, 151.5, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.68834999999999, 6.094750846888638, 6.083771345154169, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7055, 1763.5003154277802, 1763.5079691410065, 162.5, 151.5, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.68834999999999, 6.094750846888638, 6.083417167678864, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7056, 1763.7503073215485, 1763.7578258514404, 162.25, 151.25, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.48512499999998, 6.094750846888638, 6.0834171676788635, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7057, 1764.0003113746643, 1764.0074391365051, 162.5, 151.0, 1.9380591448713644, 0.5640172124393446, 145.63025, 136.28189999999998, 6.111751365703299, 6.083771345154169, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7058, 1764.2503409385681, 1764.257999420166, 162.75, 151.0, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.28189999999998, 6.069250068666646, 6.084125522629474, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7059, 1764.5003309249878, 1764.5080609321594, 162.25, 151.0, 1.9360590838343454, 0.5560169682912687, 145.427025, 136.28189999999998, 6.103251106295968, 6.083417167678864, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7060, 1764.7503061294556, 1764.75785779953, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.084833877580086, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7061, 1765.0003049373627, 1765.0080652236938, 162.5, 151.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.48512499999998, 6.094750846888638, 6.0844797001047795, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7062, 1765.2503085136414, 1765.2579855918884, 162.25, 151.5, 1.9360590838343454, 0.5560169682912687, 145.427025, 136.68834999999999, 6.103251106295968, 6.0844797001047795, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7063, 1765.5003185272217, 1765.5079185962677, 162.75, 151.5, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.68834999999999, 6.094750846888638, 6.084833877580086, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7064, 1765.7503304481506, 1765.7578463554382, 162.25, 151.0, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7065, 1766.0003039836884, 1766.0068786144257, 162.5, 151.0, 1.9180585345011751, 0.5580170293282877, 145.63025, 136.28189999999998, 6.026748771629994, 6.084833877580086, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7066, 1766.250317811966, 1766.2566421031952, 162.25, 151.5, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.68834999999999, 6.077750328073977, 6.082708812728254, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7067, 1766.5003159046173, 1766.507985830307, 162.25, 151.75, 1.9340590227973264, 0.5560169682912687, 145.427025, 136.891575, 6.094750846888638, 6.084833877580086, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7068, 1766.7503063678741, 1766.7578177452087, 162.75, 151.5, 1.9340590227973264, 0.5720174565874203, 145.833475, 136.68834999999999, 6.094750846888638, 6.084833877580086, 0.5720174565874203, 0.2207150505877589, [0.22071505], 0.0, 2
7069, 1767.0003125667572, 1767.007979631424, 163.0, 151.0, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.28189999999998, 6.094750846888638, 6.084833877580086, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7070, 1767.2503094673157, 1767.2578859329224, 162.75, 151.25, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.48512499999998, 6.094750846888638, 6.084833877580086, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7071, 1767.5003170967102, 1767.5079550743103, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.084833877580085, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7072, 1767.7503082752228, 1767.75776553154, 162.75, 151.5, 1.9320589617603077, 0.5700173955504014, 145.833475, 136.68834999999999, 6.086250587481308, 6.0844797001047795, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
7073, 1768.0003397464752, 1768.008202791214, 162.75, 151.0, 1.9240587176122317, 0.5600170903653066, 145.833475, 136.28189999999998, 6.052249549851985, 6.0844797001047795, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7074, 1768.250305891037, 1768.2566421031952, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.085542232530696, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7075, 1768.500317811966, 1768.5079898834229, 162.25, 151.25, 1.9340590227973264, 0.5680173345133824, 145.427025, 136.48512499999998, 6.094750846888638, 6.086604764956612, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7076, 1768.7503089904785, 1768.7578346729279, 162.25, 151.5, 1.9320589617603077, 0.5800177007354961, 145.427025, 136.68834999999999, 6.086250587481308, 6.086604764956614, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
7077, 1769.0002908706665, 1769.0105333328247, 162.75, 151.25, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.48512499999998, 6.069250068666646, 6.087313119907223, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7078, 1769.2503094673157, 1769.2579834461212, 162.75, 151.25, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.48512499999998, 6.094750846888638, 6.086250587481307, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7079, 1769.5003144741058, 1769.5079402923584, 162.0, 151.25, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.086250587481307, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7080, 1769.7503089904785, 1769.7578637599945, 162.25, 151.25, 1.9320589617603077, 0.5740175176244393, 145.427025, 136.48512499999998, 6.086250587481308, 6.086250587481307, 0.5740175176244393, 0.2207150505877589, [0.22071505], 0.0, 2
7081, 1770.0003461837769, 1770.0076923370361, 162.5, 151.25, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.48512499999998, 6.043749290444654, 6.085896410006002, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7082, 1770.250303030014, 1770.2567031383514, 162.75, 151.5, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.68834999999999, 6.060749809259315, 6.083062990203558, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7083, 1770.5003123283386, 1770.5074229240417, 162.75, 151.25, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.48512499999998, 6.094750846888638, 6.082708812728253, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7084, 1770.7503082752228, 1770.7579185962677, 162.75, 151.25, 1.9320589617603077, 0.582017761772515, 145.833475, 136.48512499999998, 6.086250587481308, 6.082354635252948, 0.582017761772515, 0.2207150505877589, [0.22071505], 0.0, 2
7085, 1771.0003080368042, 1771.00790476799, 162.5, 151.0, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.28189999999998, 6.094750846888638, 6.082354635252948, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7086, 1771.2503159046173, 1771.2579157352448, 163.0, 151.5, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.68834999999999, 6.094750846888638, 6.082354635252948, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7087, 1771.5003154277802, 1771.507955789566, 162.5, 151.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.891575, 6.094750846888638, 6.082000457777642, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7088, 1771.7503094673157, 1771.7578294277191, 162.5, 151.25, 1.9320589617603077, 0.5800177007354961, 145.63025, 136.48512499999998, 6.086250587481308, 6.082000457777642, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
7089, 1772.000094652176, 1772.0066738128662, 162.25, 151.25, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.48512499999998, 6.060749809259315, 6.082000457777642, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7090, 1772.2502989768982, 1772.2566421031952, 162.75, 151.25, 1.9300589007232887, 0.5700173955504014, 145.833475, 136.48512499999998, 6.077750328073977, 6.0834171676788635, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
7091, 1772.5003197193146, 1772.508111000061, 162.5, 151.75, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.891575, 6.094750846888638, 6.083417167678864, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7092, 1772.7503094673157, 1772.7580389976501, 162.5, 151.75, 1.9320589617603077, 0.5720174565874203, 145.63025, 136.891575, 6.086250587481308, 6.0834171676788635, 0.5720174565874203, 0.2207150505877589, [0.22071505], 0.0, 2
7093, 1773.0003356933594, 1773.008068561554, 162.5, 151.25, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.48512499999998, 6.086250587481308, 6.083062990203558, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7094, 1773.2537152767181, 1773.2649116516113, 162.5, 151.5, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.68834999999999, 6.086250587481308, 6.082708812728252, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7095, 1773.5003447532654, 1773.5083239078522, 162.5, 151.5, 1.9360590838343454, 0.5600170903653066, 145.63025, 136.68834999999999, 6.103251106295968, 6.082354635252948, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7096, 1773.7503063678741, 1773.7578744888306, 162.25, 151.25, 1.9320589617603077, 0.5740175176244393, 145.427025, 136.48512499999998, 6.086250587481308, 6.082708812728253, 0.5740175176244393, 0.2207150505877589, [0.22071505], 0.0, 2
7097, 1774.0003175735474, 1774.0069184303284, 162.5, 151.5, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.68834999999999, 6.094750846888638, 6.082708812728254, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7098, 1774.2501668930054, 1774.2567009925842, 162.75, 151.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.68834999999999, 6.060749809259315, 6.0844797001047795, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7099, 1774.5003130435944, 1774.5079698562622, 162.75, 151.75, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.891575, 6.103251106295968, 6.084125522629475, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7100, 1774.750331401825, 1774.7578966617584, 162.75, 151.5, 1.9360590838343454, 0.5740175176244393, 145.833475, 136.68834999999999, 6.103251106295968, 6.08447970010478, 0.5740175176244393, 0.2207150505877589, [0.22071505], 0.0, 2
7101, 1775.0003113746643, 1775.007907629013, 162.25, 151.0, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.28189999999998, 6.103251106295968, 6.085188055055391, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7102, 1775.2503044605255, 1775.2578530311584, 162.0, 151.25, 1.9360590838343454, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.103251106295968, 6.086604764956612, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7103, 1775.5003151893616, 1775.507997751236, 162.5, 151.5, 1.9360590838343454, 0.5620171514023256, 145.63025, 136.68834999999999, 6.103251106295968, 6.0869589424319175, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7104, 1775.7503049373627, 1775.7577514648438, 162.75, 151.25, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.48512499999998, 6.094750846888638, 6.087313119907225, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7105, 1776.0003035068512, 1776.0072464942932, 162.0, 151.5, 1.9260587786492507, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.087667297382528, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7106, 1776.2502613067627, 1776.256820678711, 162.0, 151.5, 1.9300589007232887, 0.5720174565874203, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.088375652333139, 0.5720174565874203, 0.2207150505877589, [0.22071505], 0.0, 2
7107, 1776.5003170967102, 1776.5079481601715, 162.25, 151.25, 1.9360590838343454, 0.5620171514023256, 145.427025, 136.48512499999998, 6.103251106295968, 6.089084007283751, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7108, 1776.7503077983856, 1776.758065700531, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.089438184759056, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7109, 1777.000309228897, 1777.0079236030579, 162.5, 150.75, 1.9360590838343454, 0.5640172124393446, 145.63025, 136.078675, 6.103251106295968, 6.089084007283749, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7110, 1777.2503056526184, 1777.2577908039093, 162.75, 151.0, 1.9360590838343454, 0.5640172124393446, 145.833475, 136.28189999999998, 6.103251106295968, 6.089438184759056, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7111, 1777.5003101825714, 1777.5079250335693, 162.75, 151.5, 1.9360590838343454, 0.5660172734763634, 145.833475, 136.68834999999999, 6.103251106295968, 6.089792362234362, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7112, 1777.7503085136414, 1777.7579183578491, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.090146539709667, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7113, 1778.0003221035004, 1778.0073759555817, 162.25, 151.5, 1.9040581072420424, 0.5660172734763634, 145.427025, 136.68834999999999, 5.9672469557786805, 6.090146539709667, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7114, 1778.2503008842468, 1778.2571060657501, 162.5, 151.0, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.28189999999998, 6.052249549851985, 6.086250587481307, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7115, 1778.50031375885, 1778.5081555843353, 162.5, 151.25, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.48512499999998, 6.094750846888638, 6.085188055055391, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7116, 1778.7503054141998, 1778.7578642368317, 162.75, 151.75, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.891575, 6.086250587481308, 6.08518805505539, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7117, 1779.0003035068512, 1779.0078785419464, 162.5, 151.5, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.68834999999999, 6.094750846888638, 6.085188055055391, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7118, 1779.2503073215485, 1779.2579865455627, 162.5, 151.0, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.28189999999998, 6.094750846888638, 6.085542232530696, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7119, 1779.5028460025787, 1779.5132253170013, 162.5, 151.0, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.28189999999998, 6.069250068666646, 6.085896410006002, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7120, 1779.7504124641418, 1779.757967710495, 162.25, 151.5, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.68834999999999, 6.094750846888638, 6.0844797001047795, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7121, 1780.0001683235168, 1780.0081334114075, 162.25, 151.5, 1.9220586565752127, 0.5580170293282877, 145.427025, 136.68834999999999, 6.043749290444654, 6.084833877580086, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7122, 1780.250304222107, 1780.2566184997559, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.082708812728252, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7123, 1780.5003154277802, 1780.5079588890076, 162.75, 151.5, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.68834999999999, 6.086250587481308, 6.083417167678863, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7124, 1780.7503080368042, 1780.7578015327454, 162.5, 151.25, 1.9320589617603077, 0.5460166631061739, 145.63025, 136.48512499999998, 6.086250587481308, 6.082708812728252, 0.5460166631061739, 0.2207150505877589, [0.22071505], 0.0, 2
7125, 1781.0003099441528, 1781.0078928470612, 162.25, 151.25, 1.9340590227973264, 0.5540169072542498, 145.427025, 136.48512499999998, 6.094750846888638, 6.082000457777641, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7126, 1781.2503156661987, 1781.2579464912415, 162.75, 151.0, 1.9340590227973264, 0.5560169682912687, 145.833475, 136.28189999999998, 6.094750846888638, 6.081646280302337, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7127, 1781.5003173351288, 1781.5078859329224, 162.25, 150.75, 1.9340590227973264, 0.5560169682912687, 145.427025, 136.078675, 6.094750846888638, 6.081292102827031, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7128, 1781.75030875206, 1781.7578372955322, 162.5, 151.0, 1.9320589617603077, 0.5480167241431929, 145.63025, 136.28189999999998, 6.086250587481308, 6.0809379253517255, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
7129, 1782.000318288803, 1782.0083005428314, 162.5, 151.5, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.68834999999999, 6.052249549851985, 6.08058374787642, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7130, 1782.2503111362457, 1782.2572407722473, 162.5, 151.25, 1.9240587176122317, 0.5520168462172308, 145.63025, 136.48512499999998, 6.052249549851985, 6.080229570401115, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7131, 1782.500314950943, 1782.5079579353333, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.079167037975199, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7132, 1782.750307559967, 1782.7578172683716, 162.5, 151.0, 1.9320589617603077, 0.5460166631061739, 145.63025, 136.28189999999998, 6.086250587481308, 6.078458683024588, 0.5460166631061739, 0.2207150505877589, [0.22071505], 0.0, 2
7133, 1783.000324010849, 1783.0076200962067, 162.5, 151.0, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.28189999999998, 6.094750846888638, 6.078812860499894, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7134, 1783.2503097057343, 1783.2580144405365, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.078458683024588, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7135, 1783.5003185272217, 1783.5079429149628, 162.5, 151.0, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.28189999999998, 6.094750846888638, 6.077396150598672, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7136, 1783.7502987384796, 1783.7572228908539, 162.75, 151.0, 1.9320589617603077, 0.5520168462172308, 145.833475, 136.28189999999998, 6.086250587481308, 6.077041973123367, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7137, 1784.0003287792206, 1784.0087542533875, 161.75, 151.5, 1.9180585345011751, 0.5620171514023256, 145.02057499999998, 136.68834999999999, 6.026748771629994, 6.077041973123367, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7138, 1784.2503731250763, 1784.2580754756927, 162.75, 151.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.48512499999998, 6.069250068666646, 6.079521215450505, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7139, 1784.5003187656403, 1784.507827281952, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.080229570401116, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7140, 1784.7503082752228, 1784.7579457759857, 162.25, 151.25, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.48512499999998, 6.086250587481308, 6.07987539292581, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7141, 1785.0003113746643, 1785.0079386234283, 162.25, 151.0, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.28189999999998, 6.094750846888638, 6.07987539292581, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7142, 1785.2503275871277, 1785.2578482627869, 162.75, 151.5, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.68834999999999, 6.094750846888638, 6.07987539292581, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7143, 1785.5003180503845, 1785.5079228878021, 162.25, 151.25, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.48512499999998, 6.094750846888638, 6.07987539292581, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7144, 1785.751384973526, 1785.7632956504822, 162.25, 151.75, 1.9280588396862697, 0.5760175786614582, 145.427025, 136.891575, 6.069250068666646, 6.080937925351726, 0.5760175786614582, 0.2207150505877589, [0.22071505], 0.0, 2
7145, 1786.000319480896, 1786.0073449611664, 162.5, 151.25, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.48512499999998, 6.060749809259315, 6.07987539292581, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7146, 1786.250300168991, 1786.2565250396729, 162.5, 151.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.68834999999999, 6.069250068666646, 6.080583747876421, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7147, 1786.5003209114075, 1786.5080757141113, 162.0, 151.25, 1.920058595538194, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.035249031037324, 6.080229570401115, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7148, 1786.7503080368042, 1786.7578217983246, 162.5, 151.25, 1.9320589617603077, 0.5700173955504014, 145.63025, 136.48512499999998, 6.086250587481308, 6.078104505549283, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
7149, 1787.0003094673157, 1787.0079038143158, 162.75, 151.0, 1.9360590838343454, 0.5580170293282877, 145.833475, 136.28189999999998, 6.103251106295968, 6.078104505549281, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7150, 1787.250307559967, 1787.257850408554, 162.5, 151.25, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.48512499999998, 6.086250587481308, 6.078458683024588, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7151, 1787.5003139972687, 1787.5080001354218, 162.5, 151.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.48512499999998, 6.094750846888638, 6.078104505549281, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7152, 1787.7503063678741, 1787.757793188095, 162.0, 151.25, 1.9320589617603077, 0.5720174565874203, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.078104505549283, 0.5720174565874203, 0.2207150505877589, [0.22071505], 0.0, 2
7153, 1788.0003685951233, 1788.0089416503906, 162.5, 151.0, 1.920058595538194, 0.5680173345133824, 145.63025, 136.28189999999998, 6.035249031037324, 6.078104505549281, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7154, 1788.250322818756, 1788.2579853534698, 161.5, 151.5, 1.9340590227973264, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.094750846888638, 6.077396150598671, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7155, 1788.5003142356873, 1788.5072655677795, 162.5, 151.5, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.68834999999999, 6.052249549851985, 6.079167037975199, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
