seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7156, 1788.7503049373627, 1788.757807970047, 162.25, 151.0, 1.9320589617603077, 0.5760175786614582, 145.427025, 136.28189999999998, 6.086250587481308, 6.077750328073978, 0.5760175786614582, 0.2207150505877589, [0.22071505], 0.0, 2
7157, 1789.000304698944, 1789.0078048706055, 162.5, 151.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.48512499999998, 6.094750846888638, 6.077750328073978, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7158, 1789.2503032684326, 1789.2579274177551, 162.25, 151.75, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.891575, 6.094750846888638, 6.077750328073978, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7159, 1789.5003180503845, 1789.5080041885376, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.078458683024588, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7160, 1789.7503106594086, 1789.7578358650208, 162.25, 151.75, 1.9320589617603077, 0.5800177007354961, 145.427025, 136.891575, 6.086250587481308, 6.078104505549281, 0.5800177007354961, 0.2207150505877589, [0.22071505], 0.0, 2
7161, 1790.0003173351288, 1790.0158557891846, 162.0, 151.25, 1.9160584734641561, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.018248512222663, 6.078104505549281, 0.5700173955504014, 0.2207150505877589, [0.22071505], 0.0, 2
7162, 1790.25031375885, 1790.2582528591156, 162.0, 151.25, 1.920058595538194, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 6.035249031037324, 6.077750328073978, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7163, 1790.5003325939178, 1790.5083725452423, 162.5, 151.25, 1.9220586565752127, 0.5620171514023256, 145.63025, 136.48512499999998, 6.043749290444654, 6.076333618172755, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7164, 1790.7502672672272, 1790.7577955722809, 162.5, 151.75, 1.9320589617603077, 0.5780176396984771, 145.63025, 136.891575, 6.086250587481308, 6.074562730796228, 0.5780176396984771, 0.2207150505877589, [0.22071505], 0.0, 2
7165, 1791.0003097057343, 1791.0079100131989, 162.0, 151.25, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.074562730796228, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7166, 1791.2503180503845, 1791.2580165863037, 162.5, 151.75, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.891575, 6.094750846888638, 6.074208553320922, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7167, 1791.5003175735474, 1791.5079326629639, 162.25, 151.75, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.891575, 6.086250587481308, 6.074208553320922, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7168, 1791.7501652240753, 1791.758642911911, 161.75, 151.75, 1.9320589617603077, 0.5680173345133824, 145.02057499999998, 136.891575, 6.086250587481308, 6.073854375845618, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7169, 1792.000304698944, 1792.0122487545013, 162.5, 150.75, 1.920058595538194, 0.5680173345133824, 145.63025, 136.078675, 6.035249031037324, 6.074562730796228, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7170, 1792.2503094673157, 1792.2566878795624, 162.25, 151.0, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.28189999999998, 6.069250068666646, 6.073500198370311, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7171, 1792.5001201629639, 1792.5076258182526, 162.25, 151.5, 1.9340590227973264, 0.5640172124393446, 145.427025, 136.68834999999999, 6.094750846888638, 6.073500198370311, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7172, 1792.7503280639648, 1792.7578964233398, 162.5, 151.25, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.48512499999998, 6.077750328073977, 6.075979440697449, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7173, 1793.0003106594086, 1793.0075953006744, 162.5, 151.5, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.68834999999999, 6.094750846888638, 6.075625263222144, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7174, 1793.2503097057343, 1793.257934331894, 162.5, 151.25, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.48512499999998, 6.094750846888638, 6.075271085746839, 0.5660172734763634, 0.2207150505877589, [0.22071505], 0.0, 2
7175, 1793.500319480896, 1793.5079338550568, 161.5, 151.25, 1.9340590227973264, 0.5680173345133824, 144.81734999999998, 136.48512499999998, 6.094750846888638, 6.075625263222143, 0.5680173345133824, 0.2207150505877589, [0.22071505], 0.0, 2
7176, 1793.75030875206, 1793.7578148841858, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.075625263222144, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7177, 1794.0003354549408, 1794.008454322815, 162.25, 151.75, 1.9240587176122317, 0.5620171514023256, 145.427025, 136.891575, 6.052249549851985, 6.075625263222143, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7178, 1794.250316143036, 1794.2567031383514, 162.0, 151.5, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.0763336181727565, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7179, 1794.500316143036, 1794.5080242156982, 162.25, 151.25, 1.9160584734641561, 0.5620171514023256, 145.427025, 136.48512499999998, 6.018248512222663, 6.075271085746839, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7180, 1794.7503108978271, 1794.7577769756317, 161.75, 151.25, 1.9320589617603077, 0.5480167241431929, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.073854375845618, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
7181, 1795.000307559967, 1795.007896900177, 162.5, 151.5, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.68834999999999, 6.094750846888638, 6.073854375845617, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7182, 1795.250307559967, 1795.2578735351562, 162.75, 151.25, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.48512499999998, 6.094750846888638, 6.073854375845618, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7183, 1795.5003173351288, 1795.5079200267792, 162.5, 151.25, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.48512499999998, 6.094750846888638, 6.073854375845617, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7184, 1795.7503111362457, 1795.7576887607574, 162.5, 151.0, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.28189999999998, 6.094750846888638, 6.074208553320922, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7185, 1796.0003147125244, 1796.0079789161682, 162.5, 151.75, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.891575, 6.094750846888638, 6.074562730796228, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7186, 1796.251783132553, 1796.2629611492157, 161.5, 151.25, 1.9240587176122317, 0.5560169682912687, 144.81734999999998, 136.48512499999998, 6.052249549851985, 6.077750328073978, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7187, 1796.5003144741058, 1796.5080144405365, 162.0, 151.25, 1.9340590227973264, 0.5520168462172308, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.078458683024588, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7188, 1796.7503085136414, 1796.7577838897705, 161.75, 151.5, 1.9320589617603077, 0.5480167241431929, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.08058374787642, 0.5480167241431929, 0.2207150505877589, [0.22071505], 0.0, 2
7189, 1797.0003094673157, 1797.0078616142273, 162.0, 152.0, 1.9320589617603077, 0.5560169682912687, 145.22379999999998, 137.0948, 6.086250587481308, 6.08058374787642, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7190, 1797.250300168991, 1797.2577199935913, 162.5, 151.0, 1.9340590227973264, 0.5500167851802118, 145.63025, 136.28189999999998, 6.094750846888638, 6.08058374787642, 0.5500167851802118, 0.2207150505877589, [0.22071505], 0.0, 2
7191, 1797.500318288803, 1797.5079400539398, 162.0, 151.25, 1.9340590227973264, 0.5520168462172308, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.08058374787642, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7192, 1797.7503061294556, 1797.7577664852142, 162.5, 151.25, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.48512499999998, 6.077750328073977, 6.080937925351726, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7193, 1798.0003068447113, 1798.0072538852692, 162.0, 151.5, 1.9160584734641561, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.018248512222663, 6.08058374787642, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7194, 1798.2502970695496, 1798.2566931247711, 162.0, 151.5, 1.9280588396862697, 0.5520168462172308, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.07987539292581, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7195, 1798.5003099441528, 1798.507333278656, 162.5, 151.25, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.48512499999998, 6.077750328073977, 6.07987539292581, 0.5520168462172308, 0.2207150505877589, [0.22071505], 0.0, 2
7196, 1798.7503049373627, 1798.7577512264252, 162.5, 151.75, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.891575, 6.077750328073977, 6.079167037975199, 0.5540169072542498, 0.2207150505877589, [0.22071505], 0.0, 2
7197, 1799.0003066062927, 1799.0078740119934, 162.5, 151.25, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.48512499999998, 6.086250587481308, 6.079167037975199, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7198, 1799.2503085136414, 1799.2577669620514, 162.0, 151.0, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.078812860499892, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7199, 1799.5003154277802, 1799.5079300403595, 162.5, 151.5, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.68834999999999, 6.086250587481308, 6.078458683024588, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7200, 1799.7503094673157, 1799.7586708068848, 162.5, 151.25, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.48512499999998, 6.077750328073977, 6.078104505549283, 0.5560169682912687, 0.2207150505877589, [0.22071505], 0.0, 2
7201, 1800.0003063678741, 1800.0077555179596, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.077750328073978, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7202, 1800.2501068115234, 1800.2573556900024, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.079167037975199, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7203, 1800.5003027915955, 1800.5079414844513, 162.5, 151.0, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.28189999999998, 6.094750846888638, 6.079167037975199, 0.5620171514023256, 0.2207150505877589, [0.22071505], 0.0, 2
7204, 1800.7503054141998, 1800.7575743198395, 162.5, 151.5, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.68834999999999, 6.086250587481308, 6.082354635252948, 0.5640172124393446, 0.2207150505877589, [0.22071505], 0.0, 2
7205, 1801.0002455711365, 1801.0078220367432, 162.25, 151.5, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.68834999999999, 6.086250587481308, 6.082354635252948, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7206, 1801.2503151893616, 1801.2578127384186, 162.5, 151.25, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.48512499999998, 6.094750846888638, 6.082000457777642, 0.5580170293282877, 0.2207150505877589, [0.22071505], 0.0, 2
7207, 1801.5003366470337, 1801.6582181453705, 162.5, 150.75, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.078675, 6.086250587481308, 6.082000457777641, 0.5600170903653066, 0.2207150505877589, [0.22071505], 0.0, 2
7208, 1801.7501513957977, 1801.7576186656952, 162.5, 151.5, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.68834999999999, 6.086250587481308, 6.081646280302337, 0.5680173345133824, 0.23150117024803502, [0.22071505], -0.01348264957534515, 2
7209, 1802.0001692771912, 1802.011201620102, 162.5, 151.25, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.48512499999998, 6.052249549851985, 6.081292102827031, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7210, 1802.250307559967, 1802.2574973106384, 162.5, 151.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.68834999999999, 6.069250068666646, 6.079521215450504, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7211, 1802.5004498958588, 1802.511887550354, 162.5, 151.0, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.28189999999998, 6.069250068666646, 6.080229570401115, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7212, 1802.7503037452698, 1802.7577402591705, 162.0, 151.75, 1.9300589007232887, 0.5740175176244393, 145.22379999999998, 136.891575, 6.077750328073977, 6.079167037975199, 0.5740175176244393, 0.23150117024803502, [0.23150117], 0.0, 2
7213, 1803.000320672989, 1803.0075497627258, 162.25, 150.75, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.078675, 6.086250587481308, 6.078812860499892, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7214, 1803.2503128051758, 1803.2579283714294, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.078812860499894, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7215, 1803.5003142356873, 1803.5079214572906, 162.5, 151.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.48512499999998, 6.094750846888638, 6.078458683024588, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7216, 1803.750333070755, 1803.7577331066132, 162.25, 151.25, 1.9320589617603077, 0.5740175176244393, 145.427025, 136.48512499999998, 6.086250587481308, 6.078458683024588, 0.5740175176244393, 0.23150117024803502, [0.23150117], 0.0, 2
7217, 1804.0003049373627, 1804.0084736347198, 162.0, 151.0, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.094750846888638, 6.078812860499892, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7218, 1804.250301361084, 1804.2566938400269, 162.0, 151.5, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.082000457777642, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7219, 1804.5003333091736, 1804.5079772472382, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.082000457777642, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7220, 1804.7502810955048, 1804.757741689682, 162.5, 151.75, 1.9300589007232887, 0.5720174565874203, 145.63025, 136.891575, 6.077750328073977, 6.082354635252948, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7221, 1805.0003139972687, 1805.007929801941, 162.25, 151.0, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.28189999999998, 6.086250587481308, 6.082354635252948, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7222, 1805.2503077983856, 1805.2579007148743, 162.5, 151.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.891575, 6.086250587481308, 6.082354635252948, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7223, 1805.5003144741058, 1805.5079283714294, 162.25, 151.75, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.891575, 6.086250587481308, 6.082354635252948, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7224, 1805.7503063678741, 1805.757711648941, 162.0, 151.75, 1.9320589617603077, 0.5800177007354961, 145.22379999999998, 136.891575, 6.086250587481308, 6.082354635252948, 0.5800177007354961, 0.23150117024803502, [0.23150117], 0.0, 2
7225, 1806.000304222107, 1806.0078947544098, 162.5, 150.75, 1.9340590227973264, 0.5700173955504014, 145.63025, 136.078675, 6.094750846888638, 6.082708812728254, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7226, 1806.25030875206, 1806.25675034523, 162.25, 151.5, 1.9280588396862697, 0.5700173955504014, 145.427025, 136.68834999999999, 6.069250068666646, 6.083062990203558, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7227, 1806.500319480896, 1806.5076777935028, 162.25, 151.5, 1.9360590838343454, 0.5660172734763634, 145.427025, 136.68834999999999, 6.103251106295968, 6.083062990203558, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7228, 1806.7503135204315, 1806.7581684589386, 162.25, 151.75, 1.9320589617603077, 0.5760175786614582, 145.427025, 136.891575, 6.086250587481308, 6.0834171676788635, 0.5760175786614582, 0.23150117024803502, [0.23150117], 0.0, 2
7229, 1807.0003082752228, 1807.0079338550568, 162.5, 150.75, 1.9320589617603077, 0.5700173955504014, 145.63025, 136.078675, 6.086250587481308, 6.083417167678864, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7230, 1807.2503125667572, 1807.2579209804535, 162.75, 151.5, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.68834999999999, 6.094750846888638, 6.0834171676788635, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7231, 1807.5003197193146, 1807.5079839229584, 162.0, 151.5, 1.9320589617603077, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.0834171676788635, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7232, 1807.7503142356873, 1807.7579247951508, 162.0, 151.5, 1.9320589617603077, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.0834171676788635, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7233, 1808.0003292560577, 1808.008798122406, 162.25, 151.75, 1.9340590227973264, 0.5700173955504014, 145.427025, 136.891575, 6.094750846888638, 6.0834171676788635, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7234, 1808.2503128051758, 1808.2572984695435, 161.75, 151.25, 1.9260587786492507, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.060749809259315, 6.085188055055391, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7235, 1808.500318288803, 1808.5083124637604, 162.5, 151.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.28189999999998, 6.094750846888638, 6.084833877580086, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7236, 1808.750305891037, 1808.7595360279083, 162.0, 151.5, 1.9280588396862697, 0.5720174565874203, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.085896410006002, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7237, 1809.0003008842468, 1809.0079152584076, 162.5, 151.5, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7238, 1809.250325679779, 1809.257895231247, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7239, 1809.5003128051758, 1809.5079300403595, 162.0, 151.5, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7240, 1809.7503063678741, 1809.7577695846558, 162.0, 151.5, 1.9320589617603077, 0.5540169072542498, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.085188055055391, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7241, 1810.000304698944, 1810.0080041885376, 162.5, 151.75, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.891575, 6.086250587481308, 6.08518805505539, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7242, 1810.2503111362457, 1810.2572736740112, 162.25, 151.25, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.48512499999998, 6.069250068666646, 6.084833877580086, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7243, 1810.5003163814545, 1810.5079514980316, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.084833877580086, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7244, 1810.7503054141998, 1810.7578048706055, 162.75, 151.25, 1.9320589617603077, 0.5500167851802118, 145.833475, 136.48512499999998, 6.086250587481308, 6.08447970010478, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7245, 1811.0003066062927, 1811.0079782009125, 162.5, 151.75, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.891575, 6.094750846888638, 6.084833877580086, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7246, 1811.250318288803, 1811.2579007148743, 162.5, 150.75, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.078675, 6.094750846888638, 6.085188055055391, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7247, 1811.5003213882446, 1811.5081400871277, 162.5, 151.5, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.68834999999999, 6.094750846888638, 6.085542232530696, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7248, 1811.7503073215485, 1811.757703781128, 162.5, 150.75, 1.9300589007232887, 0.544016602069155, 145.63025, 136.078675, 6.077750328073977, 6.085896410006003, 0.544016602069155, 0.23150117024803502, [0.23150117], 0.0, 2
7249, 1812.0003063678741, 1812.0078375339508, 162.0, 151.5, 1.9340590227973264, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.094750846888638, 6.085542232530696, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7250, 1812.2503244876862, 1812.2578835487366, 162.25, 151.25, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7251, 1812.500307559967, 1812.5068130493164, 162.5, 151.5, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.68834999999999, 6.060749809259315, 6.086250587481307, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7252, 1812.750309228897, 1812.7578999996185, 162.25, 151.5, 1.9300589007232887, 0.5460166631061739, 145.427025, 136.68834999999999, 6.077750328073977, 6.08447970010478, 0.5460166631061739, 0.23150117024803502, [0.23150117], 0.0, 2
7253, 1813.0003142356873, 1813.0105953216553, 162.5, 151.5, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.68834999999999, 6.060749809259315, 6.084125522629475, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7254, 1813.2503142356873, 1813.258038520813, 162.5, 151.25, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.48512499999998, 6.086250587481308, 6.083062990203559, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7255, 1813.5003135204315, 1813.5080513954163, 162.75, 151.0, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.28189999999998, 6.086250587481308, 6.082708812728254, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7256, 1813.750309228897, 1813.7579183578491, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.082708812728254, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7257, 1814.0003108978271, 1814.0079746246338, 162.25, 151.25, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.48512499999998, 6.094750846888638, 6.082354635252948, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7258, 1814.2503089904785, 1814.257268667221, 162.5, 151.25, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.48512499999998, 6.069250068666646, 6.082354635252948, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7259, 1814.5003390312195, 1814.5081214904785, 162.5, 151.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.48512499999998, 6.094750846888638, 6.082708812728254, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7260, 1814.7503099441528, 1814.7579715251923, 162.0, 151.5, 1.9300589007232887, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.082708812728253, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7261, 1815.000307559967, 1815.0081012248993, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.083062990203558, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7262, 1815.2503187656403, 1815.2579927444458, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.082708812728253, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7263, 1815.5003151893616, 1815.5079281330109, 161.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.082708812728254, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7264, 1815.7503080368042, 1815.7578115463257, 162.25, 151.25, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.48512499999998, 6.077750328073977, 6.082708812728253, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7265, 1816.0003049373627, 1816.0073099136353, 162.25, 150.5, 1.9320589617603077, 0.5640172124393446, 145.427025, 135.87545, 6.086250587481308, 6.082354635252948, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7266, 1816.2503306865692, 1816.258011341095, 162.25, 151.25, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.48512499999998, 6.086250587481308, 6.082354635252948, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7267, 1816.5003027915955, 1816.5069625377655, 162.5, 151.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.48512499999998, 6.094750846888638, 6.083062990203558, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7268, 1816.7503054141998, 1816.7580642700195, 162.5, 151.25, 1.9300589007232887, 0.5780176396984771, 145.63025, 136.48512499999998, 6.077750328073977, 6.083771345154169, 0.5780176396984771, 0.23150117024803502, [0.23150117], 0.0, 2
7269, 1817.000309228897, 1817.0078132152557, 162.0, 150.75, 1.9340590227973264, 0.5720174565874203, 145.22379999999998, 136.078675, 6.094750846888638, 6.083417167678864, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7270, 1817.2503101825714, 1817.2579669952393, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.083417167678864, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7271, 1817.5003204345703, 1817.5079624652863, 162.75, 151.0, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.28189999999998, 6.086250587481308, 6.083062990203558, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7272, 1817.7503118515015, 1817.7578747272491, 162.0, 151.0, 1.9300589007232887, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.082708812728253, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7273, 1818.000304222107, 1818.0078525543213, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.082708812728252, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7274, 1818.2501077651978, 1818.257214307785, 162.75, 151.0, 1.9160584734641561, 0.5640172124393446, 145.833475, 136.28189999999998, 6.018248512222663, 6.082000457777642, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7275, 1818.5002627372742, 1818.508459329605, 162.75, 151.0, 1.9180585345011751, 0.5620171514023256, 145.833475, 136.28189999999998, 6.026748771629994, 6.079167037975199, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7276, 1818.7503070831299, 1818.757887840271, 162.5, 151.25, 1.9320589617603077, 0.5720174565874203, 145.63025, 136.48512499999998, 6.086250587481308, 6.077750328073978, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7277, 1819.0003056526184, 1819.007761478424, 162.5, 151.5, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.68834999999999, 6.086250587481308, 6.078104505549281, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7278, 1819.2503066062927, 1819.2604806423187, 162.0, 151.5, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.079167037975199, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7279, 1819.5003125667572, 1819.5080208778381, 162.5, 151.0, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.28189999999998, 6.086250587481308, 6.078458683024588, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7280, 1819.7503056526184, 1819.7578074932098, 162.5, 150.75, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.078675, 6.086250587481308, 6.078458683024588, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7281, 1820.0003080368042, 1820.0080654621124, 162.0, 151.25, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.078812860499892, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7282, 1820.2502989768982, 1820.2563698291779, 162.5, 151.25, 1.9220586565752127, 0.5620171514023256, 145.63025, 136.48512499999998, 6.043749290444654, 6.078812860499892, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7283, 1820.5003106594086, 1820.5075852870941, 162.5, 151.25, 1.9180585345011751, 0.5600170903653066, 145.63025, 136.48512499999998, 6.026748771629994, 6.077750328073976, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7284, 1820.750309228897, 1820.7578465938568, 162.0, 151.75, 1.9300589007232887, 0.5520168462172308, 145.22379999999998, 136.891575, 6.077750328073977, 6.074916908271533, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7285, 1821.0003056526184, 1821.0079481601715, 162.5, 151.5, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.68834999999999, 6.086250587481308, 6.074916908271533, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7286, 1821.2503175735474, 1821.2579562664032, 162.0, 151.25, 1.9320589617603077, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.075271085746839, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7287, 1821.5003201961517, 1821.5078883171082, 162.25, 151.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.28189999999998, 6.086250587481308, 6.075271085746839, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7288, 1821.7503073215485, 1821.7577748298645, 162.5, 151.0, 1.9300589007232887, 0.5480167241431929, 145.63025, 136.28189999999998, 6.077750328073977, 6.075271085746839, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7289, 1822.0003037452698, 1822.0077743530273, 162.0, 151.25, 1.9320589617603077, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.075271085746839, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7290, 1822.2503156661987, 1822.2570612430573, 162.0, 151.5, 1.9120583513901181, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.001247993408002, 6.075271085746839, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7291, 1822.5003244876862, 1822.5085542201996, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.071729310993784, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7292, 1822.7503151893616, 1822.7577874660492, 162.0, 151.25, 1.9320589617603077, 0.5500167851802118, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.07137513351848, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7293, 1823.0003201961517, 1823.0076854228973, 162.5, 151.75, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.891575, 6.086250587481308, 6.071729310993785, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7294, 1823.2503125667572, 1823.25780916214, 162.5, 151.0, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.28189999999998, 6.077750328073977, 6.07137513351848, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7295, 1823.5003077983856, 1823.5079889297485, 162.5, 151.25, 1.9340590227973264, 0.5500167851802118, 145.63025, 136.48512499999998, 6.094750846888638, 6.071020956043173, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7296, 1823.7503094673157, 1823.7577321529388, 161.75, 151.25, 1.9300589007232887, 0.5520168462172308, 145.02057499999998, 136.48512499999998, 6.077750328073977, 6.07137513351848, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7297, 1824.0003070831299, 1824.0077147483826, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.07137513351848, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7298, 1824.2503135204315, 1824.2573866844177, 162.0, 151.5, 1.9220586565752127, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.043749290444654, 6.071729310993785, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7299, 1824.5003173351288, 1824.5078928470612, 162.5, 151.25, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.48512499999998, 6.060749809259315, 6.072791843419701, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7300, 1824.7503039836884, 1824.7580845355988, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.074208553320923, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7301, 1825.0003061294556, 1825.007936000824, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.073854375845618, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7302, 1825.2503094673157, 1825.257845401764, 162.5, 151.0, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.28189999999998, 6.086250587481308, 6.073854375845618, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7303, 1825.5003008842468, 1825.5113847255707, 162.5, 151.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.28189999999998, 6.060749809259315, 6.074562730796228, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7304, 1825.750298500061, 1825.7578241825104, 162.5, 151.5, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.68834999999999, 6.077750328073977, 6.073500198370311, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7305, 1826.0003094673157, 1826.0079019069672, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.073146020895007, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7306, 1826.250316143036, 1826.258154630661, 162.25, 151.5, 1.9180585345011751, 0.5640172124393446, 145.427025, 136.68834999999999, 6.026748771629994, 6.0724376659443955, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7307, 1826.5003147125244, 1826.5067648887634, 161.5, 151.5, 1.9260587786492507, 0.5600170903653066, 144.81734999999998, 136.68834999999999, 6.060749809259315, 6.071729310993785, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7308, 1826.7503049373627, 1826.7578384876251, 162.25, 150.75, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.078675, 6.077750328073977, 6.073146020895006, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7309, 1827.000304222107, 1827.0077555179596, 162.25, 150.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.078675, 6.086250587481308, 6.073146020895006, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7310, 1827.250304698944, 1827.2577755451202, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.073146020895006, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7311, 1827.5003168582916, 1827.5079443454742, 162.5, 151.25, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.48512499999998, 6.086250587481308, 6.073146020895006, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7312, 1827.7503151893616, 1827.7579419612885, 162.5, 151.0, 1.9300589007232887, 0.5760175786614582, 145.63025, 136.28189999999998, 6.077750328073977, 6.073146020895006, 0.5760175786614582, 0.23150117024803502, [0.23150117], 0.0, 2
7313, 1828.000307559967, 1828.0078737735748, 162.5, 151.0, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.28189999999998, 6.094750846888638, 6.073146020895006, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7314, 1828.2503192424774, 1828.2588229179382, 162.0, 151.5, 1.9180585345011751, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.026748771629994, 6.073500198370311, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7315, 1828.5003073215485, 1828.5066604614258, 162.25, 151.0, 1.9260587786492507, 0.5680173345133824, 145.427025, 136.28189999999998, 6.060749809259315, 6.074562730796228, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7316, 1828.7503066062927, 1828.7577924728394, 161.5, 151.5, 1.9280588396862697, 0.5800177007354961, 144.81734999999998, 136.68834999999999, 6.069250068666646, 6.073500198370311, 0.5800177007354961, 0.23150117024803502, [0.23150117], 0.0, 2
7317, 1829.0002341270447, 1829.0077908039093, 162.0, 151.0, 1.9320589617603077, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.072791843419701, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7318, 1829.2503125667572, 1829.257869720459, 162.0, 151.5, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.072791843419701, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7319, 1829.5003187656403, 1829.5079383850098, 162.5, 151.5, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.68834999999999, 6.086250587481308, 6.073146020895006, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7320, 1829.7503039836884, 1829.7579398155212, 162.25, 151.0, 1.9300589007232887, 0.5740175176244393, 145.427025, 136.28189999999998, 6.077750328073977, 6.072791843419701, 0.5740175176244393, 0.23150117024803502, [0.23150117], 0.0, 2
7321, 1830.000309228897, 1830.0073716640472, 162.25, 151.25, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.48512499999998, 6.086250587481308, 6.072791843419701, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7322, 1830.250331401825, 1830.2593839168549, 162.5, 151.25, 1.9180585345011751, 0.5620171514023256, 145.63025, 136.48512499999998, 6.026748771629994, 6.072791843419701, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7323, 1830.500313282013, 1830.5069699287415, 162.0, 151.0, 1.9260587786492507, 0.5700173955504014, 145.22379999999998, 136.28189999999998, 6.060749809259315, 6.07208348846909, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7324, 1830.750305891037, 1830.7576262950897, 162.5, 151.25, 1.920058595538194, 0.5740175176244393, 145.63025, 136.48512499999998, 6.035249031037324, 6.07208348846909, 0.5740175176244393, 0.23150117024803502, [0.23150117], 0.0, 2
7325, 1831.0003054141998, 1831.0078842639923, 162.5, 151.5, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.68834999999999, 6.086250587481308, 6.070312601092563, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7326, 1831.25031375885, 1831.2578465938568, 162.5, 151.75, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.891575, 6.077750328073977, 6.070312601092563, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7327, 1831.5003173351288, 1831.507919549942, 162.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.28189999999998, 6.077750328073977, 6.0699584236172575, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7328, 1831.7516312599182, 1831.7626521587372, 162.75, 151.5, 1.9220586565752127, 0.5560169682912687, 145.833475, 136.68834999999999, 6.043749290444654, 6.070666778567869, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7329, 1832.0003175735474, 1832.0080354213715, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.069250068666647, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7330, 1832.2503197193146, 1832.2583148479462, 162.75, 151.75, 1.9160584734641561, 0.5640172124393446, 145.833475, 136.891575, 6.018248512222663, 6.069604246141952, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7331, 1832.5003066062927, 1832.5068843364716, 162.75, 151.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.68834999999999, 6.060749809259315, 6.069250068666647, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7332, 1832.7501578330994, 1832.757734298706, 162.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.28189999999998, 6.069250068666646, 6.069250068666647, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7333, 1833.0003113746643, 1833.0084645748138, 162.25, 151.5, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.68834999999999, 6.077750328073977, 6.0688958911913415, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7334, 1833.2503108978271, 1833.2579402923584, 162.5, 151.75, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.891575, 6.086250587481308, 6.068541713716036, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7335, 1833.5003159046173, 1833.507958650589, 162.5, 151.5, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.68834999999999, 6.086250587481308, 6.068541713716036, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7336, 1833.7503073215485, 1833.7576863765717, 162.5, 151.0, 1.9300589007232887, 0.5480167241431929, 145.63025, 136.28189999999998, 6.077750328073977, 6.068541713716036, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7337, 1834.0003063678741, 1834.0079336166382, 162.5, 151.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.891575, 6.086250587481308, 6.068541713716036, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7338, 1834.2503221035004, 1834.2582573890686, 162.5, 151.5, 1.920058595538194, 0.5600170903653066, 145.63025, 136.68834999999999, 6.035249031037324, 6.068187536240731, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7339, 1834.5003128051758, 1834.5067238807678, 162.5, 151.5, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.68834999999999, 6.060749809259315, 6.068541713716036, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7340, 1834.7503051757812, 1834.7578585147858, 162.25, 151.5, 1.920058595538194, 0.5480167241431929, 145.427025, 136.68834999999999, 6.035249031037324, 6.068541713716036, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7341, 1835.0003073215485, 1835.007966518402, 162.25, 151.5, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.68834999999999, 6.086250587481308, 6.067125003814813, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7342, 1835.2503008842468, 1835.2577531337738, 162.75, 151.25, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.48512499999998, 6.077750328073977, 6.067125003814813, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7343, 1835.500313282013, 1835.5079264640808, 162.25, 150.75, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.078675, 6.086250587481308, 6.066770826339508, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7344, 1835.7503049373627, 1835.7577788829803, 162.5, 151.25, 1.9300589007232887, 0.5460166631061739, 145.63025, 136.48512499999998, 6.077750328073977, 6.066770826339508, 0.5460166631061739, 0.23150117024803502, [0.23150117], 0.0, 2
7345, 1836.0003080368042, 1836.0079340934753, 162.25, 151.5, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.68834999999999, 6.077750328073977, 6.066770826339508, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7346, 1836.2503089904785, 1836.2583146095276, 162.25, 150.5, 1.9160584734641561, 0.5580170293282877, 145.427025, 135.87545, 6.018248512222663, 6.066416648864203, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7347, 1836.5003006458282, 1836.5070700645447, 162.25, 150.75, 1.9260587786492507, 0.5540169072542498, 145.427025, 136.078675, 6.060749809259315, 6.066062471388897, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7348, 1836.7503063678741, 1836.7580201625824, 162.5, 151.0, 1.9280588396862697, 0.5520168462172308, 145.63025, 136.28189999999998, 6.069250068666646, 6.066062471388897, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7349, 1837.000091791153, 1837.0076711177826, 162.25, 151.25, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.48512499999998, 6.077750328073977, 6.06747918129012, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7350, 1837.2503106594086, 1837.2579231262207, 162.25, 151.5, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.68834999999999, 6.077750328073977, 6.067125003814813, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7351, 1837.5003199577332, 1837.5078601837158, 161.75, 151.25, 1.9320589617603077, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.067125003814813, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7352, 1837.75030875206, 1837.758014202118, 162.5, 151.25, 1.9260587786492507, 0.5500167851802118, 145.63025, 136.48512499999998, 6.060749809259315, 6.0674791812901185, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7353, 1838.000108718872, 1838.0117325782776, 162.5, 151.5, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.68834999999999, 6.069250068666646, 6.068187536240731, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7354, 1838.2503249645233, 1838.2597165107727, 162.5, 151.5, 1.920058595538194, 0.5520168462172308, 145.63025, 136.68834999999999, 6.035249031037324, 6.0674791812901185, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7355, 1838.5003097057343, 1838.5067729949951, 162.0, 151.5, 1.9240587176122317, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.052249549851985, 6.068187536240731, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7356, 1838.7503099441528, 1838.7574543952942, 162.25, 151.25, 1.9140584124271371, 0.5500167851802118, 145.427025, 136.48512499999998, 6.009748252815333, 6.067833358765424, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7357, 1839.0003056526184, 1839.007813692093, 162.5, 151.75, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.891575, 6.077750328073977, 6.065354116438286, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7358, 1839.2503073215485, 1839.257893562317, 162.5, 151.75, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.891575, 6.077750328073977, 6.065354116438286, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7359, 1839.500317811966, 1839.5080320835114, 162.5, 151.25, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.48512499999998, 6.086250587481308, 6.064999938962981, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7360, 1839.7503073215485, 1839.7578947544098, 162.25, 151.5, 1.9280588396862697, 0.5520168462172308, 145.427025, 136.68834999999999, 6.069250068666646, 6.064999938962981, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7361, 1840.0003070831299, 1840.0077619552612, 162.0, 150.75, 1.9320589617603077, 0.5560169682912687, 145.22379999999998, 136.078675, 6.086250587481308, 6.064645761487675, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
